time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12099120,297.0180969238281,297.1499938964844,285.1499938964844,0.0,-0.0,293.4700927734375,0.6908367872238159,0.1238485351204872,0.113125741481781,297.0054626464844,297.1499938964844,285.1499938964844,0.0,-0.0,293.4699401855469,0.7640276551246643,0.169214442372322,0.1620617359876632,296.991943359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.4697265625,0.9990000128746032,0.4461561739444732,0.2683850228786468,297.0101013183594,297.1499938964844,285.1499938964844,0.0,-0.0,293.4737243652344,0.0,0.0129185495898127,0.0141782788559794,297.1137390136719,297.1499938964844,285.1499938964844,0.0,-0.0,293.4699401855469,0.7666038274765015,0.1713473796844482,0.7765619158744812,293.4698486328125,284.95001220703125,281.0171813964844,280.1937255859375,293.45928955078125,297.11376953125,293.4691772460937,1.0,0.314395397901535,0.0,0.0,1.0,1.0,-1.6014569997787476,1.4455605423790985e-06,1.601455569267273,-0.3639251887798309,0.0,0.0,0.0,52.559181213378906,46.0,-10.62665557861328,-0.0,377.6773681640625,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.0174560546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.4624328613281,0.6898993253707886,0.1220215931534767,0.1114557534456253,297.00421142578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.4623107910156,0.7637196779251099,0.1671521663665771,0.1600844264030456,296.99566650390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.46209716796875,0.9990000128746032,0.4444480240345001,0.2654326260089874,297.0098571777344,297.1499938964844,285.1499938964844,0.0,-0.0,293.4664611816406,0.0,0.0110293878242373,0.0123566873371601,297.1133117675781,297.1499938964844,285.1499938964844,0.0,-0.0,293.4623107910156,0.7686071991920471,0.1708195954561233,0.774034321308136,293.46221923828125,284.95001220703125,281.00048828125,280.1679992675781,293.4521179199219,297.11334228515625,293.46160888671875,1.0,0.3117363750934601,0.0,0.0,1.0,1.0,-1.5883089303970337,1.4238031553759356e-06,1.588307499885559,-0.3612368404865265,0.0,0.0,0.0,51.52900314331055,49.0,-10.478629112243652,-0.0,367.9877014160156,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.0174560546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.4624328613281,0.6898993253707886,0.1220215931534767,0.1114557534456253,297.00421142578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.4623107910156,0.7637196779251099,0.1671521663665771,0.1600844264030456,296.99566650390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.46209716796875,0.9990000128746032,0.4444480240345001,0.2654326260089874,297.0098571777344,297.1499938964844,285.1499938964844,0.0,-0.0,293.4664611816406,0.0,0.0110293878242373,0.0123566873371601,297.1133117675781,297.1499938964844,285.1499938964844,0.0,-0.0,293.4623107910156,0.7686071991920471,0.1708195954561233,0.774034321308136,293.46221923828125,284.95001220703125,281.00048828125,280.1679992675781,293.4521179199219,297.11334228515625,293.46160888671875,1.0,0.3117363750934601,0.0,0.0,1.0,1.0,-1.5883089303970337,1.4238031553759356e-06,1.588307499885559,-0.3612368404865265,0.0,0.0,0.0,51.52900314331055,49.0,-10.478629112243652,-0.0,367.9877014160156,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.0171813964844,297.1499938964844,285.1499938964844,0.0,-0.0,293.4588623046875,0.6882908344268799,0.1211085617542266,0.1106337532401084,297.00360107421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.4587097167969,0.7623863220214844,0.1661186218261718,0.1591066122055053,296.9961853027344,297.1499938964844,285.1499938964844,0.0,-0.0,293.4585266113281,0.9990000128746032,0.4434739649295807,0.2652063071727752,297.0097961425781,297.1499938964844,285.1499938964844,0.0,-0.0,293.4630126953125,0.0,0.0100879892706871,0.011462359689176,297.1131591796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.4587097167969,0.7684326767921448,0.170557901263237,0.7728506922721863,293.4586181640625,284.95001220703125,280.9920959472656,280.1552429199219,293.44891357421875,297.1131591796875,293.4580383300781,1.0,0.3109968900680542,0.0,0.0,1.0,1.0,-1.5833806991577148,1.41570149025938e-06,1.5833792686462402,-0.360231339931488,0.0,0.0,0.0,51.37397766113281,49.0,-10.170949935913086,-0.0,365.0147399902344,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.0168151855469,297.1499938964844,285.1499938964844,0.0,-0.0,293.4558410644531,0.6838012337684631,0.120185762643814,0.1098385155200958,297.0029296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.4557189941406,0.7580947875976562,0.1650736927986145,0.1581553816795349,296.9949035644531,297.1499938964844,285.1499938964844,0.0,-0.0,293.4555358886719,0.9990000128746032,0.4423190653324127,0.2681811451911926,297.0110778808594,297.1499938964844,285.1499938964844,0.0,-0.0,293.4609069824219,0.0,0.0,0.0027784765698015,297.1128845214844,297.1499938964844,285.1499938964844,0.0,-0.0,293.4557189941406,0.7652271389961243,0.1702856421470642,0.7718001008033752,293.45562744140625,284.95001220703125,280.98370361328125,280.1425170898437,293.44500732421875,297.1129150390625,293.4549865722656,1.0,0.3103888928890228,0.0,0.0,1.0,1.0,-1.5731710195541382,1.3989870240038726e-06,1.5731697082519531,-0.3580979108810425,0.0,0.0,0.0,51.95415496826172,52.0,-9.796149253845217,-0.0,361.3185729980469,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.01629638671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.4481201171875,0.6782953143119812,0.1183549985289573,0.1082125902175903,297.0018310546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.447998046875,0.7531301379203796,0.1629940271377563,0.1562110483646392,296.98944091796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.44781494140625,0.9990000128746032,0.4396700263023376,0.2702895700931549,297.01519775390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.4590759277344,0.0,0.0,0.0015102628385648,297.1125183105469,297.1499938964844,285.1499938964844,0.0,-0.0,293.447998046875,0.7624866962432861,0.1697514951229095,0.7695056796073914,293.4479064941406,284.95001220703125,280.9668884277344,280.1172790527344,293.43878173828125,297.112548828125,293.4473876953125,1.0,0.3102101385593414,0.0,0.0,1.0,1.0,-1.567133903503418,1.389196768286638e-06,1.5671324729919434,-0.3569143712520599,0.0,0.0,0.0,52.392539978027344,55.0,-9.80771541595459,-0.0,359.4056396484375,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.01629638671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.4481201171875,0.6782953143119812,0.1183549985289573,0.1082125902175903,297.0018310546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.447998046875,0.7531301379203796,0.1629940271377563,0.1562110483646392,296.98944091796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.44781494140625,0.9990000128746032,0.4396700263023376,0.2702895700931549,297.01519775390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.4590759277344,0.0,0.0,0.0015102628385648,297.1125183105469,297.1499938964844,285.1499938964844,0.0,-0.0,293.447998046875,0.7624866962432861,0.1697514951229095,0.7695056796073914,293.4479064941406,284.95001220703125,280.9668884277344,280.1172790527344,293.43878173828125,297.112548828125,293.4473876953125,1.0,0.3102101385593414,0.0,0.0,1.0,1.0,-1.567133903503418,1.389196768286638e-06,1.5671324729919434,-0.3569143712520599,0.0,0.0,0.0,52.392539978027344,55.0,-9.80771541595459,-0.0,359.4056396484375,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.01580810546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.4420471191406,0.6714218854904175,0.1165195479989051,0.1066033914685249,297.0007629394531,297.1499938964844,285.1499938964844,0.0,-0.0,293.4419250488281,0.7468131184577942,0.160903662443161,0.1542784571647644,296.98193359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.4417724609375,0.9990000128746032,0.4367295801639557,0.2740598320960998,297.0166931152344,297.1499938964844,285.1499938964844,0.0,-0.0,293.4565124511719,0.0,0.0,0.001547202700749,297.1120300292969,297.1499938964844,285.1499938964844,0.0,-0.0,293.4419250488281,0.758280873298645,0.1691982001066208,0.7672410011291504,293.4418640136719,284.95001220703125,280.95001220703125,280.0923156738281,293.433837890625,297.112060546875,293.44140625,1.0,0.31103515625,0.0,0.0,1.0,1.0,-1.564732313156128,1.3853099289917736e-06,1.564730882644653,-0.3564341366291046,0.0,0.0,0.0,53.35124588012695,58.0,-8.616316795349121,-0.0,360.7362976074219,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.01580810546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.4420471191406,0.6714218854904175,0.1165195479989051,0.1066033914685249,297.0007629394531,297.1499938964844,285.1499938964844,0.0,-0.0,293.4419250488281,0.7468131184577942,0.160903662443161,0.1542784571647644,296.98193359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.4417724609375,0.9990000128746032,0.4367295801639557,0.2740598320960998,297.0166931152344,297.1499938964844,285.1499938964844,0.0,-0.0,293.4565124511719,0.0,0.0,0.001547202700749,297.1120300292969,297.1499938964844,285.1499938964844,0.0,-0.0,293.4419250488281,0.758280873298645,0.1691982001066208,0.7672410011291504,293.4418640136719,284.95001220703125,280.95001220703125,280.0923156738281,293.433837890625,297.112060546875,293.44140625,1.0,0.31103515625,0.0,0.0,1.0,1.0,-1.564732313156128,1.3853099289917736e-06,1.564730882644653,-0.3564341366291046,0.0,0.0,0.0,53.35124588012695,58.0,-8.616316795349121,-0.0,360.7362976074219,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.0152893066406,297.1499938964844,285.1499938964844,0.0,-0.0,293.43658447265625,0.6633962988853455,0.1146764084696769,0.1050045490264892,296.99969482421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.4364929199219,0.7393530011177063,0.158800333738327,0.1523515880107879,296.9720764160156,297.1499938964844,285.1499938964844,0.0,-0.0,293.4363098144531,0.9990000128746032,0.433438777923584,0.2794195115566253,297.0164489746094,297.1499938964844,285.1499938964844,0.0,-0.0,293.45330810546875,0.0,0.0,0.0016047005774453,297.1112976074219,297.1499938964844,285.1499938964844,0.0,-0.0,293.4364624023437,0.7527848482131958,0.168616235256195,0.764940619468689,293.4364013671875,284.95001220703125,280.9326477050781,280.06756591796875,293.4291381835937,297.1113586425781,293.4359741210937,1.0,0.312615305185318,0.0,0.0,1.0,1.0,-1.564240574836731,1.384518327540718e-06,1.5642391443252563,-0.356343150138855,0.0,0.0,0.0,54.79438781738281,46.0,-7.754878520965576,-0.0,364.3279418945313,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.0152893066406,297.1499938964844,285.1499938964844,0.0,-0.0,293.43658447265625,0.6633962988853455,0.1146764084696769,0.1050045490264892,296.99969482421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.4364929199219,0.7393530011177063,0.158800333738327,0.1523515880107879,296.9720764160156,297.1499938964844,285.1499938964844,0.0,-0.0,293.4363098144531,0.9990000128746032,0.433438777923584,0.2794195115566253,297.0164489746094,297.1499938964844,285.1499938964844,0.0,-0.0,293.45330810546875,0.0,0.0,0.0016047005774453,297.1112976074219,297.1499938964844,285.1499938964844,0.0,-0.0,293.4364624023437,0.7527848482131958,0.168616235256195,0.764940619468689,293.4364013671875,284.95001220703125,280.9326477050781,280.06756591796875,293.4291381835937,297.1113586425781,293.4359741210937,1.0,0.312615305185318,0.0,0.0,1.0,1.0,-1.564240574836731,1.384518327540718e-06,1.5642391443252563,-0.356343150138855,0.0,0.0,0.0,54.79438781738281,46.0,-7.754878520965576,-0.0,364.3279418945313,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.0146484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.4316101074219,0.6632316708564758,0.1128095760941505,0.1032895892858505,296.9984741210937,297.1499938964844,285.1499938964844,0.0,-0.0,293.4314880371094,0.7398533821105957,0.1566665768623352,0.1502968817949295,296.9642639160156,297.1499938964844,285.1499938964844,0.0,-0.0,293.4312744140625,0.9990000128746032,0.4302251040935516,0.2750535011291504,297.0150146484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.4497375488281,0.0,0.0,0.0015578682068735,297.1102600097656,297.1499938964844,285.1499938964844,0.0,-0.0,293.43145751953125,0.755680501461029,0.1679898053407669,0.7619621157646179,293.4313659667969,284.95001220703125,280.9145202636719,280.0428771972656,293.422607421875,297.1103210449219,293.4308166503906,1.0,0.3088984489440918,0.0,0.0,1.0,1.0,-1.5508520603179932,1.3628917940877727e-06,1.550850749015808,-0.3534627258777618,0.0,0.0,0.0,53.35666275024414,34.0,-7.896008491516113,-0.0,353.7181396484375,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.0146484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.4316101074219,0.6632316708564758,0.1128095760941505,0.1032895892858505,296.9984741210937,297.1499938964844,285.1499938964844,0.0,-0.0,293.4314880371094,0.7398533821105957,0.1566665768623352,0.1502968817949295,296.9642639160156,297.1499938964844,285.1499938964844,0.0,-0.0,293.4312744140625,0.9990000128746032,0.4302251040935516,0.2750535011291504,297.0150146484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.4497375488281,0.0,0.0,0.0015578682068735,297.1102600097656,297.1499938964844,285.1499938964844,0.0,-0.0,293.43145751953125,0.755680501461029,0.1679898053407669,0.7619621157646179,293.4313659667969,284.95001220703125,280.9145202636719,280.0428771972656,293.422607421875,297.1103210449219,293.4308166503906,1.0,0.3088984489440918,0.0,0.0,1.0,1.0,-1.5508520603179932,1.3628917940877727e-06,1.550850749015808,-0.3534627258777618,0.0,0.0,0.0,53.35666275024414,34.0,-7.896008491516113,-0.0,353.7181396484375,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.0143127441406,297.1499938964844,285.1499938964844,0.0,-0.0,293.4282531738281,0.6659244298934937,0.1118723675608635,0.1023932844400405,296.99786376953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.4281005859375,0.7429278492927551,0.1555920839309692,0.1492253690958023,296.9638366699219,297.1499938964844,285.1499938964844,0.0,-0.0,293.4278869628906,0.9990000128746032,0.428939938545227,0.269498348236084,297.0140380859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.4478759765625,0.0,0.0,0.001499357051216,297.1097717285156,297.1499938964844,285.1499938964844,0.0,-0.0,293.4280700683594,0.760187029838562,0.1676719039678573,0.7602623701095581,293.427978515625,284.95001220703125,280.9051818847656,280.0306091308594,293.4178161621094,297.1098022460937,293.42730712890625,1.0,0.3055145740509033,0.0,0.0,1.0,1.0,-1.5397124290466309,1.3450951428239932e-06,1.5397109985351562,-0.3511443436145782,0.0,0.0,0.0,51.66548156738281,34.0,-8.939919471740723,-0.0,343.7176513671875,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.01397705078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.42437744140625,0.6703437566757202,0.1109345182776451,0.1014790385961532,296.9972229003906,297.1499938964844,285.1499938964844,0.0,-0.0,293.4242248535156,0.7477713823318481,0.1545140594244003,0.1481323689222335,296.9659729003906,297.1499938964844,285.1499938964844,0.0,-0.0,293.4239501953125,0.9990000128746032,0.4279192686080932,0.2620826363563537,297.012939453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.4459228515625,0.0,0.0,0.0014231101376935,297.1093139648437,297.1499938964844,285.1499938964844,0.0,-0.0,293.4241943359375,0.7666574120521545,0.167357861995697,0.7584850788116455,293.424072265625,284.95001220703125,280.89569091796875,280.0183410644531,293.412353515625,297.1093444824219,293.4233093261719,1.0,0.3012617528438568,0.0,0.0,1.0,1.0,-1.526176929473877,1.3236763152235651e-06,1.526175618171692,-0.3483433425426483,0.0,0.0,0.0,49.4821891784668,37.0,-10.203649520874023,-0.0,331.40771484375,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.0135498046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.4149169921875,0.6739431023597717,0.1090752780437469,0.0997251719236373,296.9962158203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.41473388671875,0.7521595358848572,0.1523669809103012,0.1460172235965728,296.97369384765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.4144287109375,0.9990000128746032,0.4262880086898803,0.2536632120609283,297.0107727050781,297.1499938964844,285.1499938964844,0.0,-0.0,293.44158935546875,0.0,0.0,0.0013391224201768,297.1088562011719,297.1499938964844,285.1499938964844,0.0,-0.0,293.4146728515625,0.774054229259491,0.1667670011520385,0.7553871273994446,293.4145812988281,284.95001220703125,280.87615966796875,279.99395751953125,293.4017333984375,297.10888671875,293.41375732421875,1.0,0.2964541614055633,0.0,0.0,1.0,1.0,-1.5075966119766235,1.294689127462334e-06,1.5075953006744385,-0.3446343839168548,0.0,0.0,0.0,47.0098991394043,40.0,-12.258649826049805,-0.0,316.1786193847656,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.0135498046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.4149169921875,0.6739431023597717,0.1090752780437469,0.0997251719236373,296.9962158203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.41473388671875,0.7521595358848572,0.1523669809103012,0.1460172235965728,296.97369384765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.4144287109375,0.9990000128746032,0.4262880086898803,0.2536632120609283,297.0107727050781,297.1499938964844,285.1499938964844,0.0,-0.0,293.44158935546875,0.0,0.0,0.0013391224201768,297.1088562011719,297.1499938964844,285.1499938964844,0.0,-0.0,293.4146728515625,0.774054229259491,0.1667670011520385,0.7553871273994446,293.4145812988281,284.95001220703125,280.87615966796875,279.99395751953125,293.4017333984375,297.10888671875,293.41375732421875,1.0,0.2964541614055633,0.0,0.0,1.0,1.0,-1.5075966119766235,1.294689127462334e-06,1.5075953006744385,-0.3446343839168548,0.0,0.0,0.0,47.0098991394043,40.0,-12.258649826049805,-0.0,316.1786193847656,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.01324462890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.4060363769531,0.6734837293624878,0.1072234213352203,0.0980252996087074,296.99530029296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.4058532714844,0.7524038553237915,0.1502194106578827,0.1439509242773056,296.9792785644531,297.1499938964844,285.1499938964844,0.0,-0.0,293.40557861328125,0.9990000128746032,0.4245375096797943,0.2498217821121215,297.0085144042969,297.1499938964844,285.1499938964844,0.0,-0.0,293.43670654296875,0.0,0.0,0.0013017129385843,297.1086730957031,297.1499938964844,285.1499938964844,0.0,-0.0,293.40582275390625,0.7771116495132446,0.1661990880966186,0.7526488304138184,293.4057006835937,284.95001220703125,280.8560485839844,279.96978759765625,293.393310546875,297.10870361328125,293.40496826171875,1.0,0.2936475574970245,0.0,0.0,1.0,1.0,-1.4951286315917969,1.275456838811806e-06,1.4951273202896118,-0.3421230614185333,0.0,0.0,0.0,45.83409118652344,43.0,-12.184948921203612,-0.0,307.3763732910156,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.01324462890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.4060363769531,0.6734837293624878,0.1072234213352203,0.0980252996087074,296.99530029296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.4058532714844,0.7524038553237915,0.1502194106578827,0.1439509242773056,296.9792785644531,297.1499938964844,285.1499938964844,0.0,-0.0,293.40557861328125,0.9990000128746032,0.4245375096797943,0.2498217821121215,297.0085144042969,297.1499938964844,285.1499938964844,0.0,-0.0,293.43670654296875,0.0,0.0,0.0013017129385843,297.1086730957031,297.1499938964844,285.1499938964844,0.0,-0.0,293.40582275390625,0.7771116495132446,0.1661990880966186,0.7526488304138184,293.4057006835937,284.95001220703125,280.8560485839844,279.96978759765625,293.393310546875,297.10870361328125,293.40496826171875,1.0,0.2936475574970245,0.0,0.0,1.0,1.0,-1.4951286315917969,1.275456838811806e-06,1.4951273202896118,-0.3421230614185333,0.0,0.0,0.0,45.83409118652344,43.0,-12.184948921203612,-0.0,307.3763732910156,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.01300048828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3977966308594,0.6698834896087646,0.1053741499781608,0.0963597670197486,296.9944763183594,297.1499938964844,285.1499938964844,0.0,-0.0,293.3976135253906,0.7494242787361145,0.1480677723884582,0.1419141292572021,296.9809265136719,297.1499938964844,285.1499938964844,0.0,-0.0,293.3973693847656,0.9990000128746032,0.4224409759044647,0.2493492811918258,297.0062255859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.4313049316406,0.0,0.0,0.0012971500400453,297.1085205078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3975524902344,0.7767125964164734,0.1656312942504882,0.7500900030136108,293.3974609375,284.95001220703125,280.8354187011719,279.94580078125,293.38592529296875,297.1085510253906,293.39678955078125,1.0,0.2924228012561798,0.0,0.0,1.0,1.0,-1.487037181854248,1.2630766832444351e-06,1.4870359897613523,-0.3404994010925293,0.0,0.0,0.0,45.5713005065918,46.0,-11.482047080993652,-0.0,302.99957275390625,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.01300048828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3977966308594,0.6698834896087646,0.1053741499781608,0.0963597670197486,296.9944763183594,297.1499938964844,285.1499938964844,0.0,-0.0,293.3976135253906,0.7494242787361145,0.1480677723884582,0.1419141292572021,296.9809265136719,297.1499938964844,285.1499938964844,0.0,-0.0,293.3973693847656,0.9990000128746032,0.4224409759044647,0.2493492811918258,297.0062255859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.4313049316406,0.0,0.0,0.0012971500400453,297.1085205078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3975524902344,0.7767125964164734,0.1656312942504882,0.7500900030136108,293.3974609375,284.95001220703125,280.8354187011719,279.94580078125,293.38592529296875,297.1085510253906,293.39678955078125,1.0,0.2924228012561798,0.0,0.0,1.0,1.0,-1.487037181854248,1.2630766832444351e-06,1.4870359897613523,-0.3404994010925293,0.0,0.0,0.0,45.5713005065918,46.0,-11.482047080993652,-0.0,302.99957275390625,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.0127868652344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3902282714844,0.6638638377189636,0.1035233363509178,0.0947180986404419,296.9936828613281,297.1499938964844,285.1499938964844,0.0,-0.0,293.3900451660156,0.7439643144607544,0.1459090411663055,0.1398969143629074,296.97833251953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3898010253906,0.9990000128746032,0.4199128150939941,0.2515341937541961,297.0038757324219,297.1499938964844,285.1499938964844,0.0,-0.0,293.4255065917969,0.0,0.0,0.0013183157425373,297.1082458496094,297.1499938964844,285.1499938964844,0.0,-0.0,293.3900146484375,0.7735472917556763,0.1650474965572357,0.7475974559783936,293.3899230957031,284.95001220703125,280.8143005371094,279.92205810546875,293.3793334960937,297.1082458496094,293.3893127441406,1.0,0.292435735464096,0.0,0.0,1.0,1.0,-1.4822994470596311,1.2558657545014285e-06,1.4822982549667358,-0.339553564786911,0.0,0.0,0.0,46.02134323120117,49.0,-10.59884548187256,-0.0,301.979248046875,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.0127868652344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3902282714844,0.6638638377189636,0.1035233363509178,0.0947180986404419,296.9936828613281,297.1499938964844,285.1499938964844,0.0,-0.0,293.3900451660156,0.7439643144607544,0.1459090411663055,0.1398969143629074,296.97833251953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3898010253906,0.9990000128746032,0.4199128150939941,0.2515341937541961,297.0038757324219,297.1499938964844,285.1499938964844,0.0,-0.0,293.4255065917969,0.0,0.0,0.0013183157425373,297.1082458496094,297.1499938964844,285.1499938964844,0.0,-0.0,293.3900146484375,0.7735472917556763,0.1650474965572357,0.7475974559783936,293.3899230957031,284.95001220703125,280.8143005371094,279.92205810546875,293.3793334960937,297.1082458496094,293.3893127441406,1.0,0.292435735464096,0.0,0.0,1.0,1.0,-1.4822994470596311,1.2558657545014285e-06,1.4822982549667358,-0.339553564786911,0.0,0.0,0.0,46.02134323120117,49.0,-10.59884548187256,-0.0,301.979248046875,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.0126647949219,297.1499938964844,285.1499938964844,0.0,-0.0,293.3866577148437,0.6601778864860535,0.1025962457060813,0.0939036011695861,296.9932861328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3865051269531,0.7405351996421814,0.144826203584671,0.138893187046051,296.9755249023437,297.1499938964844,285.1499938964844,0.0,-0.0,293.3862609863281,0.9990000128746032,0.4184797406196594,0.2534348964691162,297.0026550292969,297.1499938964844,285.1499938964844,0.0,-0.0,293.4224548339844,0.0,0.0,0.0013368786312639,297.1080017089844,297.1499938964844,285.1499938964844,0.0,-0.0,293.386474609375,0.7711508274078369,0.1647462546825409,0.7463511824607849,293.3863830566406,284.95001220703125,280.8036193847656,279.9103088378906,293.3762512207031,297.1080322265625,293.38580322265625,1.0,0.2928191125392914,0.0,0.0,1.0,1.0,-1.4809240102767944,1.253778236787184e-06,1.480922818183899,-0.3392810225486755,0.0,0.0,0.0,46.466453552246094,49.0,-10.167052268981934,-0.0,302.47637939453125,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.0125427246094,297.1499938964844,285.1499938964844,0.0,-0.0,293.3832702636719,0.6561581492424011,0.101667508482933,0.093092143535614,296.9928894042969,297.1499938964844,285.1499938964844,0.0,-0.0,293.38311767578125,0.7367475628852844,0.1437405943870544,0.1378915607929229,296.9718322753906,297.1499938964844,285.1499938964844,0.0,-0.0,293.38287353515625,0.9990000128746032,0.4169338345527649,0.2557888925075531,297.0014343261719,297.1499938964844,285.1499938964844,0.0,-0.0,293.4193420410156,0.0,0.0,0.0013600625097751,297.10772705078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.383056640625,0.7683247923851013,0.164437398314476,0.7450945377349854,293.3829650878906,284.95001220703125,280.7928161621094,279.89862060546875,293.3732604980469,297.1077575683594,293.3824157714844,1.0,0.2934150397777557,0.0,0.0,1.0,1.0,-1.480092167854309,1.2525176771305269e-06,1.4800909757614136,-0.3391180038452148,0.0,0.0,0.0,47.03839111328125,52.0,-9.765609741210938,-0.0,303.5391540527344,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.0122375488281,297.1499938964844,285.1499938964844,0.0,-0.0,293.3768005371094,0.6474505066871643,0.0998038649559021,0.0914753600955009,296.9920654296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.37664794921875,0.7283549904823303,0.1415601223707199,0.1358917504549026,296.9620666503906,297.1499938964844,285.1499938964844,0.0,-0.0,293.3764038085937,0.9990000128746032,0.4135172069072723,0.2616136074066162,296.9989013671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.41290283203125,0.0,0.0,0.00141835026443,297.10699462890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3765869140625,0.7617151141166687,0.1637942790985107,0.7425280809402466,293.37652587890625,284.95001220703125,280.7709655761719,279.8754577636719,293.3674621582031,297.1070251464844,293.3760070800781,1.0,0.2951360642910003,0.0,0.0,1.0,1.0,-1.4797310829162598,1.2519735719251912e-06,1.4797297716140747,-0.3390540480613708,0.0,0.0,0.0,48.50758743286133,40.0,-9.085558891296388,-0.0,307.074951171875,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.0122375488281,297.1499938964844,285.1499938964844,0.0,-0.0,293.3768005371094,0.6474505066871643,0.0998038649559021,0.0914753600955009,296.9920654296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.37664794921875,0.7283549904823303,0.1415601223707199,0.1358917504549026,296.9620666503906,297.1499938964844,285.1499938964844,0.0,-0.0,293.3764038085937,0.9990000128746032,0.4135172069072723,0.2616136074066162,296.9989013671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.41290283203125,0.0,0.0,0.00141835026443,297.10699462890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3765869140625,0.7617151141166687,0.1637942790985107,0.7425280809402466,293.37652587890625,284.95001220703125,280.7709655761719,279.8754577636719,293.3674621582031,297.1070251464844,293.3760070800781,1.0,0.2951360642910003,0.0,0.0,1.0,1.0,-1.4797310829162598,1.2519735719251912e-06,1.4797297716140747,-0.3390540480613708,0.0,0.0,0.0,48.50758743286133,40.0,-9.085558891296388,-0.0,307.074951171875,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.01177978515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.37066650390625,0.6467590928077698,0.0979173704981803,0.0897473916411399,296.9911193847656,297.1499938964844,285.1499938964844,0.0,-0.0,293.3704833984375,0.7283726930618286,0.1393509209156036,0.133770152926445,296.9540405273437,297.1499938964844,285.1499938964844,0.0,-0.0,293.3702087402344,0.9990000128746032,0.410146951675415,0.2575088739395141,296.9961242675781,297.1499938964844,285.1499938964844,0.0,-0.0,293.40643310546875,0.0,0.0,0.0013771350495517,297.1058959960937,297.1499938964844,285.1499938964844,0.0,-0.0,293.37042236328125,0.7646117806434631,0.1631053984165191,0.7392964959144592,293.3703308105469,284.95001220703125,280.7488708496094,279.8526611328125,293.35919189453125,297.10595703125,293.36962890625,1.0,0.2914876043796539,0.0,0.0,1.0,1.0,-1.466263771057129,1.2315882713664903e-06,1.4662624597549438,-0.3361998200416565,0.0,0.0,0.0,47.22587966918945,43.0,-9.56879711151123,-0.0,297.7582702636719,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.01177978515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.37066650390625,0.6467590928077698,0.0979173704981803,0.0897473916411399,296.9911193847656,297.1499938964844,285.1499938964844,0.0,-0.0,293.3704833984375,0.7283726930618286,0.1393509209156036,0.133770152926445,296.9540405273437,297.1499938964844,285.1499938964844,0.0,-0.0,293.3702087402344,0.9990000128746032,0.410146951675415,0.2575088739395141,296.9961242675781,297.1499938964844,285.1499938964844,0.0,-0.0,293.40643310546875,0.0,0.0,0.0013771350495517,297.1058959960937,297.1499938964844,285.1499938964844,0.0,-0.0,293.37042236328125,0.7646117806434631,0.1631053984165191,0.7392964959144592,293.3703308105469,284.95001220703125,280.7488708496094,279.8526611328125,293.35919189453125,297.10595703125,293.36962890625,1.0,0.2914876043796539,0.0,0.0,1.0,1.0,-1.466263771057129,1.2315882713664903e-06,1.4662624597549438,-0.3361998200416565,0.0,0.0,0.0,47.22587966918945,43.0,-9.56879711151123,-0.0,297.7582702636719,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.01141357421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3619079589844,0.6440919637680054,0.0960364043712616,0.0880395174026489,296.990234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3616943359375,0.7262757420539856,0.137139230966568,0.131662055850029,296.9512634277344,297.1499938964844,285.1499938964844,0.0,-0.0,293.36138916015625,0.9990000128746032,0.4072388410568237,0.2558293044567108,296.9934387207031,297.1499938964844,285.1499938964844,0.0,-0.0,293.3999328613281,0.0,0.0,0.0013604571577161,297.10498046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.36163330078125,0.7651851773262024,0.1624202132225036,0.7361313104629517,293.36151123046875,284.95001220703125,280.7265319824219,279.8302001953125,293.349365234375,297.10504150390625,293.3607788085937,1.0,0.2897780835628509,0.0,0.0,1.0,1.0,-1.4558403491973877,1.2160321603005286e-06,1.4558391571044922,-0.334159106016159,0.0,0.0,0.0,46.617279052734375,46.0,-11.391776084899902,-0.0,291.6033630371094,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.01141357421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3619079589844,0.6440919637680054,0.0960364043712616,0.0880395174026489,296.990234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3616943359375,0.7262757420539856,0.137139230966568,0.131662055850029,296.9512634277344,297.1499938964844,285.1499938964844,0.0,-0.0,293.36138916015625,0.9990000128746032,0.4072388410568237,0.2558293044567108,296.9934387207031,297.1499938964844,285.1499938964844,0.0,-0.0,293.3999328613281,0.0,0.0,0.0013604571577161,297.10498046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.36163330078125,0.7651851773262024,0.1624202132225036,0.7361313104629517,293.36151123046875,284.95001220703125,280.7265319824219,279.8302001953125,293.349365234375,297.10504150390625,293.3607788085937,1.0,0.2897780835628509,0.0,0.0,1.0,1.0,-1.4558403491973877,1.2160321603005286e-06,1.4558391571044922,-0.334159106016159,0.0,0.0,0.0,46.617279052734375,46.0,-11.391776084899902,-0.0,291.6033630371094,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.0111083984375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3536376953125,0.6389575004577637,0.0941559225320816,0.0863641127943992,296.9894104003906,297.1499938964844,285.1499938964844,0.0,-0.0,293.3534240722656,0.72141432762146,0.1349218785762787,0.129581943154335,296.9471435546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3531188964844,0.9990000128746032,0.4041522741317749,0.2572843730449676,296.9907531738281,297.1499938964844,285.1499938964844,0.0,-0.0,293.3930969238281,0.0,0.0,0.0013748959172517,297.10418701171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3533630371094,0.7627119421958923,0.1617349833250045,0.7331340909004211,293.3532409667969,284.95001220703125,280.7041015625,279.8081359863281,293.3414001464844,297.104248046875,293.3525390625,1.0,0.2893792688846588,0.0,0.0,1.0,1.0,-1.4494962692260742,1.2066166164004244e-06,1.4494949579238892,-0.3328944742679596,0.0,0.0,0.0,46.87076568603516,34.0,-11.374184608459473,-0.0,289.4330139160156,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.0111083984375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3536376953125,0.6389575004577637,0.0941559225320816,0.0863641127943992,296.9894104003906,297.1499938964844,285.1499938964844,0.0,-0.0,293.3534240722656,0.72141432762146,0.1349218785762787,0.129581943154335,296.9471435546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3531188964844,0.9990000128746032,0.4041522741317749,0.2572843730449676,296.9907531738281,297.1499938964844,285.1499938964844,0.0,-0.0,293.3930969238281,0.0,0.0,0.0013748959172517,297.10418701171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3533630371094,0.7627119421958923,0.1617349833250045,0.7331340909004211,293.3532409667969,284.95001220703125,280.7041015625,279.8081359863281,293.3414001464844,297.104248046875,293.3525390625,1.0,0.2893792688846588,0.0,0.0,1.0,1.0,-1.4494962692260742,1.2066166164004244e-06,1.4494949579238892,-0.3328944742679596,0.0,0.0,0.0,46.87076568603516,34.0,-11.374184608459473,-0.0,289.4330139160156,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.01092529296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.34991455078125,0.6388972997665405,0.0932092294096946,0.085493192076683,296.98895263671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3497314453125,0.7217517495155334,0.1338042765855789,0.1285047680139541,296.9450378417969,297.1499938964844,285.1499938964844,0.0,-0.0,293.3494567871094,0.9990000128746032,0.4025795459747314,0.254765123128891,296.9893798828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3896179199219,0.0,0.0,0.0013499456690624,297.1037292480469,297.1499938964844,285.1499938964844,0.0,-0.0,293.34967041015625,0.7646257281303406,0.1613828092813491,0.7314594984054565,293.3495788574219,284.95001220703125,280.6928405761719,279.7972717285156,293.33721923828125,297.1037902832031,293.3488464355469,1.0,0.2872275412082672,0.0,0.0,1.0,1.0,-1.4421002864837646,1.1956554999414948e-06,1.4420990943908691,-0.3313196301460266,0.0,0.0,0.0,46.11125946044922,34.0,-11.083085060119627,-0.0,284.3301086425781,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.0107116699219,297.1499938964844,285.1499938964844,0.0,-0.0,293.34576416015625,0.6408399939537048,0.092260718345642,0.0845949426293373,296.9884948730469,297.1499938964844,285.1499938964844,0.0,-0.0,293.3455505371094,0.7243198156356812,0.1326823383569717,0.1273967623710632,296.9448547363281,297.1499938964844,285.1499938964844,0.0,-0.0,293.3451843261719,0.9990000128746032,0.4011948704719543,0.2497064024209976,296.98797607421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3861999511719,0.0,0.0,0.001300586736761,297.1033020019531,297.1499938964844,285.1499938964844,0.0,-0.0,293.3454284667969,0.7691258192062378,0.1610282957553863,0.7296409010887146,293.3453369140625,284.95001220703125,280.6815490722656,279.7864990234375,293.3312683105469,297.10333251953125,293.34442138671875,1.0,0.2840520739555359,0.0,0.0,1.0,1.0,-1.431379318237305,1.1799198773587705e-06,1.4313781261444092,-0.3291257917881012,0.0,0.0,0.0,44.6756706237793,37.0,-11.984707832336426,-0.0,276.20147705078125,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
