time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101220,297.0104675292969,297.1499938964844,285.1499938964844,0.0,-0.0,293.3353881835937,0.6402872204780579,0.0903776511549949,0.082858920097351,296.9877319335937,297.1499938964844,285.1499938964844,0.0,-0.0,293.3351135253906,0.7245334982872009,0.1304459273815155,0.125237762928009,296.9472351074219,297.1499938964844,285.1499938964844,0.0,-0.0,293.334716796875,0.9990000128746032,0.3987135589122772,0.2452414035797119,296.9853210449219,297.1499938964844,285.1499938964844,0.0,-0.0,293.3792724609375,0.0,0.0,0.0012578428722918,297.1026916503906,297.1499938964844,285.1499938964844,0.0,-0.0,293.3349914550781,0.7726261019706726,0.1603409647941589,0.7263275980949402,293.3348693847656,284.95001220703125,280.6590270996094,279.76531982421875,293.3199768066406,297.10272216796875,293.3339538574219,1.0,0.2810153663158417,0.0,0.0,1.0,1.0,-1.4173080921173096,1.1595250271057012e-06,1.417306900024414,-0.3263673484325409,0.0,0.0,0.0,43.34936141967773,40.0,-13.671518325805664,-0.0,267.04541015625,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.0104675292969,297.1499938964844,285.1499938964844,0.0,-0.0,293.3353881835937,0.6402872204780579,0.0903776511549949,0.082858920097351,296.9877319335937,297.1499938964844,285.1499938964844,0.0,-0.0,293.3351135253906,0.7245334982872009,0.1304459273815155,0.125237762928009,296.9472351074219,297.1499938964844,285.1499938964844,0.0,-0.0,293.334716796875,0.9990000128746032,0.3987135589122772,0.2452414035797119,296.9853210449219,297.1499938964844,285.1499938964844,0.0,-0.0,293.3792724609375,0.0,0.0,0.0012578428722918,297.1026916503906,297.1499938964844,285.1499938964844,0.0,-0.0,293.3349914550781,0.7726261019706726,0.1603409647941589,0.7263275980949402,293.3348693847656,284.95001220703125,280.6590270996094,279.76531982421875,293.3199768066406,297.10272216796875,293.3339538574219,1.0,0.2810153663158417,0.0,0.0,1.0,1.0,-1.4173080921173096,1.1595250271057012e-06,1.417306900024414,-0.3263673484325409,0.0,0.0,0.0,43.34936141967773,40.0,-13.671518325805664,-0.0,267.04541015625,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.01031494140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3257141113281,0.6366932988166809,0.0885004848241806,0.0811649560928344,296.9870300292969,297.1499938964844,285.1499938964844,0.0,-0.0,293.3254699707031,0.7213534116744995,0.1282088011503219,0.1231162473559379,296.947509765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3250732421875,0.9990000128746032,0.3960406184196472,0.2445125877857208,296.9827575683594,297.1499938964844,285.1499938964844,0.0,-0.0,293.3719482421875,0.0,0.0,0.0012509381631389,297.1022644042969,297.1499938964844,285.1499938964844,0.0,-0.0,293.3253479003906,0.7722957134246826,0.1596627533435821,0.7232518792152405,293.3252258300781,284.95001220703125,280.63653564453125,279.7445983886719,293.3110046386719,297.1022644042969,293.32440185546875,1.0,0.2795729041099548,0.0,0.0,1.0,1.0,-1.40815007686615,1.1463658893262618e-06,1.4081488847732544,-0.3245497047901153,0.0,0.0,0.0,43.01772689819336,43.0,-13.327879905700684,-0.0,262.4457092285156,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.01031494140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3257141113281,0.6366932988166809,0.0885004848241806,0.0811649560928344,296.9870300292969,297.1499938964844,285.1499938964844,0.0,-0.0,293.3254699707031,0.7213534116744995,0.1282088011503219,0.1231162473559379,296.947509765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3250732421875,0.9990000128746032,0.3960406184196472,0.2445125877857208,296.9827575683594,297.1499938964844,285.1499938964844,0.0,-0.0,293.3719482421875,0.0,0.0,0.0012509381631389,297.1022644042969,297.1499938964844,285.1499938964844,0.0,-0.0,293.3253479003906,0.7722957134246826,0.1596627533435821,0.7232518792152405,293.3252258300781,284.95001220703125,280.63653564453125,279.7445983886719,293.3110046386719,297.1022644042969,293.32440185546875,1.0,0.2795729041099548,0.0,0.0,1.0,1.0,-1.40815007686615,1.1463658893262618e-06,1.4081488847732544,-0.3245497047901153,0.0,0.0,0.0,43.01772689819336,43.0,-13.327879905700684,-0.0,262.4457092285156,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.0101928710937,297.1499938964844,285.1499938964844,0.0,-0.0,293.3168029785156,0.6309657692909241,0.0866258218884468,0.0794980153441429,296.98638916015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3165588378906,0.7155914306640625,0.1259685903787613,0.1210176050662994,296.94439697265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3161926269531,0.9990000128746032,0.3930108547210693,0.2464707642793655,296.9802551269531,297.1499938964844,285.1499938964844,0.0,-0.0,293.3643493652344,0.0,0.0,0.0012695317855104,297.1017761230469,297.1499938964844,285.1499938964844,0.0,-0.0,293.3164367675781,0.7691596746444702,0.1589770913124084,0.7202808856964111,293.3163452148437,284.95001220703125,280.6141662597656,279.7243957519531,293.3032531738281,297.101806640625,293.3155822753906,1.0,0.2794052958488464,0.0,0.0,1.0,1.0,-1.4024348258972168,1.1382054481146042e-06,1.4024337530136108,-0.323419839143753,0.0,0.0,0.0,43.39118194580078,46.0,-12.408232688903809,-0.0,260.9861755371094,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.0101928710937,297.1499938964844,285.1499938964844,0.0,-0.0,293.3168029785156,0.6309657692909241,0.0866258218884468,0.0794980153441429,296.98638916015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3165588378906,0.7155914306640625,0.1259685903787613,0.1210176050662994,296.94439697265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3161926269531,0.9990000128746032,0.3930108547210693,0.2464707642793655,296.9802551269531,297.1499938964844,285.1499938964844,0.0,-0.0,293.3643493652344,0.0,0.0,0.0012695317855104,297.1017761230469,297.1499938964844,285.1499938964844,0.0,-0.0,293.3164367675781,0.7691596746444702,0.1589770913124084,0.7202808856964111,293.3163452148437,284.95001220703125,280.6141662597656,279.7243957519531,293.3032531738281,297.101806640625,293.3155822753906,1.0,0.2794052958488464,0.0,0.0,1.0,1.0,-1.4024348258972168,1.1382054481146042e-06,1.4024337530136108,-0.323419839143753,0.0,0.0,0.0,43.39118194580078,46.0,-12.408232688903809,-0.0,260.9861755371094,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.0101013183594,297.1499938964844,285.1499938964844,0.0,-0.0,293.3087158203125,0.6236346960067749,0.0847507491707801,0.0778507515788078,296.9858093261719,297.1499938964844,285.1499938964844,0.0,-0.0,293.3085021972656,0.7074834108352661,0.1237232163548469,0.1189349442720413,296.9377746582031,297.1499938964844,285.1499938964844,0.0,-0.0,293.30816650390625,0.9990000128746032,0.3895683586597442,0.2505376040935516,296.9777526855469,297.1499938964844,285.1499938964844,0.0,-0.0,293.3564453125,0.0,0.0,0.0013086234685033,297.1011962890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3083801269531,0.763921856880188,0.1582716107368469,0.7173306345939636,293.30828857421875,284.95001220703125,280.59197998046875,279.7047119140625,293.2964172363281,297.1012268066406,293.3076171875,1.0,0.2802413403987884,0.0,0.0,1.0,1.0,-1.399343729019165,1.133809291786747e-06,1.3993425369262695,-0.3228127360343933,0.0,0.0,0.0,44.32846832275391,34.0,-11.32083225250244,-0.0,261.95135498046875,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.0101013183594,297.1499938964844,285.1499938964844,0.0,-0.0,293.3087158203125,0.6236346960067749,0.0847507491707801,0.0778507515788078,296.9858093261719,297.1499938964844,285.1499938964844,0.0,-0.0,293.3085021972656,0.7074834108352661,0.1237232163548469,0.1189349442720413,296.9377746582031,297.1499938964844,285.1499938964844,0.0,-0.0,293.30816650390625,0.9990000128746032,0.3895683586597442,0.2505376040935516,296.9777526855469,297.1499938964844,285.1499938964844,0.0,-0.0,293.3564453125,0.0,0.0,0.0013086234685033,297.1011962890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3083801269531,0.763921856880188,0.1582716107368469,0.7173306345939636,293.30828857421875,284.95001220703125,280.59197998046875,279.7047119140625,293.2964172363281,297.1012268066406,293.3076171875,1.0,0.2802413403987884,0.0,0.0,1.0,1.0,-1.399343729019165,1.133809291786747e-06,1.3993425369262695,-0.3228127360343933,0.0,0.0,0.0,44.32846832275391,34.0,-11.32083225250244,-0.0,261.95135498046875,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.0099792480469,297.1499938964844,285.1499938964844,0.0,-0.0,293.30517578125,0.6225797533988953,0.0838065296411514,0.0769925341010093,296.9854431152344,297.1499938964844,285.1499938964844,0.0,-0.0,293.30499267578125,0.7066409587860107,0.1225919127464294,0.1178555637598037,296.9342041015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3046875,0.9990000128746032,0.3877812922000885,0.2491074949502945,296.9764099121094,297.1499938964844,285.1499938964844,0.0,-0.0,293.3524475097656,0.0,0.0,0.0012948027579113,297.1007995605469,297.1499938964844,285.1499938964844,0.0,-0.0,293.30487060546875,0.7647783160209656,0.1579035073518753,0.7156450152397156,293.3048095703125,284.95001220703125,280.5809936523437,279.6950988769531,293.2925109863281,297.100830078125,293.3041076660156,1.0,0.278596431016922,0.0,0.0,1.0,1.0,-1.3932678699493408,1.1251554496993776e-06,1.393266677856445,-0.3215155005455017,0.0,0.0,0.0,43.87784957885742,34.0,-10.794511795043944,-0.0,258.3948669433594,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.0098571777344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3012390136719,0.6235623359680176,0.0828602313995361,0.0761059522628784,296.9850769042969,297.1499938964844,285.1499938964844,0.0,-0.0,293.30096435546875,0.7084048390388489,0.121456354856491,0.1167446076869964,296.9325866699219,297.1499938964844,285.1499938964844,0.0,-0.0,293.3005676269531,0.9990000128746032,0.3861750662326813,0.2450127750635147,296.9750671386719,297.1499938964844,285.1499938964844,0.0,-0.0,293.3485717773437,0.0,0.0,0.0012556700967252,297.100341796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.30084228515625,0.768358051776886,0.1575301587581634,0.7137966156005859,293.3007202148437,284.95001220703125,280.570068359375,279.68560791015625,293.28662109375,297.10040283203125,293.2998352050781,1.0,0.2758592665195465,0.0,0.0,1.0,1.0,-1.383691430091858,1.1116453606518917e-06,1.3836902379989624,-0.319567322731018,0.0,0.0,0.0,42.727294921875,25.0,-11.652267456054688,-0.0,251.80880737304688,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.0096435546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2909545898437,0.6287031769752502,0.080970324575901,0.074301853775978,296.9843444824219,297.1499938964844,285.1499938964844,0.0,-0.0,293.29058837890625,0.7157320380210876,0.119180679321289,0.114483505487442,296.9359130859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.29010009765625,0.9990000128746032,0.3836214244365692,0.2330220937728881,296.97235107421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3410339355469,0.0,0.0,0.0011448084842413,297.0996398925781,297.1499938964844,285.1499938964844,0.0,-0.0,293.2904052734375,0.7800809741020203,0.1567922681570053,0.7099475860595703,293.290283203125,284.95001220703125,280.5484313964844,279.6671142578125,293.2723693847656,297.09967041015625,293.28912353515625,1.0,0.2687299847602844,0.0,0.0,1.0,1.0,-1.3596664667129517,1.0782492836369784e-06,1.3596653938293457,-0.314744770526886,0.0,0.0,0.0,39.52383041381836,28.0,-14.508968353271484,-0.0,234.909423828125,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.0096435546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2909545898437,0.6287031769752502,0.080970324575901,0.074301853775978,296.9843444824219,297.1499938964844,285.1499938964844,0.0,-0.0,293.29058837890625,0.7157320380210876,0.119180679321289,0.114483505487442,296.9359130859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.29010009765625,0.9990000128746032,0.3836214244365692,0.2330220937728881,296.97235107421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3410339355469,0.0,0.0,0.0011448084842413,297.0996398925781,297.1499938964844,285.1499938964844,0.0,-0.0,293.2904052734375,0.7800809741020203,0.1567922681570053,0.7099475860595703,293.290283203125,284.95001220703125,280.5484313964844,279.6671142578125,293.2723693847656,297.09967041015625,293.28912353515625,1.0,0.2687299847602844,0.0,0.0,1.0,1.0,-1.3596664667129517,1.0782492836369784e-06,1.3596653938293457,-0.314744770526886,0.0,0.0,0.0,39.52383041381836,28.0,-14.508968353271484,-0.0,234.909423828125,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.0096435546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.278564453125,0.6305951476097107,0.0790975913405418,0.0725501626729965,296.9837951660156,297.1499938964844,285.1499938964844,0.0,-0.0,293.2781677246094,0.718937337398529,0.1169130802154541,0.1122685372829437,296.9437255859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.2776184082031,0.9990000128746032,0.3816019892692566,0.2253528088331222,296.9698486328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.33349609375,0.0,0.0,0.0010768175125122,297.099365234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.2779541015625,0.787724494934082,0.1560922116041183,0.7064415812492371,293.27783203125,284.95001220703125,280.5272216796875,279.64923095703125,293.2588806152344,297.0993957519531,293.27667236328125,1.0,0.2641557455062866,0.0,0.0,1.0,1.0,-1.3414019346237185,1.0533517524891067e-06,1.3414008617401123,-0.3111810088157654,0.0,0.0,0.0,37.5041618347168,31.0,-16.399009704589844,-0.0,223.36805725097656,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.0096435546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.278564453125,0.6305951476097107,0.0790975913405418,0.0725501626729965,296.9837951660156,297.1499938964844,285.1499938964844,0.0,-0.0,293.2781677246094,0.718937337398529,0.1169130802154541,0.1122685372829437,296.9437255859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.2776184082031,0.9990000128746032,0.3816019892692566,0.2253528088331222,296.9698486328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.33349609375,0.0,0.0,0.0010768175125122,297.099365234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.2779541015625,0.787724494934082,0.1560922116041183,0.7064415812492371,293.27783203125,284.95001220703125,280.5272216796875,279.64923095703125,293.2588806152344,297.0993957519531,293.27667236328125,1.0,0.2641557455062866,0.0,0.0,1.0,1.0,-1.3414019346237185,1.0533517524891067e-06,1.3414008617401123,-0.3111810088157654,0.0,0.0,0.0,37.5041618347168,31.0,-16.399009704589844,-0.0,223.36805725097656,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.0097351074219,297.1499938964844,285.1499938964844,0.0,-0.0,293.2669982910156,0.6288836002349854,0.0772362276911735,0.070847749710083,296.9833679199219,297.1499938964844,285.1499938964844,0.0,-0.0,293.2666320800781,0.7179161310195923,0.1146501079201698,0.110098510980606,296.94903564453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.26611328125,0.9990000128746032,0.379422128200531,0.221985638141632,296.9674987792969,297.1499938964844,285.1499938964844,0.0,-0.0,293.3257141113281,0.0,0.0,0.0010476849274709,297.0993347167969,297.1499938964844,285.1499938964844,0.0,-0.0,293.26641845703125,0.7905709743499756,0.1554128229618072,0.7032433152198792,293.26629638671875,284.95001220703125,280.50640869140625,279.6319885253906,293.24835205078125,297.0993347167969,293.2652282714844,1.0,0.2614753246307373,0.0,0.0,1.0,1.0,-1.328835129737854,1.0364379932070733e-06,1.328834056854248,-0.3087148368358612,0.0,0.0,0.0,36.56436920166016,34.0,-15.906228065490724,-0.0,216.6060333251953,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.0097351074219,297.1499938964844,285.1499938964844,0.0,-0.0,293.2669982910156,0.6288836002349854,0.0772362276911735,0.070847749710083,296.9833679199219,297.1499938964844,285.1499938964844,0.0,-0.0,293.2666320800781,0.7179161310195923,0.1146501079201698,0.110098510980606,296.94903564453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.26611328125,0.9990000128746032,0.379422128200531,0.221985638141632,296.9674987792969,297.1499938964844,285.1499938964844,0.0,-0.0,293.3257141113281,0.0,0.0,0.0010476849274709,297.0993347167969,297.1499938964844,285.1499938964844,0.0,-0.0,293.26641845703125,0.7905709743499756,0.1554128229618072,0.7032433152198792,293.26629638671875,284.95001220703125,280.50640869140625,279.6319885253906,293.24835205078125,297.0993347167969,293.2652282714844,1.0,0.2614753246307373,0.0,0.0,1.0,1.0,-1.328835129737854,1.0364379932070733e-06,1.328834056854248,-0.3087148368358612,0.0,0.0,0.0,36.56436920166016,34.0,-15.906228065490724,-0.0,216.6060333251953,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.0098876953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.25653076171875,0.6242918968200684,0.075382575392723,0.0691798403859138,296.9830017089844,297.1499938964844,285.1499938964844,0.0,-0.0,293.2561950683594,0.7134551405906677,0.1123893857002258,0.1079592928290367,296.9503173828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2557373046875,0.9990000128746032,0.3768813610076904,0.2218897491693496,296.9652099609375,297.1499938964844,285.1499938964844,0.0,-0.0,293.317626953125,0.0,0.0,0.0010468610562384,297.09930419921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2559814453125,0.7895128130912781,0.1547334194183349,0.7002007365226746,293.2558898925781,284.95001220703125,280.48614501953125,279.6154479980469,293.2396850585937,297.09930419921875,293.25494384765625,1.0,0.2603258788585663,0.0,0.0,1.0,1.0,-1.3204946517944336,1.0253151003780658e-06,1.3204935789108276,-0.3070839345455169,0.0,0.0,0.0,36.410430908203125,37.0,-14.54796314239502,-0.0,213.23585510253903,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.0098876953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.25653076171875,0.6242918968200684,0.075382575392723,0.0691798403859138,296.9830017089844,297.1499938964844,285.1499938964844,0.0,-0.0,293.2561950683594,0.7134551405906677,0.1123893857002258,0.1079592928290367,296.9503173828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2557373046875,0.9990000128746032,0.3768813610076904,0.2218897491693496,296.9652099609375,297.1499938964844,285.1499938964844,0.0,-0.0,293.317626953125,0.0,0.0,0.0010468610562384,297.09930419921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2559814453125,0.7895128130912781,0.1547334194183349,0.7002007365226746,293.2558898925781,284.95001220703125,280.48614501953125,279.6154479980469,293.2396850585937,297.09930419921875,293.25494384765625,1.0,0.2603258788585663,0.0,0.0,1.0,1.0,-1.3204946517944336,1.0253151003780658e-06,1.3204935789108276,-0.3070839345455169,0.0,0.0,0.0,36.410430908203125,37.0,-14.54796314239502,-0.0,213.23585510253903,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.0099792480469,297.1499938964844,285.1499938964844,0.0,-0.0,293.25177001953125,0.6210656762123108,0.0744575783610344,0.0683561787009239,296.9828491210937,297.1499938964844,285.1499938964844,0.0,-0.0,293.2514343261719,0.7100349068641663,0.1112591698765754,0.1068987995386123,296.9493103027344,297.1499938964844,285.1499938964844,0.0,-0.0,293.2510070800781,0.9990000128746032,0.3754487633705139,0.2228667736053466,296.9640808105469,297.1499938964844,285.1499938964844,0.0,-0.0,293.3134765625,0.0,0.0,0.0010552649619057,297.0992431640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2512512207031,0.7877466678619385,0.1543889641761779,0.698705792427063,293.25115966796875,284.95001220703125,280.4761962890625,279.6074523925781,293.2359313964844,297.0992431640625,293.2502746582031,1.0,0.2602286636829376,0.0,0.0,1.0,1.0,-1.3176206350326538,1.021501589093532e-06,1.3176196813583374,-0.3065237998962402,0.0,0.0,0.0,36.577545166015625,37.0,-13.72619342803955,-0.0,212.5764923095703,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.01007080078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.247314453125,0.6172633767127991,0.0735332816839218,0.067538134753704,296.982666015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2470092773437,0.7058529853820801,0.1101286709308624,0.1058432385325431,296.9472961425781,297.1499938964844,285.1499938964844,0.0,-0.0,293.24658203125,0.9990000128746032,0.3739021718502044,0.2244283556938171,296.96295166015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3092346191406,0.0,0.0,0.0010687736794352,297.09912109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.246826171875,0.7852898240089417,0.1540394127368927,0.6972150802612305,293.2467346191406,284.95001220703125,280.4664306640625,279.5996398925781,293.2325134277344,297.0991516113281,293.24591064453125,1.0,0.2604044675827026,0.0,0.0,1.0,1.0,-1.3154723644256592,1.018657599161088e-06,1.3154712915420532,-0.3061063289642334,0.0,0.0,0.0,36.885501861572266,40.0,-12.874032974243164,-0.0,212.49468994140625,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.0102233886719,297.1499938964844,285.1499938964844,0.0,-0.0,293.23931884765625,0.6078392863273621,0.0716854184865951,0.0659159421920776,296.9823913574219,297.1499938964844,285.1499938964844,0.0,-0.0,293.239013671875,0.6958295702934265,0.1078657731413841,0.1037441045045852,296.9403991699219,297.1499938964844,285.1499938964844,0.0,-0.0,293.2386474609375,0.9990000128746032,0.370464950799942,0.229048267006874,296.96063232421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3006286621094,0.0,0.0,0.0011092914501205,297.0987548828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2388610839844,0.7786991596221924,0.1533211171627044,0.6942176222801208,293.23876953125,284.95001220703125,280.4473571777344,279.5845642089844,293.2265014648437,297.0987854003906,293.23809814453125,1.0,0.2614615261554718,0.0,0.0,1.0,1.0,-1.3130006790161133,1.015393763736938e-06,1.312999606132507,-0.305629700422287,0.0,0.0,0.0,37.87221145629883,43.0,-11.19805145263672,-0.0,213.8133850097656,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.0102233886719,297.1499938964844,285.1499938964844,0.0,-0.0,293.23931884765625,0.6078392863273621,0.0716854184865951,0.0659159421920776,296.9823913574219,297.1499938964844,285.1499938964844,0.0,-0.0,293.239013671875,0.6958295702934265,0.1078657731413841,0.1037441045045852,296.9403991699219,297.1499938964844,285.1499938964844,0.0,-0.0,293.2386474609375,0.9990000128746032,0.370464950799942,0.229048267006874,296.96063232421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3006286621094,0.0,0.0,0.0011092914501205,297.0987548828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2388610839844,0.7786991596221924,0.1533211171627044,0.6942176222801208,293.23876953125,284.95001220703125,280.4473571777344,279.5845642089844,293.2265014648437,297.0987854003906,293.23809814453125,1.0,0.2614615261554718,0.0,0.0,1.0,1.0,-1.3130006790161133,1.015393763736938e-06,1.312999606132507,-0.305629700422287,0.0,0.0,0.0,37.87221145629883,43.0,-11.19805145263672,-0.0,213.8133850097656,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.0103759765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2323913574219,0.5964348912239075,0.0698367431759834,0.0643080919981002,296.9820861816406,297.1499938964844,285.1499938964844,0.0,-0.0,293.2321472167969,0.6842390894889832,0.1055989265441894,0.1016569584608078,296.93017578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2318115234375,0.9990000128746032,0.3665838837623596,0.2352781742811203,296.9582824707031,297.1499938964844,285.1499938964844,0.0,-0.0,293.29180908203125,0.0,0.0,0.0011652368120849,297.09814453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.23199462890625,0.7705075740814209,0.1525729298591613,0.6911646723747253,293.23193359375,284.95001220703125,280.4289855957031,279.5702514648437,293.2213439941406,297.0981750488281,293.2313232421875,1.0,0.2632911801338196,0.0,0.0,1.0,1.0,-1.3124451637268066,1.0146638942387654e-06,1.3124442100524902,-0.3055286705493927,0.0,0.0,0.0,39.27984619140625,31.0,-9.673032760620115,-0.0,216.75753784179688,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.0103759765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2323913574219,0.5964348912239075,0.0698367431759834,0.0643080919981002,296.9820861816406,297.1499938964844,285.1499938964844,0.0,-0.0,293.2321472167969,0.6842390894889832,0.1055989265441894,0.1016569584608078,296.93017578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2318115234375,0.9990000128746032,0.3665838837623596,0.2352781742811203,296.9582824707031,297.1499938964844,285.1499938964844,0.0,-0.0,293.29180908203125,0.0,0.0,0.0011652368120849,297.09814453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.23199462890625,0.7705075740814209,0.1525729298591613,0.6911646723747253,293.23193359375,284.95001220703125,280.4289855957031,279.5702514648437,293.2213439941406,297.0981750488281,293.2313232421875,1.0,0.2632911801338196,0.0,0.0,1.0,1.0,-1.3124451637268066,1.0146638942387654e-06,1.3124442100524902,-0.3055286705493927,0.0,0.0,0.0,39.27984619140625,31.0,-9.673032760620115,-0.0,216.75753784179688,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.0103759765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2261047363281,0.5941212773323059,0.0679738745093345,0.0626044943928718,296.98162841796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2257995605469,0.6829691529273987,0.1033130958676338,0.0994652807712555,296.9219055175781,297.1499938964844,285.1499938964844,0.0,-0.0,293.2253723144531,0.9990000128746032,0.3627615869045257,0.2314100861549377,296.9556884765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.283203125,0.0,0.0,0.0011303223436698,297.09722900390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2256164550781,0.7734414935112,0.1517843604087829,0.6875072717666626,293.2254943847656,284.95001220703125,280.4114074707031,279.5567626953125,293.2120361328125,297.0972900390625,293.2246398925781,1.0,0.2596684098243713,0.0,0.0,1.0,1.0,-1.2987033128738403,9.965801837097388e-07,1.298702359199524,-0.3027094602584839,0.0,0.0,0.0,38.1827278137207,25.0,-10.2137451171875,-0.0,209.4027557373047,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.0103759765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2261047363281,0.5941212773323059,0.0679738745093345,0.0626044943928718,296.98162841796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2257995605469,0.6829691529273987,0.1033130958676338,0.0994652807712555,296.9219055175781,297.1499938964844,285.1499938964844,0.0,-0.0,293.2253723144531,0.9990000128746032,0.3627615869045257,0.2314100861549377,296.9556884765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.283203125,0.0,0.0,0.0011303223436698,297.09722900390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2256164550781,0.7734414935112,0.1517843604087829,0.6875072717666626,293.2254943847656,284.95001220703125,280.4114074707031,279.5567626953125,293.2120361328125,297.0972900390625,293.2246398925781,1.0,0.2596684098243713,0.0,0.0,1.0,1.0,-1.2987033128738403,9.965801837097388e-07,1.298702359199524,-0.3027094602584839,0.0,0.0,0.0,38.1827278137207,25.0,-10.2137451171875,-0.0,209.4027557373047,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.0104064941406,297.1499938964844,285.1499938964844,0.0,-0.0,293.2165832519531,0.5961778163909912,0.0661154016852378,0.0608617737889289,296.9812316894531,297.1499938964844,285.1499938964844,0.0,-0.0,293.2161560058594,0.6865246891975403,0.1010234057903289,0.097225122153759,296.92205810546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.215576171875,0.9990000128746032,0.3597294688224792,0.2229243963956833,296.953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2750549316406,0.0,0.0,0.001055757747963,297.0964660644531,297.1499938964844,285.1499938964844,0.0,-0.0,293.21588134765625,0.7818154096603394,0.1509996354579925,0.6836190223693848,293.2157592773437,284.95001220703125,280.3946228027344,279.5440979003906,293.1983642578125,297.09649658203125,293.2146301269531,1.0,0.2542841136455536,0.0,0.0,1.0,1.0,-1.2789801359176636,9.710690846986836e-07,1.2789791822433472,-0.2988224923610687,0.0,0.0,0.0,35.99018478393555,28.0,-13.334779739379885,-0.0,197.7405548095703,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.0104064941406,297.1499938964844,285.1499938964844,0.0,-0.0,293.2165832519531,0.5961778163909912,0.0661154016852378,0.0608617737889289,296.9812316894531,297.1499938964844,285.1499938964844,0.0,-0.0,293.2161560058594,0.6865246891975403,0.1010234057903289,0.097225122153759,296.92205810546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.215576171875,0.9990000128746032,0.3597294688224792,0.2229243963956833,296.953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2750549316406,0.0,0.0,0.001055757747963,297.0964660644531,297.1499938964844,285.1499938964844,0.0,-0.0,293.21588134765625,0.7818154096603394,0.1509996354579925,0.6836190223693848,293.2157592773437,284.95001220703125,280.3946228027344,279.5440979003906,293.1983642578125,297.09649658203125,293.2146301269531,1.0,0.2542841136455536,0.0,0.0,1.0,1.0,-1.2789801359176636,9.710690846986836e-07,1.2789791822433472,-0.2988224923610687,0.0,0.0,0.0,35.99018478393555,28.0,-13.334779739379885,-0.0,197.7405548095703,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.0104675292969,297.1499938964844,285.1499938964844,0.0,-0.0,293.21099853515625,0.5959529280662537,0.0651924461126327,0.060006033629179,296.9810485839844,297.1499938964844,285.1499938964844,0.0,-0.0,293.2104797363281,0.686943769454956,0.0998817905783653,0.0961184874176979,296.92401123046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2098388671875,0.9990000128746032,0.3584107458591461,0.2200099229812622,296.9518737792969,297.1499938964844,285.1499938964844,0.0,-0.0,293.27105712890625,0.0,0.0,0.0010307903867214,297.09625244140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2101745605469,0.784614622592926,0.1506192088127136,0.6817728877067566,293.2100524902344,284.95001220703125,280.3865966796875,279.5381164550781,293.1916809082031,297.09625244140625,293.2088623046875,1.0,0.2524394690990448,0.0,0.0,1.0,1.0,-1.2708767652511597,9.607343827156e-07,1.2708756923675537,-0.2972700893878937,0.0,0.0,0.0,35.23352813720703,28.0,-14.652860641479492,-0.0,193.3536529541016,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.0105895996094,297.1499938964844,285.1499938964844,0.0,-0.0,293.205322265625,0.5945645570755005,0.0642730891704559,0.0591642595827579,296.9809265136719,297.1499938964844,285.1499938964844,0.0,-0.0,293.204833984375,0.6860926747322083,0.098742127418518,0.095024824142456,296.9257202148437,297.1499938964844,285.1499938964844,0.0,-0.0,293.2042236328125,0.9990000128746032,0.357079416513443,0.2182646095752716,296.95068359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.2670288085937,0.0,0.0,0.001015996094793,297.0960998535156,297.1499938964844,285.1499938964844,0.0,-0.0,293.2045288085937,0.78606116771698,0.1502453982830047,0.6800134181976318,293.20440673828125,284.95001220703125,280.3787536621094,279.5323181152344,293.1862487792969,297.0960998535156,293.20330810546875,1.0,0.251040905714035,0.0,0.0,1.0,1.0,-1.2643275260925293,9.524285928819154e-07,1.264326572418213,-0.2959986925125122,0.0,0.0,0.0,34.759300231933594,31.0,-14.943843841552734,-0.0,190.13943481445312,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.0108337402344,297.1499938964844,285.1499938964844,0.0,-0.0,293.1949157714844,0.5891989469528198,0.0624430291354656,0.057508785277605,296.9807434082031,297.1499938964844,285.1499938964844,0.0,-0.0,293.1944580078125,0.6816406846046448,0.096467338502407,0.0928628593683242,296.9270324707031,297.1499938964844,285.1499938964844,0.0,-0.0,293.19390869140625,0.9990000128746032,0.3542336523532867,0.2172349095344543,296.9483642578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2588195800781,0.0,0.0,0.0010073225712403,297.0959167480469,297.1499938964844,285.1499938964844,0.0,-0.0,293.1941833496094,0.7859994173049927,0.1495067626237869,0.6766501665115356,293.1940612792969,284.95001220703125,280.3638610839844,279.5214233398437,293.1771850585937,297.0959167480469,293.1930847167969,1.0,0.2494151443243026,0.0,0.0,1.0,1.0,-1.2544596195220947,9.400071689924516e-07,1.2544586658477783,-0.2940877079963684,0.0,0.0,0.0,34.39055252075195,34.0,-14.265859603881836,-0.0,186.0896911621093,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.0108337402344,297.1499938964844,285.1499938964844,0.0,-0.0,293.1949157714844,0.5891989469528198,0.0624430291354656,0.057508785277605,296.9807434082031,297.1499938964844,285.1499938964844,0.0,-0.0,293.1944580078125,0.6816406846046448,0.096467338502407,0.0928628593683242,296.9270324707031,297.1499938964844,285.1499938964844,0.0,-0.0,293.19390869140625,0.9990000128746032,0.3542336523532867,0.2172349095344543,296.9483642578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2588195800781,0.0,0.0,0.0010073225712403,297.0959167480469,297.1499938964844,285.1499938964844,0.0,-0.0,293.1941833496094,0.7859994173049927,0.1495067626237869,0.6766501665115356,293.1940612792969,284.95001220703125,280.3638610839844,279.5214233398437,293.1771850585937,297.0959167480469,293.1930847167969,1.0,0.2494151443243026,0.0,0.0,1.0,1.0,-1.2544596195220947,9.400071689924516e-07,1.2544586658477783,-0.2940877079963684,0.0,0.0,0.0,34.39055252075195,34.0,-14.265859603881836,-0.0,186.0896911621093,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.0111694335937,297.1499938964844,285.1499938964844,0.0,-0.0,293.18572998046875,0.5807778835296631,0.0606225356459617,0.0558847300708293,296.9806213378906,297.1499938964844,285.1499938964844,0.0,-0.0,293.1853332519531,0.6741235256195068,0.094197541475296,0.0907293185591697,296.9248046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.184814453125,0.9990000128746032,0.3510259389877319,0.2189891636371612,296.94610595703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2503967285156,0.0,0.0,0.0010221217526122,297.0957336425781,297.1499938964844,285.1499938964844,0.0,-0.0,293.18505859375,0.7825530767440796,0.1487662345170974,0.6734083294868469,293.1849670410156,284.95001220703125,280.3500061035156,279.511474609375,293.17022705078125,297.0957336425781,293.18414306640625,1.0,0.2491103410720825,0.0,0.0,1.0,1.0,-1.248179912567139,9.321610718870944e-07,1.2481789588928225,-0.2928761839866638,0.0,0.0,0.0,34.67095184326172,37.0,-12.698724746704102,-0.0,184.6346893310547,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.0111694335937,297.1499938964844,285.1499938964844,0.0,-0.0,293.18572998046875,0.5807778835296631,0.0606225356459617,0.0558847300708293,296.9806213378906,297.1499938964844,285.1499938964844,0.0,-0.0,293.1853332519531,0.6741235256195068,0.094197541475296,0.0907293185591697,296.9248046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.184814453125,0.9990000128746032,0.3510259389877319,0.2189891636371612,296.94610595703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2503967285156,0.0,0.0,0.0010221217526122,297.0957336425781,297.1499938964844,285.1499938964844,0.0,-0.0,293.18505859375,0.7825530767440796,0.1487662345170974,0.6734083294868469,293.1849670410156,284.95001220703125,280.3500061035156,279.511474609375,293.17022705078125,297.0957336425781,293.18414306640625,1.0,0.2491103410720825,0.0,0.0,1.0,1.0,-1.248179912567139,9.321610718870944e-07,1.2481789588928225,-0.2928761839866638,0.0,0.0,0.0,34.67095184326172,37.0,-12.698724746704102,-0.0,184.6346893310547,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.01153564453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1780090332031,0.5698675513267517,0.0588089376688003,0.0542857311666011,296.98052978515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1776428222656,0.6643845438957214,0.0919310376048088,0.0886184722185134,296.9189147949219,297.1499938964844,285.1499938964844,0.0,-0.0,293.1772155761719,0.9990000128746032,0.3473963737487793,0.2229753583669662,296.94384765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2417907714844,0.0,0.0,0.0010561934905126,297.0954284667969,297.1499938964844,285.1499938964844,0.0,-0.0,293.17742919921875,0.7764973044395447,0.1480110883712768,0.6702048182487488,293.1773376464844,284.95001220703125,280.33856201171875,279.504638671875,293.1651916503906,297.095458984375,293.1766662597656,1.0,0.2498706132173538,0.0,0.0,1.0,1.0,-1.2447062730789185,9.278416541746992e-07,1.244705319404602,-0.2922100722789764,0.0,0.0,0.0,35.481632232666016,25.0,-10.690865516662598,-0.0,185.22300720214844,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
