time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103320,297.01153564453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1780090332031,0.5698675513267517,0.0588089376688003,0.0542857311666011,296.98052978515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1776428222656,0.6643845438957214,0.0919310376048088,0.0886184722185134,296.9189147949219,297.1499938964844,285.1499938964844,0.0,-0.0,293.1772155761719,0.9990000128746032,0.3473963737487793,0.2229753583669662,296.94384765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2417907714844,0.0,0.0,0.0010561934905126,297.0954284667969,297.1499938964844,285.1499938964844,0.0,-0.0,293.17742919921875,0.7764973044395447,0.1480110883712768,0.6702048182487488,293.1773376464844,284.95001220703125,280.33856201171875,279.504638671875,293.1651916503906,297.095458984375,293.1766662597656,1.0,0.2498706132173538,0.0,0.0,1.0,1.0,-1.2447062730789185,9.278416541746992e-07,1.244705319404602,-0.2922100722789764,0.0,0.0,0.0,35.481632232666016,25.0,-10.690865516662598,-0.0,185.22300720214844,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.01177978515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1714782714844,0.56862473487854,0.0569884702563285,0.0526051707565784,296.9803771972656,297.1499938964844,285.1499938964844,0.0,-0.0,293.17108154296875,0.6646043062210083,0.0896529331803321,0.0864179506897926,296.9144287109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.1705627441406,0.9990000128746032,0.3438272476196289,0.2172311842441558,296.9414367675781,297.1499938964844,285.1499938964844,0.0,-0.0,293.2334289550781,0.0,0.0,0.0010072889272123,297.09490966796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1708068847656,0.7819470167160034,0.1472270339727401,0.666488766670227,293.17071533203125,284.95001220703125,280.3308410644531,279.5028381347656,293.1560363769531,297.0949401855469,293.1697998046875,1.0,0.2453669160604477,0.0,0.0,1.0,1.0,-1.2286421060562134,9.079763003683184e-07,1.2286412715911863,-0.2889780700206756,0.0,0.0,0.0,34.00764083862305,25.0,-10.674333572387695,-0.0,176.9646759033203,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.01177978515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1714782714844,0.56862473487854,0.0569884702563285,0.0526051707565784,296.9803771972656,297.1499938964844,285.1499938964844,0.0,-0.0,293.17108154296875,0.6646043062210083,0.0896529331803321,0.0864179506897926,296.9144287109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.1705627441406,0.9990000128746032,0.3438272476196289,0.2172311842441558,296.9414367675781,297.1499938964844,285.1499938964844,0.0,-0.0,293.2334289550781,0.0,0.0,0.0010072889272123,297.09490966796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1708068847656,0.7819470167160034,0.1472270339727401,0.666488766670227,293.17071533203125,284.95001220703125,280.3308410644531,279.5028381347656,293.1560363769531,297.0949401855469,293.1697998046875,1.0,0.2453669160604477,0.0,0.0,1.0,1.0,-1.2286421060562134,9.079763003683184e-07,1.2286412715911863,-0.2889780700206756,0.0,0.0,0.0,34.00764083862305,25.0,-10.674333572387695,-0.0,176.9646759033203,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.0119323730469,297.1499938964844,285.1499938964844,0.0,-0.0,293.1669616699219,0.5681553483009338,0.0560832507908344,0.0517650581896305,296.9803161621094,297.1499938964844,285.1499938964844,0.0,-0.0,293.1664733886719,0.664889931678772,0.0885161086916923,0.0853153616189956,296.9150085449219,297.1499938964844,285.1499938964844,0.0,-0.0,293.16583251953125,0.9990000128746032,0.3423185348510742,0.2141940891742706,296.9402770996094,297.1499938964844,285.1499938964844,0.0,-0.0,293.2294311523437,0.0,0.0,0.0009819474071264,297.0946960449219,297.1499938964844,285.1499938964844,0.0,-0.0,293.1661071777344,0.7849646210670471,0.1468396335840225,0.6646162271499634,293.166015625,284.95001220703125,280.32830810546875,279.5037536621094,293.1500244140625,297.0947265625,293.1649475097656,1.0,0.2434576153755188,0.0,0.0,1.0,1.0,-1.2203835248947144,8.979136509879027e-07,1.2203826904296875,-0.2874069809913635,0.0,0.0,0.0,33.24443435668945,25.0,-12.046270370483398,-0.0,172.7826690673828,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.0120849609375,297.1499938964844,285.1499938964844,0.0,-0.0,293.16217041015625,0.567070484161377,0.0551805794239044,0.0509335845708847,296.9802551269531,297.1499938964844,285.1499938964844,0.0,-0.0,293.16168212890625,0.6645684838294983,0.0873802751302719,0.0842202305793762,296.9161071777344,297.1499938964844,285.1499938964844,0.0,-0.0,293.1610717773437,0.9990000128746032,0.3408636152744293,0.2117396742105484,296.9390869140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2254943847656,0.0,0.0,0.0009617286850698,297.0945739746094,297.1499938964844,285.1499938964844,0.0,-0.0,293.1613464355469,0.7873297929763794,0.1464577317237854,0.6627969741821289,293.1612243652344,284.95001220703125,280.32666015625,279.505859375,293.1451721191406,297.0946044921875,293.1602478027344,1.0,0.241679161787033,0.0,0.0,1.0,1.0,-1.2129164934158323,8.888694651432161e-07,1.2129156589508057,-0.2859612107276916,0.0,0.0,0.0,32.623817443847656,28.0,-12.453506469726562,-0.0,169.18746948242188,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.0124816894531,297.1499938964844,285.1499938964844,0.0,-0.0,293.1532897949219,0.561516284942627,0.0533826723694801,0.049301404505968,296.980224609375,297.1499938964844,285.1499938964844,0.0,-0.0,293.15283203125,0.6606027483940125,0.0851121991872787,0.0820584446191787,296.9176025390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1522521972656,0.9990000128746032,0.3379077315330505,0.2099154889583587,296.9367980957031,297.1499938964844,285.1499938964844,0.0,-0.0,293.2176208496094,0.0,0.0,0.0009468520293012,297.094482421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1524963378906,0.7882565259933472,0.1457078754901886,0.6593456268310547,293.15240478515625,284.95001220703125,280.3258361816406,279.51336669921875,293.1379089355469,297.094482421875,293.15155029296875,1.0,0.2397166639566421,0.0,0.0,1.0,1.0,-1.2020095586776731,8.757816658544471e-07,1.2020087242126465,-0.2838785350322723,0.0,0.0,0.0,32.08916473388672,31.0,-11.878478050231934,-0.0,164.76686096191406,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.0124816894531,297.1499938964844,285.1499938964844,0.0,-0.0,293.1532897949219,0.561516284942627,0.0533826723694801,0.049301404505968,296.980224609375,297.1499938964844,285.1499938964844,0.0,-0.0,293.15283203125,0.6606027483940125,0.0851121991872787,0.0820584446191787,296.9176025390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1522521972656,0.9990000128746032,0.3379077315330505,0.2099154889583587,296.9367980957031,297.1499938964844,285.1499938964844,0.0,-0.0,293.2176208496094,0.0,0.0,0.0009468520293012,297.094482421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1524963378906,0.7882565259933472,0.1457078754901886,0.6593456268310547,293.15240478515625,284.95001220703125,280.3258361816406,279.51336669921875,293.1379089355469,297.094482421875,293.15155029296875,1.0,0.2397166639566421,0.0,0.0,1.0,1.0,-1.2020095586776731,8.757816658544471e-07,1.2020087242126465,-0.2838785350322723,0.0,0.0,0.0,32.08916473388672,31.0,-11.878478050231934,-0.0,164.76686096191406,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.01287841796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1460266113281,0.5525990724563599,0.0515903979539871,0.0476985536515712,296.9801940917969,297.1499938964844,285.1499938964844,0.0,-0.0,293.1456298828125,0.6534813046455383,0.0828455612063407,0.0799232423305511,296.91607666015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.9990000128746032,0.3346485197544098,0.2110856920480728,296.9345092773437,297.1499938964844,285.1499938964844,0.0,-0.0,293.20977783203125,0.0,0.0,0.0009563793428242,297.09442138671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.7854073643684387,0.1449630409479141,0.6560510993003845,293.14532470703125,284.95001220703125,280.3282165527344,279.525146484375,293.1337280273437,297.0944519042969,293.1446533203125,1.0,0.2391411364078521,0.0,0.0,1.0,1.0,-1.194982647895813,8.674217610860069e-07,1.194981813430786,-0.2825436294078827,0.0,0.0,0.0,32.22931289672852,25.0,-9.849457740783691,-0.0,162.9406280517578,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.01287841796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1460266113281,0.5525990724563599,0.0515903979539871,0.0476985536515712,296.9801940917969,297.1499938964844,285.1499938964844,0.0,-0.0,293.1456298828125,0.6534813046455383,0.0828455612063407,0.0799232423305511,296.91607666015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.9990000128746032,0.3346485197544098,0.2110856920480728,296.9345092773437,297.1499938964844,285.1499938964844,0.0,-0.0,293.20977783203125,0.0,0.0,0.0009563793428242,297.09442138671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.7854073643684387,0.1449630409479141,0.6560510993003845,293.14532470703125,284.95001220703125,280.3282165527344,279.525146484375,293.1337280273437,297.0944519042969,293.1446533203125,1.0,0.2391411364078521,0.0,0.0,1.0,1.0,-1.194982647895813,8.674217610860069e-07,1.194981813430786,-0.2825436294078827,0.0,0.0,0.0,32.22931289672852,25.0,-9.849457740783691,-0.0,162.9406280517578,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.0131530761719,297.1499938964844,285.1499938964844,0.0,-0.0,293.1403503417969,0.5483680963516235,0.0497934259474277,0.0460584089159965,296.9800720214844,297.1499938964844,285.1499938964844,0.0,-0.0,293.1399841308594,0.6510536670684814,0.0805698186159133,0.0777448639273643,296.91387939453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1395263671875,0.9990000128746032,0.3312922120094299,0.2076289504766464,296.9320983886719,297.1499938964844,285.1499938964844,0.0,-0.0,293.2021484375,0.0,0.0,0.0009284043917432,297.09429931640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.13970947265625,0.7884103059768677,0.1442064642906189,0.6525417566299438,293.1396484375,284.95001220703125,280.3336486816406,279.5408935546875,293.127685546875,297.09429931640625,293.138916015625,1.0,0.235999509692192,0.0,0.0,1.0,1.0,-1.182008981704712,8.520949563717295e-07,1.182008147239685,-0.2799998819828033,0.0,0.0,0.0,31.337427139282227,28.0,-8.82763671875,-0.0,157.2979278564453,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.0131530761719,297.1499938964844,285.1499938964844,0.0,-0.0,293.1403503417969,0.5483680963516235,0.0497934259474277,0.0460584089159965,296.9800720214844,297.1499938964844,285.1499938964844,0.0,-0.0,293.1399841308594,0.6510536670684814,0.0805698186159133,0.0777448639273643,296.91387939453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1395263671875,0.9990000128746032,0.3312922120094299,0.2076289504766464,296.9320983886719,297.1499938964844,285.1499938964844,0.0,-0.0,293.2021484375,0.0,0.0,0.0009284043917432,297.09429931640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.13970947265625,0.7884103059768677,0.1442064642906189,0.6525417566299438,293.1396484375,284.95001220703125,280.3336486816406,279.5408935546875,293.127685546875,297.09429931640625,293.138916015625,1.0,0.235999509692192,0.0,0.0,1.0,1.0,-1.182008981704712,8.520949563717295e-07,1.182008147239685,-0.2799998819828033,0.0,0.0,0.0,31.337427139282227,28.0,-8.82763671875,-0.0,157.2979278564453,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.01348876953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1337585449219,0.5412498712539673,0.0480030477046966,0.0444404818117618,296.9800109863281,297.1499938964844,285.1499938964844,0.0,-0.0,293.1333312988281,0.6459391117095947,0.078295387327671,0.075584776699543,296.9131774902344,297.1499938964844,285.1499938964844,0.0,-0.0,293.13287353515625,0.9990000128746032,0.328072041273117,0.2067416608333587,296.9296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.19482421875,0.0,0.0,0.0009213204029947,297.09423828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.133056640625,0.7881490588188171,0.143457144498825,0.6491362452507019,293.13299560546875,284.95001220703125,280.3419494628906,279.56036376953125,293.1223449707031,297.09423828125,293.1323547363281,1.0,0.234561949968338,0.0,0.0,1.0,1.0,-1.1723090410232544,8.407950531363895e-07,1.1723082065582275,-0.2781915366649627,0.0,0.0,0.0,31.02056121826172,25.0,-8.630633354187012,-0.0,153.84848022460938,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.01348876953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1337585449219,0.5412498712539673,0.0480030477046966,0.0444404818117618,296.9800109863281,297.1499938964844,285.1499938964844,0.0,-0.0,293.1333312988281,0.6459391117095947,0.078295387327671,0.075584776699543,296.9131774902344,297.1499938964844,285.1499938964844,0.0,-0.0,293.13287353515625,0.9990000128746032,0.328072041273117,0.2067416608333587,296.9296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.19482421875,0.0,0.0,0.0009213204029947,297.09423828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.133056640625,0.7881490588188171,0.143457144498825,0.6491362452507019,293.13299560546875,284.95001220703125,280.3419494628906,279.56036376953125,293.1223449707031,297.09423828125,293.1323547363281,1.0,0.234561949968338,0.0,0.0,1.0,1.0,-1.1723090410232544,8.407950531363895e-07,1.1723082065582275,-0.2781915366649627,0.0,0.0,0.0,31.02056121826172,25.0,-8.630633354187012,-0.0,153.84848022460938,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.0136108398437,297.1499938964844,285.1499938964844,0.0,-0.0,293.13104248046875,0.5381945967674255,0.0471068657934665,0.0436284318566322,296.9799499511719,297.1499938964844,285.1499938964844,0.0,-0.0,293.1307067871094,0.6438974738121033,0.0771555677056312,0.0744998976588249,296.9123229980469,297.1499938964844,285.1499938964844,0.0,-0.0,293.1303100585937,0.9990000128746032,0.3264038264751434,0.2057588249444961,296.9284362792969,297.1499938964844,285.1499938964844,0.0,-0.0,293.1912536621094,0.0,0.0,0.0009135314612649,297.0941772460937,297.1499938964844,285.1499938964844,0.0,-0.0,293.1304626464844,0.7887130975723267,0.1430815905332565,0.6474204659461975,293.1304016113281,284.95001220703125,280.3471374511719,279.5714111328125,293.1202087402344,297.0942077636719,293.1298522949219,1.0,0.2333708107471466,0.0,0.0,1.0,1.0,-1.1667855978012085,8.343873787453049e-07,1.1667847633361816,-0.2771177887916565,0.0,0.0,0.0,30.746356964111328,25.0,-7.893219470977783,-0.0,151.71910095214844,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.01373291015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.12847900390625,0.5357897877693176,0.0462103970348835,0.0428103171288967,296.9798583984375,297.1499938964844,285.1499938964844,0.0,-0.0,293.12811279296875,0.6424971222877502,0.0760141760110855,0.0734075009822845,296.9118347167969,297.1499938964844,285.1499938964844,0.0,-0.0,293.127685546875,0.9990000128746032,0.3247698247432709,0.2040909975767135,296.9271850585937,297.1499938964844,285.1499938964844,0.0,-0.0,293.1877746582031,0.0,0.0,0.0009004655876196,297.0941467285156,297.1499938964844,285.1499938964844,0.0,-0.0,293.1278686523437,0.7901593446731567,0.1427058577537536,0.6456739902496338,293.1278076171875,284.95001220703125,280.3529968261719,279.5832824707031,293.1173400878906,297.0941467285156,293.1271667480469,1.0,0.2319351881742477,0.0,0.0,1.0,1.0,-1.1603790521621704,8.2700421444315e-07,1.1603782176971436,-0.2758907675743103,0.0,0.0,0.0,30.32638931274414,28.0,-7.76720380783081,-0.0,149.07003784179688,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.0140075683594,297.1499938964844,285.1499938964844,0.0,-0.0,293.1230773925781,0.527497410774231,0.0444224774837493,0.0412019565701484,296.979736328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1227111816406,0.6363909244537354,0.0737330093979835,0.0712485909461975,296.9105529785156,297.1499938964844,285.1499938964844,0.0,-0.0,293.122314453125,0.9990000128746032,0.3214583992958069,0.2041008621454239,296.9246826171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1809997558594,0.0,0.0,0.0009005416068248,297.0941467285156,297.1499938964844,285.1499938964844,0.0,-0.0,293.1224670410156,0.7887383699417114,0.1419606953859329,0.6423253417015076,293.1224060058594,284.95001220703125,280.3665771484375,279.6093444824219,293.1138000488281,297.0941467285156,293.1219177246094,1.0,0.2308875620365142,0.0,0.0,1.0,1.0,-1.1518466472625732,8.172621051016904e-07,1.1518458127975464,-0.2743093967437744,0.0,0.0,0.0,30.2094841003418,25.0,-7.023498058319092,-0.0,146.4490203857422,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.0140075683594,297.1499938964844,285.1499938964844,0.0,-0.0,293.1230773925781,0.527497410774231,0.0444224774837493,0.0412019565701484,296.979736328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1227111816406,0.6363909244537354,0.0737330093979835,0.0712485909461975,296.9105529785156,297.1499938964844,285.1499938964844,0.0,-0.0,293.122314453125,0.9990000128746032,0.3214583992958069,0.2041008621454239,296.9246826171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1809997558594,0.0,0.0,0.0009005416068248,297.0941467285156,297.1499938964844,285.1499938964844,0.0,-0.0,293.1224670410156,0.7887383699417114,0.1419606953859329,0.6423253417015076,293.1224060058594,284.95001220703125,280.3665771484375,279.6093444824219,293.1138000488281,297.0941467285156,293.1219177246094,1.0,0.2308875620365142,0.0,0.0,1.0,1.0,-1.1518466472625732,8.172621051016904e-07,1.1518458127975464,-0.2743093967437744,0.0,0.0,0.0,30.2094841003418,25.0,-7.023498058319092,-0.0,146.4490203857422,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.01422119140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1190185546875,0.5210957527160645,0.042631696909666,0.0395788550376892,296.9795837402344,297.1499938964844,285.1499938964844,0.0,-0.0,293.1187438964844,0.6320976614952087,0.0714448988437652,0.0690702646970748,296.9083251953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1183776855469,0.9990000128746032,0.3180269300937652,0.2021210640668869,296.9220886230469,297.1499938964844,285.1499938964844,0.0,-0.0,293.17449951171875,0.0,0.0,0.0008853020844981,297.0940856933594,297.1499938964844,285.1499938964844,0.0,-0.0,293.1184997558594,0.7898743152618408,0.1412106454372406,0.6388984322547913,293.11846923828125,284.95001220703125,280.3825378417969,279.6383056640625,293.1100158691406,297.0941162109375,293.11798095703125,1.0,0.2285836637020111,0.0,0.0,1.0,1.0,-1.1407785415649414,8.047145456657745e-07,1.1407777070999146,-0.2721960246562958,0.0,0.0,0.0,29.67190742492676,25.0,-6.073163032531738,-0.0,142.34695434570312,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.01422119140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1190185546875,0.5210957527160645,0.042631696909666,0.0395788550376892,296.9795837402344,297.1499938964844,285.1499938964844,0.0,-0.0,293.1187438964844,0.6320976614952087,0.0714448988437652,0.0690702646970748,296.9083251953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1183776855469,0.9990000128746032,0.3180269300937652,0.2021210640668869,296.9220886230469,297.1499938964844,285.1499938964844,0.0,-0.0,293.17449951171875,0.0,0.0,0.0008853020844981,297.0940856933594,297.1499938964844,285.1499938964844,0.0,-0.0,293.1184997558594,0.7898743152618408,0.1412106454372406,0.6388984322547913,293.11846923828125,284.95001220703125,280.3825378417969,279.6383056640625,293.1100158691406,297.0941162109375,293.11798095703125,1.0,0.2285836637020111,0.0,0.0,1.0,1.0,-1.1407785415649414,8.047145456657745e-07,1.1407777070999146,-0.2721960246562958,0.0,0.0,0.0,29.67190742492676,25.0,-6.073163032531738,-0.0,142.34695434570312,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.0144348144531,297.1499938964844,285.1499938964844,0.0,-0.0,293.1145935058594,0.5144509077072144,0.0408433303236961,0.0379573963582515,296.9794006347656,297.1499938964844,285.1499938964844,0.0,-0.0,293.1142578125,0.6275119781494141,0.0691545158624649,0.0668892785906791,296.9071350097656,297.1499938964844,285.1499938964844,0.0,-0.0,293.1138610839844,0.9990000128746032,0.3146772980690002,0.2002894878387451,296.91949462890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1683349609375,0.0,0.0,0.0008714874275028,297.0940856933594,297.1499938964844,285.1499938964844,0.0,-0.0,293.1139831542969,0.7908077836036682,0.14046311378479,0.6354761719703674,293.11395263671875,284.95001220703125,280.4007263183594,279.6698913574219,293.10546875,297.0940856933594,293.1134338378906,1.0,0.2265551388263702,0.0,0.0,1.0,1.0,-1.1298906803131104,7.925306135803112e-07,1.129889965057373,-0.2701922655105591,0.0,0.0,0.0,29.1730899810791,25.0,-6.185318470001221,-0.0,138.4363555908203,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.0144348144531,297.1499938964844,285.1499938964844,0.0,-0.0,293.1145935058594,0.5144509077072144,0.0408433303236961,0.0379573963582515,296.9794006347656,297.1499938964844,285.1499938964844,0.0,-0.0,293.1142578125,0.6275119781494141,0.0691545158624649,0.0668892785906791,296.9071350097656,297.1499938964844,285.1499938964844,0.0,-0.0,293.1138610839844,0.9990000128746032,0.3146772980690002,0.2002894878387451,296.91949462890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1683349609375,0.0,0.0,0.0008714874275028,297.0940856933594,297.1499938964844,285.1499938964844,0.0,-0.0,293.1139831542969,0.7908077836036682,0.14046311378479,0.6354761719703674,293.11395263671875,284.95001220703125,280.4007263183594,279.6698913574219,293.10546875,297.0940856933594,293.1134338378906,1.0,0.2265551388263702,0.0,0.0,1.0,1.0,-1.1298906803131104,7.925306135803112e-07,1.129889965057373,-0.2701922655105591,0.0,0.0,0.0,29.1730899810791,25.0,-6.185318470001221,-0.0,138.4363555908203,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.0146179199219,297.1499938964844,285.1499938964844,0.0,-0.0,293.1102600097656,0.5073265433311462,0.0390571877360343,0.0363419018685817,296.979248046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1098937988281,0.6222800612449646,0.0668619945645332,0.0647103041410446,296.9057922363281,297.1499938964844,285.1499938964844,0.0,-0.0,293.1094970703125,0.9990000128746032,0.311295598745346,0.1989380866289138,296.9168701171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1624450683594,0.0,0.0,0.0008614779799245,297.0940856933594,297.1499938964844,285.1499938964844,0.0,-0.0,293.109619140625,0.791115939617157,0.1397180557250976,0.6320863962173462,293.1095886230469,284.95001220703125,280.42095947265625,279.703857421875,293.10107421875,297.0940856933594,293.10906982421875,1.0,0.2247170656919479,0.0,0.0,1.0,1.0,-1.1196330785751345,7.811882483110821e-07,1.119632363319397,-0.2683557868003845,0.0,0.0,0.0,28.77973937988281,25.0,-6.104718208312988,-0.0,134.95684814453125,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.0146179199219,297.1499938964844,285.1499938964844,0.0,-0.0,293.1102600097656,0.5073265433311462,0.0390571877360343,0.0363419018685817,296.979248046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1098937988281,0.6222800612449646,0.0668619945645332,0.0647103041410446,296.9057922363281,297.1499938964844,285.1499938964844,0.0,-0.0,293.1094970703125,0.9990000128746032,0.311295598745346,0.1989380866289138,296.9168701171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1624450683594,0.0,0.0,0.0008614779799245,297.0940856933594,297.1499938964844,285.1499938964844,0.0,-0.0,293.109619140625,0.791115939617157,0.1397180557250976,0.6320863962173462,293.1095886230469,284.95001220703125,280.42095947265625,279.703857421875,293.10107421875,297.0940856933594,293.10906982421875,1.0,0.2247170656919479,0.0,0.0,1.0,1.0,-1.1196330785751345,7.811882483110821e-07,1.119632363319397,-0.2683557868003845,0.0,0.0,0.0,28.77973937988281,25.0,-6.104718208312988,-0.0,134.95684814453125,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.0147399902344,297.1499938964844,285.1499938964844,0.0,-0.0,293.10809326171875,0.5036483407020569,0.0381649546325206,0.0355358310043811,296.9791564941406,297.1499938964844,285.1499938964844,0.0,-0.0,293.10772705078125,0.6194343566894531,0.0657150149345398,0.0636210888624191,296.90496826171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1072998046875,0.9990000128746032,0.3095837831497192,0.1983908414840698,296.91552734375,297.1499938964844,285.1499938964844,0.0,-0.0,293.1595764160156,0.0,0.0,0.0008574699168093,297.0940856933594,297.1499938964844,285.1499938964844,0.0,-0.0,293.107421875,0.7911011576652527,0.1393457502126693,0.6303980946540833,293.1073913574219,284.95001220703125,280.4317932128906,279.7216491699219,293.09881591796875,297.0940856933594,293.1068725585937,1.0,0.2238584905862808,0.0,0.0,1.0,1.0,-1.1146701574325562,7.757501521155064e-07,1.1146693229675293,-0.2674907147884369,0.0,0.0,0.0,28.610645294189453,25.0,-6.121528625488281,-0.0,133.33302307128906,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.01483154296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1058959960937,0.4998958706855774,0.0372734367847442,0.0347309336066246,296.97906494140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1054992675781,0.6164048314094543,0.0645676106214523,0.0625320300459861,296.904052734375,297.1499938964844,285.1499938964844,0.0,-0.0,293.1050720214844,0.9990000128746032,0.3078537285327911,0.1979261934757232,296.9142150878906,297.1499938964844,285.1499938964844,0.0,-0.0,293.15673828125,0.0,0.0,0.000854087411426,297.0940856933594,297.1499938964844,285.1499938964844,0.0,-0.0,293.105224609375,0.7909772992134094,0.138973131775856,0.6287121176719666,293.10516357421875,284.95001220703125,280.4430847167969,279.7398986816406,293.09649658203125,297.0940856933594,293.1046447753906,1.0,0.2230382710695266,0.0,0.0,1.0,1.0,-1.109811305999756,7.704571771682822e-07,1.1098105907440186,-0.2666578888893127,0.0,0.0,0.0,28.45887756347656,25.0,-6.162093639373779,-0.0,131.7811737060547,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.0150146484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.1014709472656,0.4921593368053436,0.0354922972619533,0.0331241376698017,296.9789123535156,297.1499938964844,285.1499938964844,0.0,-0.0,293.1010437011719,0.6096952557563782,0.0622717961668968,0.0603542849421501,296.9018859863281,297.1499938964844,285.1499938964844,0.0,-0.0,293.1005859375,0.9990000128746032,0.304344117641449,0.1971841007471084,296.9115905761719,297.1499938964844,285.1499938964844,0.0,-0.0,293.1512145996094,0.0,0.0,0.0008487246814183,297.0940856933594,297.1499938964844,285.1499938964844,0.0,-0.0,293.1007385253906,0.7904797792434692,0.1382263004779815,0.62534099817276,293.1006774902344,284.95001220703125,280.4669494628906,279.7777709960937,293.091796875,297.0940856933594,293.10015869140625,1.0,0.2214841991662979,0.0,0.0,1.0,1.0,-1.100325107574463,7.602081382174219e-07,1.1003243923187256,-0.2650645971298218,0.0,0.0,0.0,28.194318771362305,25.0,-6.265192985534668,-0.0,128.84390258789062,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.0150146484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.1014709472656,0.4921593368053436,0.0354922972619533,0.0331241376698017,296.9789123535156,297.1499938964844,285.1499938964844,0.0,-0.0,293.1010437011719,0.6096952557563782,0.0622717961668968,0.0603542849421501,296.9018859863281,297.1499938964844,285.1499938964844,0.0,-0.0,293.1005859375,0.9990000128746032,0.304344117641449,0.1971841007471084,296.9115905761719,297.1499938964844,285.1499938964844,0.0,-0.0,293.1512145996094,0.0,0.0,0.0008487246814183,297.0940856933594,297.1499938964844,285.1499938964844,0.0,-0.0,293.1007385253906,0.7904797792434692,0.1382263004779815,0.62534099817276,293.1006774902344,284.95001220703125,280.4669494628906,279.7777709960937,293.091796875,297.0940856933594,293.10015869140625,1.0,0.2214841991662979,0.0,0.0,1.0,1.0,-1.100325107574463,7.602081382174219e-07,1.1003243923187256,-0.2650645971298218,0.0,0.0,0.0,28.194318771362305,25.0,-6.265192985534668,-0.0,128.84390258789062,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.0152282714844,297.1499938964844,285.1499938964844,0.0,-0.0,293.09698486328125,0.4838454127311706,0.0337145254015922,0.0315217711031436,296.978759765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0965270996094,0.6021857261657715,0.0599750354886055,0.0581771172583103,296.8993225097656,297.1499938964844,285.1499938964844,0.0,-0.0,293.0960693359375,0.9990000128746032,0.3007616400718689,0.1966726332902908,296.908935546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,0.0008450567256659,297.0940246582031,297.1499938964844,285.1499938964844,0.0,-0.0,293.09619140625,0.7896729111671448,0.1374762058258056,0.6219643354415894,293.0961608886719,284.95001220703125,280.4924011230469,279.8171691894531,293.0874938964844,297.0940246582031,293.0956115722656,1.0,0.2200364023447036,0.0,0.0,1.0,1.0,-1.091117262840271,7.503500114580675e-07,1.0911165475845337,-0.2635194659233093,0.0,0.0,0.0,27.977521896362305,25.0,-6.2391886711120605,-0.0,126.10767364501952,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.0152282714844,297.1499938964844,285.1499938964844,0.0,-0.0,293.09698486328125,0.4838454127311706,0.0337145254015922,0.0315217711031436,296.978759765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0965270996094,0.6021857261657715,0.0599750354886055,0.0581771172583103,296.8993225097656,297.1499938964844,285.1499938964844,0.0,-0.0,293.0960693359375,0.9990000128746032,0.3007616400718689,0.1966726332902908,296.908935546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,0.0008450567256659,297.0940246582031,297.1499938964844,285.1499938964844,0.0,-0.0,293.09619140625,0.7896729111671448,0.1374762058258056,0.6219643354415894,293.0961608886719,284.95001220703125,280.4924011230469,279.8171691894531,293.0874938964844,297.0940246582031,293.0956115722656,1.0,0.2200364023447036,0.0,0.0,1.0,1.0,-1.091117262840271,7.503500114580675e-07,1.0911165475845337,-0.2635194659233093,0.0,0.0,0.0,27.977521896362305,25.0,-6.2391886711120605,-0.0,126.10767364501952,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.01544189453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.093017578125,0.47416752576828,0.0319414138793945,0.0299244560301303,296.9786376953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0926208496094,0.5940098762512207,0.0576785765588283,0.0560011379420757,296.8964233398437,297.1499938964844,285.1499938964844,0.0,-0.0,293.0922546386719,0.9990000128746032,0.2971100509166717,0.196341797709465,296.90631103515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1405639648437,0.0,0.0,0.0008426964050158,297.0939636230469,297.1499938964844,285.1499938964844,0.0,-0.0,293.09234619140625,0.7886223793029785,0.1367232948541641,0.6185799837112427,293.0923156738281,284.95001220703125,280.51922607421875,279.8578491210937,293.085205078125,297.0939636230469,293.0918884277344,1.0,0.2186746299266815,0.0,0.0,1.0,1.0,-1.0821260213851929,7.407666089420673e-07,1.0821253061294556,-0.2619104087352752,0.0,0.0,0.0,27.79940414428711,25.0,-5.287317752838135,-0.0,123.53474426269533,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.01544189453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.093017578125,0.47416752576828,0.0319414138793945,0.0299244560301303,296.9786376953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0926208496094,0.5940098762512207,0.0576785765588283,0.0560011379420757,296.8964233398437,297.1499938964844,285.1499938964844,0.0,-0.0,293.0922546386719,0.9990000128746032,0.2971100509166717,0.196341797709465,296.90631103515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1405639648437,0.0,0.0,0.0008426964050158,297.0939636230469,297.1499938964844,285.1499938964844,0.0,-0.0,293.09234619140625,0.7886223793029785,0.1367232948541641,0.6185799837112427,293.0923156738281,284.95001220703125,280.51922607421875,279.8578491210937,293.085205078125,297.0939636230469,293.0918884277344,1.0,0.2186746299266815,0.0,0.0,1.0,1.0,-1.0821260213851929,7.407666089420673e-07,1.0821253061294556,-0.2619104087352752,0.0,0.0,0.0,27.79940414428711,25.0,-5.287317752838135,-0.0,123.53474426269533,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.0157165527344,297.1499938964844,285.1499938964844,0.0,-0.0,293.0899658203125,0.4613061249256134,0.0301747974008321,0.028333505615592,296.9785461425781,297.1499938964844,285.1499938964844,0.0,-0.0,293.08966064453125,0.585193395614624,0.0553842820227146,0.0538277253508567,296.893310546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.08935546875,0.9990000128746032,0.2933962345123291,0.1961563676595688,296.9037170410156,297.1499938964844,285.1499938964844,0.0,-0.0,293.1355285644531,0.0,0.0,0.0008413776522502,297.0939025878906,297.1499938964844,285.1499938964844,0.0,-0.0,293.0894470214844,0.7873777151107788,0.1359693557024002,0.6151937246322632,293.08941650390625,284.95001220703125,280.5473022460937,279.8995361328125,293.0841064453125,297.0939025878906,293.089111328125,1.0,0.2173835188150406,0.0,0.0,1.0,1.0,-1.0733191967010498,7.314363301702542e-07,1.0733184814453125,-0.2602767050266266,0.0,0.0,0.0,27.651966094970703,25.0,-4.047866821289063,-0.0,121.09819793701172,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.0157165527344,297.1499938964844,285.1499938964844,0.0,-0.0,293.0899658203125,0.4613061249256134,0.0301747974008321,0.028333505615592,296.9785461425781,297.1499938964844,285.1499938964844,0.0,-0.0,293.08966064453125,0.585193395614624,0.0553842820227146,0.0538277253508567,296.893310546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.08935546875,0.9990000128746032,0.2933962345123291,0.1961563676595688,296.9037170410156,297.1499938964844,285.1499938964844,0.0,-0.0,293.1355285644531,0.0,0.0,0.0008413776522502,297.0939025878906,297.1499938964844,285.1499938964844,0.0,-0.0,293.0894470214844,0.7873777151107788,0.1359693557024002,0.6151937246322632,293.08941650390625,284.95001220703125,280.5473022460937,279.8995361328125,293.0841064453125,297.0939025878906,293.089111328125,1.0,0.2173835188150406,0.0,0.0,1.0,1.0,-1.0733191967010498,7.314363301702542e-07,1.0733184814453125,-0.2602767050266266,0.0,0.0,0.0,27.651966094970703,25.0,-4.047866821289063,-0.0,121.09819793701172,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.0158386230469,297.1499938964844,285.1499938964844,0.0,-0.0,293.0888366699219,0.4538920223712921,0.0292945597320795,0.0275409445166587,296.978515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.08856201171875,0.58055579662323,0.0542385652661323,0.0527425147593021,296.8916931152344,297.1499938964844,285.1499938964844,0.0,-0.0,293.0883178710937,0.9990000128746032,0.291517436504364,0.1961095929145813,296.9024353027344,297.1499938964844,285.1499938964844,0.0,-0.0,293.13311767578125,0.0,0.0,0.000841045344714,297.0938720703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.08837890625,0.7866950631141663,0.1355925500392913,0.6135020852088928,293.0883483886719,284.95001220703125,280.5617370605469,279.920654296875,293.08404541015625,297.0938720703125,293.0881042480469,1.0,0.2167611867189407,0.0,0.0,1.0,1.0,-1.0689783096313477,7.268582749020425e-07,1.0689775943756104,-0.2594507932662964,0.0,0.0,0.0,27.5880126953125,25.0,-3.347572565078736,-0.0,119.92523193359376,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.0160217285156,297.1499938964844,285.1499938964844,0.0,-0.0,293.0879211425781,0.4465402066707611,0.0284166485071182,0.0267505161464214,296.978515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.08770751953125,0.5757736563682556,0.0530941151082515,0.0516585409641265,296.8900756835937,297.1499938964844,285.1499938964844,0.0,-0.0,293.0875244140625,0.9990000128746032,0.289625346660614,0.1960888803005218,296.9011535644531,297.1499938964844,285.1499938964844,0.0,-0.0,293.1307678222656,0.0,0.0,0.0008408981375396,297.0938720703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0875549316406,0.7859787940979004,0.1352161467075348,0.6118126511573792,293.0875549316406,284.95001220703125,280.5764465332031,279.9419250488281,293.08404541015625,297.0938720703125,293.0873413085937,1.0,0.2161522805690765,0.0,0.0,1.0,1.0,-1.0646756887435913,7.223395073197025e-07,1.064674973487854,-0.2586320042610168,0.0,0.0,0.0,27.52945327758789,25.0,-2.6931560039520264,-0.0,118.77906799316406,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
