time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105420,297.016357421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0865783691406,0.4322607815265655,0.0266683977097272,0.0251767411828041,296.9785461425781,297.1499938964844,285.1499938964844,0.0,-0.0,293.08642578125,0.5658040642738342,0.0508096255362033,0.0494950301945209,296.88671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.08624267578125,0.9990000128746032,0.2858029305934906,0.1961183249950409,296.89862060546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1263427734375,0.0,0.0,0.000841106637381,297.0938415527344,297.1499938964844,285.1499938964844,0.0,-0.0,293.0863037109375,0.7844563126564026,0.1344648003578186,0.6084423065185547,293.0862731933594,284.95001220703125,280.6064758300781,279.9847717285156,293.08331298828125,297.0938415527344,293.0860900878906,1.0,0.2149704098701477,0.0,0.0,1.0,1.0,-1.0561802387237549,7.135014357118052e-07,1.0561795234680176,-0.2570842504501343,0.0,0.0,0.0,27.42601203918457,25.0,-1.970690131187439,-0.0,116.56021118164062,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.016357421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0865783691406,0.4322607815265655,0.0266683977097272,0.0251767411828041,296.9785461425781,297.1499938964844,285.1499938964844,0.0,-0.0,293.08642578125,0.5658040642738342,0.0508096255362033,0.0494950301945209,296.88671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.08624267578125,0.9990000128746032,0.2858029305934906,0.1961183249950409,296.89862060546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1263427734375,0.0,0.0,0.000841106637381,297.0938415527344,297.1499938964844,285.1499938964844,0.0,-0.0,293.0863037109375,0.7844563126564026,0.1344648003578186,0.6084423065185547,293.0862731933594,284.95001220703125,280.6064758300781,279.9847717285156,293.08331298828125,297.0938415527344,293.0860900878906,1.0,0.2149704098701477,0.0,0.0,1.0,1.0,-1.0561802387237549,7.135014357118052e-07,1.0561795234680176,-0.2570842504501343,0.0,0.0,0.0,27.42601203918457,25.0,-1.970690131187439,-0.0,116.56021118164062,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.01678466796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0850524902344,0.4188549816608429,0.0249309055507183,0.0236131101846694,296.9786071777344,297.1499938964844,285.1499938964844,0.0,-0.0,293.08477783203125,0.555348813533783,0.0485315658152103,0.0473381020128726,296.88330078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0845031738281,0.9990000128746032,0.2819278538227081,0.1962362825870514,296.8961486816406,297.1499938964844,285.1499938964844,0.0,-0.0,293.1221923828125,0.0,0.0,0.0008419621735811,297.09381103515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0845642089844,0.7828184366226196,0.13371442258358,0.6050811409950256,293.0845642089844,284.95001220703125,280.63726806640625,280.02783203125,293.07977294921875,297.09381103515625,293.084228515625,1.0,0.2138309478759765,0.0,0.0,1.0,1.0,-1.047814130783081,7.049522423585586e-07,1.0478135347366333,-0.2557577788829803,0.0,0.0,0.0,27.33834457397461,25.0,-2.68039345741272,-0.0,114.42991638183594,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.01678466796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0850524902344,0.4188549816608429,0.0249309055507183,0.0236131101846694,296.9786071777344,297.1499938964844,285.1499938964844,0.0,-0.0,293.08477783203125,0.555348813533783,0.0485315658152103,0.0473381020128726,296.88330078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0845031738281,0.9990000128746032,0.2819278538227081,0.1962362825870514,296.8961486816406,297.1499938964844,285.1499938964844,0.0,-0.0,293.1221923828125,0.0,0.0,0.0008419621735811,297.09381103515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0845642089844,0.7828184366226196,0.13371442258358,0.6050811409950256,293.0845642089844,284.95001220703125,280.63726806640625,280.02783203125,293.07977294921875,297.09381103515625,293.084228515625,1.0,0.2138309478759765,0.0,0.0,1.0,1.0,-1.047814130783081,7.049522423585586e-07,1.0478135347366333,-0.2557577788829803,0.0,0.0,0.0,27.33834457397461,25.0,-2.68039345741272,-0.0,114.42991638183594,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.0172424316406,297.1499938964844,285.1499938964844,0.0,-0.0,293.08221435546875,0.4058777987957001,0.0232032127678394,0.022062461823225,296.9787292480469,297.1499938964844,285.1499938964844,0.0,-0.0,293.0816650390625,0.5440288186073303,0.0462587140500545,0.0451905317604541,296.88006591796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0810852050781,0.9978466629981996,0.2780250608921051,0.1954032331705093,296.8937072753906,297.1499938964844,285.1499938964844,0.0,-0.0,293.11822509765625,0.0,0.0,0.0008466723375022,297.0937805175781,297.1499938964844,285.1499938964844,0.0,-0.0,293.0812072753906,0.7804985046386719,0.1329611539840698,0.6017310619354248,293.0811767578125,284.95001220703125,280.66864013671875,280.0707702636719,293.0722961425781,297.0937805175781,293.0805969238281,1.0,0.2127008587121963,0.0,0.0,1.0,1.0,-1.0384260416030884,6.955106641726161e-07,1.038425326347351,-0.2544326484203338,0.0,0.0,0.0,27.33341789245605,25.0,-4.939840793609619,-0.0,112.22917175292967,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.0172424316406,297.1499938964844,285.1499938964844,0.0,-0.0,293.08221435546875,0.4058777987957001,0.0232032127678394,0.022062461823225,296.9787292480469,297.1499938964844,285.1499938964844,0.0,-0.0,293.0816650390625,0.5440288186073303,0.0462587140500545,0.0451905317604541,296.88006591796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0810852050781,0.9978466629981996,0.2780250608921051,0.1954032331705093,296.8937072753906,297.1499938964844,285.1499938964844,0.0,-0.0,293.11822509765625,0.0,0.0,0.0008466723375022,297.0937805175781,297.1499938964844,285.1499938964844,0.0,-0.0,293.0812072753906,0.7804985046386719,0.1329611539840698,0.6017310619354248,293.0811767578125,284.95001220703125,280.66864013671875,280.0707702636719,293.0722961425781,297.0937805175781,293.0805969238281,1.0,0.2127008587121963,0.0,0.0,1.0,1.0,-1.0384260416030884,6.955106641726161e-07,1.038425326347351,-0.2544326484203338,0.0,0.0,0.0,27.33341789245605,25.0,-4.939840793609619,-0.0,112.22917175292967,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.0177001953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0771789550781,0.3912329375743866,0.0214839801192283,0.0205245949327945,296.9788513183594,297.1499938964844,285.1499938964844,0.0,-0.0,293.0761413574219,0.5317651033401489,0.0439895242452621,0.0430519469082355,296.8785705566406,297.1499938964844,285.1499938964844,0.0,-0.0,293.0751342773437,0.992762565612793,0.274261325597763,0.192762091755867,296.8912658691406,297.1499938964844,285.1499938964844,0.0,-0.0,293.1141052246094,0.0,0.0,0.0008571502403356,297.0937194824219,297.1499938964844,285.1499938964844,0.0,-0.0,293.0753479003906,0.7771878838539124,0.1322046667337417,0.5983898043632507,293.0752868652344,284.95001220703125,280.700439453125,280.1133117675781,293.0618591308594,297.0937194824219,293.07440185546875,1.0,0.2115034759044647,0.0,0.0,1.0,1.0,-1.026789307594299,6.83898804254568e-07,1.026788592338562,-0.2527148425579071,0.0,0.0,0.0,27.447519302368164,25.0,-8.099162101745605,-0.0,109.76985931396484,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.0177001953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0771789550781,0.3912329375743866,0.0214839801192283,0.0205245949327945,296.9788513183594,297.1499938964844,285.1499938964844,0.0,-0.0,293.0761413574219,0.5317651033401489,0.0439895242452621,0.0430519469082355,296.8785705566406,297.1499938964844,285.1499938964844,0.0,-0.0,293.0751342773437,0.992762565612793,0.274261325597763,0.192762091755867,296.8912658691406,297.1499938964844,285.1499938964844,0.0,-0.0,293.1141052246094,0.0,0.0,0.0008571502403356,297.0937194824219,297.1499938964844,285.1499938964844,0.0,-0.0,293.0753479003906,0.7771878838539124,0.1322046667337417,0.5983898043632507,293.0752868652344,284.95001220703125,280.700439453125,280.1133117675781,293.0618591308594,297.0937194824219,293.07440185546875,1.0,0.2115034759044647,0.0,0.0,1.0,1.0,-1.026789307594299,6.83898804254568e-07,1.026788592338562,-0.2527148425579071,0.0,0.0,0.0,27.447519302368164,25.0,-8.099162101745605,-0.0,109.76985931396484,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.0179748535156,297.1499938964844,285.1499938964844,0.0,-0.0,293.07391357421875,0.3822634518146515,0.0206290911883115,0.0197589080780744,296.9789428710937,297.1499938964844,285.1499938964844,0.0,-0.0,293.0726928710937,0.5257718563079834,0.0428576618432998,0.0419842004776001,296.8782653808594,297.1499938964844,285.1499938964844,0.0,-0.0,293.07159423828125,0.9902627468109132,0.2724213600158691,0.1914768069982528,296.8900756835937,297.1499938964844,285.1499938964844,0.0,-0.0,293.1119384765625,0.0,0.0,0.0008616556879132,297.0936889648437,297.1499938964844,285.1499938964844,0.0,-0.0,293.0718078613281,0.7756739854812622,0.1318273097276687,0.5967174768447876,293.07177734375,284.95001220703125,280.7164306640625,280.1343688964844,293.05743408203125,297.0936889648437,293.07086181640625,1.0,0.2108906656503677,0.0,0.0,1.0,1.0,-1.0210442543029783,6.781950787626556e-07,1.0210435390472412,-0.2518171072006225,0.0,0.0,0.0,27.48833656311035,25.0,-9.0197172164917,-0.0,108.54163360595705,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.01824951171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0705261230469,0.2456563860177993,0.019777463749051,0.0189957041293382,296.97906494140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0691833496094,0.5198760032653809,0.0417278409004211,0.0409178957343101,296.87811279296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0680236816406,0.9877564907073976,0.2705951631069183,0.1902035027742386,296.888916015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.10968017578125,0.0,0.0,0.0008658407023176,297.0936889648437,297.1499938964844,285.1499938964844,0.0,-0.0,293.0682678222656,0.7742238640785217,0.1314508765935897,0.5950470566749573,293.0682067871094,284.95001220703125,280.73248291015625,280.1552429199219,293.0533752441406,297.0936889648437,293.0672912597656,1.0,0.2102709412574768,0.0,0.0,1.0,1.0,-1.0153201818466189,6.725347816427529e-07,1.015319585800171,-0.2508985996246338,0.0,0.0,0.0,27.52207565307617,25.0,-9.527496337890623,-0.0,107.31661987304688,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.01885986328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.06353759765625,0.0,0.0180851817131042,0.0174782015383243,296.97930908203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0619812011719,0.5084119439125061,0.0394754968583583,0.0387911200523376,296.87811279296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0606994628906,0.9826779961586,0.2669685781002044,0.1876786053180694,296.8866577148437,297.1499938964844,285.1499938964844,0.0,-0.0,293.1049194335937,0.0,0.0,0.000873489130754,297.0936889648437,297.1499938964844,285.1499938964844,0.0,-0.0,293.0609436035156,0.7714715003967285,0.1307012885808944,0.5917171239852905,293.0608825683594,284.95001220703125,280.7646179199219,280.1962280273437,293.0440368652344,297.0936889648437,293.05987548828125,1.0,0.2090152502059936,0.0,0.0,1.0,1.0,-1.0039279460906982,6.614024528062146e-07,1.0039273500442505,-0.2491591423749923,0.0,0.0,0.0,27.571823120117188,25.0,-10.475584983825684,-0.0,104.8807144165039,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.01885986328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.06353759765625,0.0,0.0180851817131042,0.0174782015383243,296.97930908203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0619812011719,0.5084119439125061,0.0394754968583583,0.0387911200523376,296.87811279296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0606994628906,0.9826779961586,0.2669685781002044,0.1876786053180694,296.8866577148437,297.1499938964844,285.1499938964844,0.0,-0.0,293.1049194335937,0.0,0.0,0.000873489130754,297.0936889648437,297.1499938964844,285.1499938964844,0.0,-0.0,293.0609436035156,0.7714715003967285,0.1307012885808944,0.5917171239852905,293.0608825683594,284.95001220703125,280.7646179199219,280.1962280273437,293.0440368652344,297.0936889648437,293.05987548828125,1.0,0.2090152502059936,0.0,0.0,1.0,1.0,-1.0039279460906982,6.614024528062146e-07,1.0039273500442505,-0.2491591423749923,0.0,0.0,0.0,27.571823120117188,25.0,-10.475584983825684,-0.0,104.8807144165039,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.01953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0555419921875,0.0,0.0164087060838937,0.0159736387431621,296.9796447753906,297.1499938964844,285.1499938964844,0.0,-0.0,293.053466796875,0.4973636567592621,0.0372343137860298,0.0366734638810157,296.8782653808594,297.1499938964844,285.1499938964844,0.0,-0.0,293.0519104003906,0.9774981141090392,0.2633598148822784,0.1851684898138046,296.88446044921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0997619628906,0.0,0.0,0.0008802444790489,297.09375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0521850585937,0.7688970565795898,0.1299547106027603,0.588398277759552,293.0521240234375,284.95001220703125,280.7966613769531,280.2359924316406,293.0360717773437,297.0937194824219,293.05108642578125,1.0,0.2077444791793823,0.0,0.0,1.0,1.0,-0.992592453956604,6.503839244942355e-07,0.9925918579101562,-0.2472646683454513,0.0,0.0,0.0,27.60367202758789,25.0,-11.348936080932615,-0.0,102.46940612792967,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.01953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0555419921875,0.0,0.0164087060838937,0.0159736387431621,296.9796447753906,297.1499938964844,285.1499938964844,0.0,-0.0,293.053466796875,0.4973636567592621,0.0372343137860298,0.0366734638810157,296.8782653808594,297.1499938964844,285.1499938964844,0.0,-0.0,293.0519104003906,0.9774981141090392,0.2633598148822784,0.1851684898138046,296.88446044921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0997619628906,0.0,0.0,0.0008802444790489,297.09375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0521850585937,0.7688970565795898,0.1299547106027603,0.588398277759552,293.0521240234375,284.95001220703125,280.7966613769531,280.2359924316406,293.0360717773437,297.0937194824219,293.05108642578125,1.0,0.2077444791793823,0.0,0.0,1.0,1.0,-0.992592453956604,6.503839244942355e-07,0.9925918579101562,-0.2472646683454513,0.0,0.0,0.0,27.60367202758789,25.0,-11.348936080932615,-0.0,102.46940612792967,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.0202941894531,297.1499938964844,285.1499938964844,0.0,-0.0,293.0487670898437,0.0,0.014749689027667,0.0144838010892272,296.98004150390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.04705810546875,0.4863167405128479,0.0350070372223854,0.0345675647258758,296.8785705566406,297.1499938964844,285.1499938964844,0.0,-0.0,293.0460205078125,0.9722083806991576,0.2597698271274566,0.1826690137386322,296.8823547363281,297.1499938964844,285.1499938964844,0.0,-0.0,293.0943603515625,0.0,0.0,0.0008862277027219,297.09381103515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0461730957031,0.7664764523506165,0.1292137652635574,0.585095226764679,293.046142578125,284.95001220703125,280.8284606933594,280.2742614746094,293.03277587890625,297.09381103515625,293.04541015625,1.0,0.2064651101827621,0.0,0.0,1.0,1.0,-0.9813194274902344,6.394581646418374e-07,0.9813188314437866,-0.2451583743095398,0.0,0.0,0.0,27.621490478515625,25.0,-8.83922004699707,-0.0,100.0902862548828,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.0202941894531,297.1499938964844,285.1499938964844,0.0,-0.0,293.0487670898437,0.0,0.014749689027667,0.0144838010892272,296.98004150390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.04705810546875,0.4863167405128479,0.0350070372223854,0.0345675647258758,296.8785705566406,297.1499938964844,285.1499938964844,0.0,-0.0,293.0460205078125,0.9722083806991576,0.2597698271274566,0.1826690137386322,296.8823547363281,297.1499938964844,285.1499938964844,0.0,-0.0,293.0943603515625,0.0,0.0,0.0008862277027219,297.09381103515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0461730957031,0.7664764523506165,0.1292137652635574,0.585095226764679,293.046142578125,284.95001220703125,280.8284606933594,280.2742614746094,293.03277587890625,297.09381103515625,293.04541015625,1.0,0.2064651101827621,0.0,0.0,1.0,1.0,-0.9813194274902344,6.394581646418374e-07,0.9813188314437866,-0.2451583743095398,0.0,0.0,0.0,27.621490478515625,25.0,-8.83922004699707,-0.0,100.0902862548828,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.0211181640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.043212890625,0.0,0.0131094539538025,0.0130100017413496,296.9805603027344,297.1499938964844,285.1499938964844,0.0,-0.0,293.0414428710937,0.4738393425941467,0.0327960662543773,0.0324759967625141,296.8790588378906,297.1499938964844,285.1499938964844,0.0,-0.0,293.0402526855469,0.966794729232788,0.256203293800354,0.1801854074001312,296.8803100585937,297.1499938964844,285.1499938964844,0.0,-0.0,293.0888671875,0.0,0.0,0.0008916567312553,297.093994140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0404357910156,0.7641785144805908,0.128481850028038,0.5818286538124084,293.0404052734375,284.95001220703125,280.85986328125,280.310791015625,293.0276794433594,297.0939636230469,293.0396423339844,1.0,0.2051833719015121,0.0,0.0,1.0,1.0,-0.9701451063156128,6.287792189141328e-07,0.970144510269165,-0.2431425154209137,0.0,0.0,0.0,27.626768112182617,25.0,-8.18384075164795,-0.0,97.75302124023438,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.0211181640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.043212890625,0.0,0.0131094539538025,0.0130100017413496,296.9805603027344,297.1499938964844,285.1499938964844,0.0,-0.0,293.0414428710937,0.4738393425941467,0.0327960662543773,0.0324759967625141,296.8790588378906,297.1499938964844,285.1499938964844,0.0,-0.0,293.0402526855469,0.966794729232788,0.256203293800354,0.1801854074001312,296.8803100585937,297.1499938964844,285.1499938964844,0.0,-0.0,293.0888671875,0.0,0.0,0.0008916567312553,297.093994140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0404357910156,0.7641785144805908,0.128481850028038,0.5818286538124084,293.0404052734375,284.95001220703125,280.85986328125,280.310791015625,293.0276794433594,297.0939636230469,293.0396423339844,1.0,0.2051833719015121,0.0,0.0,1.0,1.0,-0.9701451063156128,6.287792189141328e-07,0.970144510269165,-0.2431425154209137,0.0,0.0,0.0,27.626768112182617,25.0,-8.18384075164795,-0.0,97.75302124023438,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.0215759277344,297.1499938964844,285.1499938964844,0.0,-0.0,293.0405578613281,0.0,0.0122970398515462,0.0122798085212707,296.9808654785156,297.1499938964844,285.1499938964844,0.0,-0.0,293.0386962890625,0.4660567045211792,0.0316975340247154,0.031436488032341,296.8793640136719,297.1499938964844,285.1499938964844,0.0,-0.0,293.0375061035156,0.9640474915504456,0.2544283866882324,0.1789493262767791,296.8793334960937,297.1499938964844,285.1499938964844,0.0,-0.0,293.08612060546875,0.0,0.0,0.000894161988981,297.0940856933594,297.1499938964844,285.1499938964844,0.0,-0.0,293.0376892089844,0.7630749940872192,0.1281193047761917,0.5802097916603088,293.03765869140625,284.95001220703125,280.8753662109375,280.32830810546875,293.0255432128906,297.0940856933594,293.03692626953125,1.0,0.2045431584119796,0.0,0.0,1.0,1.0,-0.9645980000495912,6.235101750462491e-07,0.9645974040031432,-0.2421116828918457,0.0,0.0,0.0,27.62553024291992,25.0,-7.82134199142456,-0.0,96.60173034667967,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.02203369140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0380249023437,0.0,0.0114896111190319,0.0115539310500025,296.9811706542969,297.1499938964844,285.1499938964844,0.0,-0.0,293.0361328125,0.4568234384059906,0.0306036528199911,0.0304011553525924,296.87969970703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.03497314453125,0.9612727165222168,0.2526591420173645,0.1777168959379196,296.8783874511719,297.1499938964844,285.1499938964844,0.0,-0.0,293.0833435058594,0.0,0.0,0.000896546524018,297.0942077636719,297.1499938964844,285.1499938964844,0.0,-0.0,293.0351257324219,0.7619982361793518,0.1277590841054916,0.5786004066467285,293.0350952148437,284.95001220703125,280.8907165527344,280.3452453613281,293.0238037109375,297.0941772460937,293.034423828125,1.0,0.2039040625095367,0.0,0.0,1.0,1.0,-0.9590762257575988,6.182828542478092e-07,0.9590756297111512,-0.2410576194524765,0.0,0.0,0.0,27.62226295471192,25.0,-7.337741851806641,-0.0,95.4625244140625,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.02294921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0337829589844,0.0,0.0,0.0102144498378038,296.9818420410156,297.1499938964844,285.1499938964844,0.0,-0.0,293.0318603515625,0.4399094879627228,0.0285807568579912,0.0284860879182815,296.8804016113281,297.1499938964844,285.1499938964844,0.0,-0.0,293.03082275390625,0.9560384154319764,0.2493833154439926,0.1754343509674072,296.8766784667969,297.1499938964844,285.1499938964844,0.0,-0.0,293.0782775878906,0.0,0.0,0.0009007057524286,297.094482421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0309753417969,0.7600581049919128,0.1270951628684997,0.5756320357322693,293.03094482421875,284.95001220703125,280.9187316894531,280.3752136230469,293.0213928222656,297.0944519042969,293.0303649902344,1.0,0.2027195245027542,0.0,0.0,1.0,1.0,-0.9488722681999208,6.086762027734949e-07,0.9488716721534728,-0.2390534728765487,0.0,0.0,0.0,27.61161994934082,25.0,-6.230289459228516,-0.0,93.37638854980467,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.0230407714844,297.1499938964844,285.1499938964844,0.0,-0.0,293.03350830078125,0.0,0.0,0.0091915996745228,296.9818725585937,297.1499938964844,285.1499938964844,0.0,-0.0,293.0315856933594,0.4382428228855133,0.0284279529005289,0.0283453986048698,296.8804626464844,297.1499938964844,285.1499938964844,0.0,-0.0,293.03057861328125,0.9549731016159058,0.2491362243890762,0.1752650886774063,296.87652587890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.077880859375,0.0,0.0,0.0009041711455211,297.094482421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0307006835937,0.7594322562217712,0.1270445585250854,0.5754245519638062,293.0306701660156,284.95001220703125,280.9208068847656,280.3773803710937,293.02154541015625,297.0944519042969,293.0301513671875,1.0,0.2026126384735107,0.0,0.0,1.0,1.0,-0.94703608751297,6.069221853977069e-07,0.9470354914665222,-0.2386059165000915,0.0,0.0,0.0,27.67985725402832,25.0,-6.093540668487549,-0.0,93.11681365966795,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.03125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0321350097656,0.0,0.0,0.0008987167966552,296.98260498046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0256652832031,0.4194701910018921,0.0262640081346035,0.0263134874403476,296.8812561035156,297.1499938964844,285.1499938964844,0.0,-0.0,293.0234069824219,0.9453898072242736,0.245626300573349,0.1728334724903106,296.87469482421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.07232666015625,0.0,0.0,0.0009262136882171,297.0948181152344,297.1499938964844,285.1499938964844,0.0,-0.0,293.023681640625,0.7547820806503296,0.1263385564088821,0.5723395943641663,293.0236511230469,284.95001220703125,280.95001220703125,280.40692138671875,293.0079345703125,297.0947570800781,293.0225524902344,1.0,0.2010531276464462,0.0,0.0,1.0,1.0,-0.9280405044555664,5.894012815588212e-07,0.9280399084091188,-0.2350406646728515,0.0,0.0,0.0,28.023008346557617,25.0,-9.821693420410156,-0.0,89.90695190429688,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.03125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0321350097656,0.0,0.0,0.0008987167966552,296.98260498046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0256652832031,0.4194701910018921,0.0262640081346035,0.0263134874403476,296.8812561035156,297.1499938964844,285.1499938964844,0.0,-0.0,293.0234069824219,0.9453898072242736,0.245626300573349,0.1728334724903106,296.87469482421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.07232666015625,0.0,0.0,0.0009262136882171,297.0948181152344,297.1499938964844,285.1499938964844,0.0,-0.0,293.023681640625,0.7547820806503296,0.1263385564088821,0.5723395943641663,293.0236511230469,284.95001220703125,280.95001220703125,280.40692138671875,293.0079345703125,297.0947570800781,293.0225524902344,1.0,0.2010531276464462,0.0,0.0,1.0,1.0,-0.9280405044555664,5.894012815588212e-07,0.9280399084091188,-0.2350406646728515,0.0,0.0,0.0,28.023008346557617,25.0,-9.821693420410156,-0.0,89.90695190429688,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.0365600585937,297.1499938964844,285.1499938964844,0.0,-0.0,293.0307922363281,0.0,0.0,0.0008756527677178,296.9835205078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0192565917969,0.4052503407001495,0.0241293981671333,0.0242832265794277,296.8821716308594,297.1499938964844,285.1499938964844,0.0,-0.0,293.0178527832031,0.9412114024162292,0.242141380906105,0.1703983098268509,296.8730773925781,297.1499938964844,285.1499938964844,0.0,-0.0,293.0665588378906,0.0,0.0,0.0009220834472216,297.0953063964844,297.1499938964844,285.1499938964844,0.0,-0.0,293.0179748535156,0.754061758518219,0.1256545931100845,0.5692377686500549,293.0179748535156,284.95001220703125,280.9794311523437,280.434814453125,293.0067138671875,297.0952453613281,293.0173645019531,1.0,0.1996802985668182,0.0,0.0,1.0,1.0,-0.9189255833625792,5.810791208205046e-07,0.9189250469207764,-0.2332461476325988,0.0,0.0,0.0,27.817766189575195,25.0,-7.434161186218262,-0.0,87.82099914550781,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.0365600585937,297.1499938964844,285.1499938964844,0.0,-0.0,293.0307922363281,0.0,0.0,0.0008756527677178,296.9835205078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0192565917969,0.4052503407001495,0.0241293981671333,0.0242832265794277,296.8821716308594,297.1499938964844,285.1499938964844,0.0,-0.0,293.0178527832031,0.9412114024162292,0.242141380906105,0.1703983098268509,296.8730773925781,297.1499938964844,285.1499938964844,0.0,-0.0,293.0665588378906,0.0,0.0,0.0009220834472216,297.0953063964844,297.1499938964844,285.1499938964844,0.0,-0.0,293.0179748535156,0.754061758518219,0.1256545931100845,0.5692377686500549,293.0179748535156,284.95001220703125,280.9794311523437,280.434814453125,293.0067138671875,297.0952453613281,293.0173645019531,1.0,0.1996802985668182,0.0,0.0,1.0,1.0,-0.9189255833625792,5.810791208205046e-07,0.9189250469207764,-0.2332461476325988,0.0,0.0,0.0,27.817766189575195,25.0,-7.434161186218262,-0.0,87.82099914550781,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.0387878417969,297.1499938964844,285.1499938964844,0.0,-0.0,293.0291442871094,0.0,0.0,0.0008730857516638,296.9845275878906,297.1499938964844,285.1499938964844,0.0,-0.0,293.0151062011719,0.3893000185489654,0.0220167208462953,0.022275136783719,296.8832702636719,297.1499938964844,285.1499938964844,0.0,-0.0,293.0138854980469,0.9366590976715088,0.2386876493692398,0.1679844856262207,296.8715209960937,297.1499938964844,285.1499938964844,0.0,-0.0,293.0609436035156,0.0,0.0,0.0009193940786644,297.0958251953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0140075683594,0.7531504034996033,0.124980479478836,0.5661914944648743,293.0140075683594,284.95001220703125,281.0102844238281,280.4623413085937,293.0047302246094,297.09576416015625,293.0134582519531,1.0,0.1983890980482101,0.0,0.0,1.0,1.0,-0.90995591878891,5.72992178149434e-07,0.9099553227424622,-0.2315477430820465,0.0,0.0,0.0,27.650489807128903,25.0,-5.818908214569092,-0.0,85.85372161865234,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.0387878417969,297.1499938964844,285.1499938964844,0.0,-0.0,293.0291442871094,0.0,0.0,0.0008730857516638,296.9845275878906,297.1499938964844,285.1499938964844,0.0,-0.0,293.0151062011719,0.3893000185489654,0.0220167208462953,0.022275136783719,296.8832702636719,297.1499938964844,285.1499938964844,0.0,-0.0,293.0138854980469,0.9366590976715088,0.2386876493692398,0.1679844856262207,296.8715209960937,297.1499938964844,285.1499938964844,0.0,-0.0,293.0609436035156,0.0,0.0,0.0009193940786644,297.0958251953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0140075683594,0.7531504034996033,0.124980479478836,0.5661914944648743,293.0140075683594,284.95001220703125,281.0102844238281,280.4623413085937,293.0047302246094,297.09576416015625,293.0134582519531,1.0,0.1983890980482101,0.0,0.0,1.0,1.0,-0.90995591878891,5.72992178149434e-07,0.9099553227424622,-0.2315477430820465,0.0,0.0,0.0,27.650489807128903,25.0,-5.818908214569092,-0.0,85.85372161865234,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.0391845703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0281982421875,0.0,0.0,0.0008722440106794,296.9850769042969,297.1499938964844,285.1499938964844,0.0,-0.0,293.0132751464844,0.3793165683746338,0.0209687910974025,0.0212794616818428,296.8838806152344,297.1499938964844,285.1499938964844,0.0,-0.0,293.0120849609375,0.9342636466026306,0.2369722872972488,0.1667859852313995,296.87078857421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0582275390625,0.0,0.0,0.0009185080998577,297.0960693359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.01220703125,0.7526329755783081,0.1246462240815162,0.5646840333938599,293.01220703125,284.95001220703125,281.0262145996094,280.4759521484375,293.0034484863281,297.0960388183594,293.0116882324219,1.0,0.1977691203355789,0.0,0.0,1.0,1.0,-0.9055111408233644,5.690220632459386e-07,0.9055106043815612,-0.2307301163673401,0.0,0.0,0.0,27.578882217407227,25.0,-5.35867977142334,-0.0,84.90745544433594,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.0392761230469,297.1499938964844,285.1499938964844,0.0,-0.0,293.0272521972656,0.0,0.0,0.0008716516313143,296.9856262207031,297.1499938964844,285.1499938964844,0.0,-0.0,293.0115661621094,0.3031106889247894,0.0199266299605369,0.0202894620597362,296.884521484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0103454589844,0.9318004250526428,0.235264390707016,0.1655928790569305,296.8700866699219,297.1499938964844,285.1499938964844,0.0,-0.0,293.0555725097656,0.0,0.0,0.0009178846958093,297.0963439941406,297.1499938964844,285.1499938964844,0.0,-0.0,293.0104675292969,0.7520802617073059,0.1243136301636695,0.5631856322288513,293.01043701171875,284.95001220703125,281.0424499511719,280.489501953125,293.0019226074219,297.0962829589844,293.00994873046875,1.0,0.1971642524003982,0.0,0.0,1.0,1.0,-0.9010911583900452,5.650982757288148e-07,0.9010905623435974,-0.2299325615167617,0.0,0.0,0.0,27.51418685913086,25.0,-5.080723762512207,-0.0,83.98358154296875,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.038818359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0251770019531,0.0,0.0,0.0008710898691788,296.9867858886719,297.1499938964844,285.1499938964844,0.0,-0.0,293.0081787109375,0.0,0.0178597588092088,0.0183265078812837,296.8858947753906,297.1499938964844,285.1499938964844,0.0,-0.0,293.0068359375,0.9267111420631408,0.2318699359893798,0.1632221043109893,296.86871337890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0504150390625,0.0,0.0,0.0009172937716357,297.09686279296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0069580078125,0.750887930393219,0.1236530244350433,0.560213029384613,293.0069274902344,284.95001220703125,281.07586669921875,280.5162658691406,292.9983215332031,297.0968017578125,293.00640869140625,1.0,0.1959938555955886,0.0,0.0,1.0,1.0,-0.8923206329345703,5.573826911131619e-07,0.8923200368881226,-0.2283931225538253,0.0,0.0,0.0,27.402177810668945,25.0,-4.941963195800781,-0.0,82.19591522216797,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.038818359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0251770019531,0.0,0.0,0.0008710898691788,296.9867858886719,297.1499938964844,285.1499938964844,0.0,-0.0,293.0081787109375,0.0,0.0178597588092088,0.0183265078812837,296.8858947753906,297.1499938964844,285.1499938964844,0.0,-0.0,293.0068359375,0.9267111420631408,0.2318699359893798,0.1632221043109893,296.86871337890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0504150390625,0.0,0.0,0.0009172937716357,297.09686279296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0069580078125,0.750887930393219,0.1236530244350433,0.560213029384613,293.0069274902344,284.95001220703125,281.07586669921875,280.5162658691406,292.9983215332031,297.0968017578125,293.00640869140625,1.0,0.1959938555955886,0.0,0.0,1.0,1.0,-0.8923206329345703,5.573826911131619e-07,0.8923200368881226,-0.2283931225538253,0.0,0.0,0.0,27.402177810668945,25.0,-4.941963195800781,-0.0,82.19591522216797,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.037841796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.02294921875,0.0,0.0,0.0008711980190128,296.988037109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0047302246094,0.0,0.01581721752882,0.0163870565593242,296.8873291015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.003173828125,0.921470820903778,0.2285035252571106,0.1608713567256927,296.8674011230469,297.1499938964844,285.1499938964844,0.0,-0.0,293.04541015625,0.0,0.0,0.0009174083243124,297.09735107421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0032958984375,0.7496047019958496,0.1229982674121856,0.5572702884674072,293.0032958984375,284.95001220703125,281.1103820800781,280.542724609375,292.9942626953125,297.0973205566406,293.00274658203125,1.0,0.1948691308498382,0.0,0.0,1.0,1.0,-0.883639931678772,5.498279165294662e-07,0.883639395236969,-0.2269023358821869,0.0,0.0,0.0,27.309362411499023,25.0,-5.092523097991943,-0.0,80.48011779785156,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.037841796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.02294921875,0.0,0.0,0.0008711980190128,296.988037109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0047302246094,0.0,0.01581721752882,0.0163870565593242,296.8873291015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.003173828125,0.921470820903778,0.2285035252571106,0.1608713567256927,296.8674011230469,297.1499938964844,285.1499938964844,0.0,-0.0,293.04541015625,0.0,0.0,0.0009174083243124,297.09735107421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0032958984375,0.7496047019958496,0.1229982674121856,0.5572702884674072,293.0032958984375,284.95001220703125,281.1103820800781,280.542724609375,292.9942626953125,297.0973205566406,293.00274658203125,1.0,0.1948691308498382,0.0,0.0,1.0,1.0,-0.883639931678772,5.498279165294662e-07,0.883639395236969,-0.2269023358821869,0.0,0.0,0.0,27.309362411499023,25.0,-5.092523097991943,-0.0,80.48011779785156,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.0365905761719,297.1499938964844,285.1499938964844,0.0,-0.0,293.02056884765625,0.0,0.0,0.0008717679884284,296.9893798828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0012512207031,0.0,0.0137995779514312,0.0144713735207915,296.88885498046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9995422363281,0.9161731600761414,0.2251647412776947,0.1585399061441421,296.8661804199219,297.1499938964844,285.1499938964844,0.0,-0.0,293.0405578613281,0.0,0.0,0.0009180091437883,297.09783935546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9996337890625,0.7482632398605347,0.1223494037985801,0.554355800151825,292.9996337890625,284.95001220703125,281.1459045410156,280.5688171386719,292.99102783203125,297.0978088378906,292.9991149902344,1.0,0.1937820613384246,0.0,0.0,1.0,1.0,-0.8750459551811218,5.423989364317094e-07,0.8750454187393188,-0.2253869473934173,0.0,0.0,0.0,27.231107711791992,25.0,-4.982307434082031,-0.0,78.8268814086914,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.0365905761719,297.1499938964844,285.1499938964844,0.0,-0.0,293.02056884765625,0.0,0.0,0.0008717679884284,296.9893798828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0012512207031,0.0,0.0137995779514312,0.0144713735207915,296.88885498046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9995422363281,0.9161731600761414,0.2251647412776947,0.1585399061441421,296.8661804199219,297.1499938964844,285.1499938964844,0.0,-0.0,293.0405578613281,0.0,0.0,0.0009180091437883,297.09783935546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9996337890625,0.7482632398605347,0.1223494037985801,0.554355800151825,292.9996337890625,284.95001220703125,281.1459045410156,280.5688171386719,292.99102783203125,297.0978088378906,292.9991149902344,1.0,0.1937820613384246,0.0,0.0,1.0,1.0,-0.8750459551811218,5.423989364317094e-07,0.8750454187393188,-0.2253869473934173,0.0,0.0,0.0,27.231107711791992,25.0,-4.982307434082031,-0.0,78.8268814086914,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
