time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12107580,297.03521728515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.01806640625,0.0,0.0,0.0008726312080398,296.99078369140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9981384277344,0.0,0.0118081830441951,0.0125804850831627,296.8904724121094,297.1499938964844,285.1499938964844,0.0,-0.0,292.9964904785156,0.9109187126159668,0.2218558341264724,0.1562287807464599,296.86505126953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.035888671875,0.0,0.0,0.0009189186384901,297.0983581542969,297.1499938964844,285.1499938964844,0.0,-0.0,292.9965515136719,0.7468917965888977,0.1217076629400253,0.5514727830886841,292.9965515136719,284.95001220703125,281.182373046875,280.5946350097656,292.9900207519531,297.0982971191406,292.99615478515625,1.0,0.1927274018526077,0.0,0.0,1.0,1.0,-0.8665447235107422,5.350688070393517e-07,0.8665441870689392,-0.2237755805253982,0.0,0.0,0.0,27.16390037536621,25.0,-4.058293342590332,-0.0,77.23049926757812,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.03521728515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.01806640625,0.0,0.0,0.0008726312080398,296.99078369140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9981384277344,0.0,0.0118081830441951,0.0125804850831627,296.8904724121094,297.1499938964844,285.1499938964844,0.0,-0.0,292.9964904785156,0.9109187126159668,0.2218558341264724,0.1562287807464599,296.86505126953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.035888671875,0.0,0.0,0.0009189186384901,297.0983581542969,297.1499938964844,285.1499938964844,0.0,-0.0,292.9965515136719,0.7468917965888977,0.1217076629400253,0.5514727830886841,292.9965515136719,284.95001220703125,281.182373046875,280.5946350097656,292.9900207519531,297.0982971191406,292.99615478515625,1.0,0.1927274018526077,0.0,0.0,1.0,1.0,-0.8665447235107422,5.350688070393517e-07,0.8665441870689392,-0.2237755805253982,0.0,0.0,0.0,27.16390037536621,25.0,-4.058293342590332,-0.0,77.23049926757812,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.0345153808594,297.1499938964844,285.1499938964844,0.0,-0.0,293.0168151855469,0.0,0.0,0.0008731401758268,296.99151611328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9968566894531,0.0,0.0108227422460913,0.0116446958854794,296.8913269042969,297.1499938964844,285.1499938964844,0.0,-0.0,292.9953918457031,0.908338725566864,0.220213770866394,0.155081570148468,296.864501953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0335998535156,0.0,0.0,0.0009194547892548,297.0986022949219,297.1499938964844,285.1499938964844,0.0,-0.0,292.9954528808594,0.7462011575698853,0.1213901564478874,0.5500456690788269,292.99542236328125,284.95001220703125,281.200927734375,280.607421875,292.9901733398437,297.0985717773437,292.9951171875,1.0,0.1922109574079513,0.0,0.0,1.0,1.0,-0.8623331785202026,5.314492454999709e-07,0.8623326420783997,-0.222948208451271,0.0,0.0,0.0,27.1334171295166,25.0,-3.349813222885132,-0.0,76.45243072509766,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.0338134765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0155639648437,0.0,0.0,0.0008772736182436,296.9922790527344,297.1499938964844,285.1499938964844,0.0,-0.0,292.995849609375,0.0,0.0,0.0095206154510378,296.8922119140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9945678710937,0.9050798416137696,0.2185795307159423,0.153943195939064,296.8639831542969,297.1499938964844,285.1499938964844,0.0,-0.0,293.03143310546875,0.0,0.0,0.0009238076745532,297.098876953125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9945983886719,0.7449799180030823,0.121074192225933,0.5486477613449097,292.9945983886719,284.95001220703125,281.2196655273437,280.6201477050781,292.9903869628906,297.09881591796875,292.994384765625,1.0,0.1916801035404205,0.0,0.0,1.0,1.0,-0.8567584753036499,5.266539346848731e-07,0.8567579388618469,-0.221783846616745,0.0,0.0,0.0,27.186485290527344,25.0,-2.66733717918396,-0.0,75.56663513183594,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.0323791503906,297.1499938964844,285.1499938964844,0.0,-0.0,293.012939453125,0.0,0.0,0.0008937563979998,296.9986877441406,297.1499938964844,285.1499938964844,0.0,-0.0,292.9951477050781,0.0,0.0,0.0009606730891391,296.8939208984375,297.1499938964844,285.1499938964844,0.0,-0.0,292.98858642578125,0.8972594738006592,0.2153264433145523,0.1516836732625961,296.86297607421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.02703857421875,0.0,0.0,0.0009411651990376,297.0993957519531,297.1499938964844,285.1499938964844,0.0,-0.0,292.9888610839844,0.741388201713562,0.1204496026039123,0.5459054112434387,292.98883056640625,284.95001220703125,281.2576904296875,280.6453857421875,292.9747314453125,297.0993347167969,292.9876403808594,1.0,0.1904023438692093,0.0,0.0,1.0,1.0,-0.8405131697654724,5.130426643518149e-07,0.8405126929283142,-0.2189007848501205,0.0,0.0,0.0,27.45444297790528,25.0,-8.346429824829102,-0.0,73.19642639160156,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.0323791503906,297.1499938964844,285.1499938964844,0.0,-0.0,293.012939453125,0.0,0.0,0.0008937563979998,296.9986877441406,297.1499938964844,285.1499938964844,0.0,-0.0,292.9951477050781,0.0,0.0,0.0009606730891391,296.8939208984375,297.1499938964844,285.1499938964844,0.0,-0.0,292.98858642578125,0.8972594738006592,0.2153264433145523,0.1516836732625961,296.86297607421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.02703857421875,0.0,0.0,0.0009411651990376,297.0993957519531,297.1499938964844,285.1499938964844,0.0,-0.0,292.9888610839844,0.741388201713562,0.1204496026039123,0.5459054112434387,292.98883056640625,284.95001220703125,281.2576904296875,280.6453857421875,292.9747314453125,297.0993347167969,292.9876403808594,1.0,0.1904023438692093,0.0,0.0,1.0,1.0,-0.8405131697654724,5.130426643518149e-07,0.8405126929283142,-0.2189007848501205,0.0,0.0,0.0,27.45444297790528,25.0,-8.346429824829102,-0.0,73.19642639160156,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.0310974121094,297.1499938964844,285.1499938964844,0.0,-0.0,293.010009765625,0.0,0.0,0.0008869398734532,297.0030212402344,297.1499938964844,285.1499938964844,0.0,-0.0,292.99420166015625,0.0,0.0,0.0009340615943074,296.895751953125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9865417480469,0.8939583897590637,0.2121074497699737,0.149427443742752,296.8621520996094,297.1499938964844,285.1499938964844,0.0,-0.0,293.02252197265625,0.0,0.0,0.000933987495955,297.1000671386719,297.1499938964844,285.1499938964844,0.0,-0.0,292.98651123046875,0.7412018179893494,0.1198466718196868,0.5431493520736694,292.98651123046875,284.95001220703125,281.2963256835937,280.6703796386719,292.98699951171875,297.1000061035156,292.9867248535156,1.0,0.1893229037523269,0.0,0.0,1.0,1.0,-0.834449052810669,5.077782248008589e-07,0.834448516368866,-0.2172298580408096,0.0,0.0,0.0,27.21698760986328,25.0,-1.5163452625274658,-0.0,71.8478775024414,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.0310974121094,297.1499938964844,285.1499938964844,0.0,-0.0,293.010009765625,0.0,0.0,0.0008869398734532,297.0030212402344,297.1499938964844,285.1499938964844,0.0,-0.0,292.99420166015625,0.0,0.0,0.0009340615943074,296.895751953125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9865417480469,0.8939583897590637,0.2121074497699737,0.149427443742752,296.8621520996094,297.1499938964844,285.1499938964844,0.0,-0.0,293.02252197265625,0.0,0.0,0.000933987495955,297.1000671386719,297.1499938964844,285.1499938964844,0.0,-0.0,292.98651123046875,0.7412018179893494,0.1198466718196868,0.5431493520736694,292.98651123046875,284.95001220703125,281.2963256835937,280.6703796386719,292.98699951171875,297.1000061035156,292.9867248535156,1.0,0.1893229037523269,0.0,0.0,1.0,1.0,-0.834449052810669,5.077782248008589e-07,0.834448516368866,-0.2172298580408096,0.0,0.0,0.0,27.21698760986328,25.0,-1.5163452625274658,-0.0,71.8478775024414,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.0299072265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0075378417969,0.0,0.0,0.0008817474008537,297.00518798828125,297.1499938964844,285.1499938964844,0.0,-0.0,292.99346923828125,0.0,0.0,0.000928524066694,296.8978576660156,297.1499938964844,285.1499938964844,0.0,-0.0,292.9888916015625,0.8903713226318359,0.2089393138885498,0.1472054421901703,296.8614196777344,297.1499938964844,285.1499938964844,0.0,-0.0,293.0186462402344,0.0,0.0,0.0009285198757424,297.100830078125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9888000488281,0.740816056728363,0.1192610561847686,0.5404766798019409,292.9888000488281,284.95001220703125,281.33551025390625,280.69512939453125,292.9964599609375,297.10076904296875,292.9892883300781,1.0,0.1883377581834793,0.0,0.0,1.0,1.0,-0.8285551071166992,5.027543465985218e-07,0.828554630279541,-0.2157589048147201,0.0,0.0,0.0,27.022693634033203,25.0,2.98246693611145,-0.0,70.60343933105469,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.0299072265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0075378417969,0.0,0.0,0.0008817474008537,297.00518798828125,297.1499938964844,285.1499938964844,0.0,-0.0,292.99346923828125,0.0,0.0,0.000928524066694,296.8978576660156,297.1499938964844,285.1499938964844,0.0,-0.0,292.9888916015625,0.8903713226318359,0.2089393138885498,0.1472054421901703,296.8614196777344,297.1499938964844,285.1499938964844,0.0,-0.0,293.0186462402344,0.0,0.0,0.0009285198757424,297.100830078125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9888000488281,0.740816056728363,0.1192610561847686,0.5404766798019409,292.9888000488281,284.95001220703125,281.33551025390625,280.69512939453125,292.9964599609375,297.10076904296875,292.9892883300781,1.0,0.1883377581834793,0.0,0.0,1.0,1.0,-0.8285551071166992,5.027543465985218e-07,0.828554630279541,-0.2157589048147201,0.0,0.0,0.0,27.022693634033203,25.0,2.98246693611145,-0.0,70.60343933105469,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.02880859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0057373046875,0.0,0.0,0.000877724320162,297.0061340332031,297.1499938964844,285.1499938964844,0.0,-0.0,292.9932556152344,0.0,0.0,0.0009242891683243,296.9001159667969,297.1499938964844,285.1499938964844,0.0,-0.0,292.9937744140625,0.8865901827812195,0.2058196365833282,0.1450185328722,296.8608093261719,297.1499938964844,285.1499938964844,0.0,-0.0,293.015625,0.0,0.0,0.0009242836968041,297.1016540527344,297.1499938964844,285.1499938964844,0.0,-0.0,292.9935913085937,0.7402932643890381,0.1186921000480651,0.5378850698471069,292.9935913085937,284.95001220703125,281.3751220703125,280.7196960449219,293.0093078613281,297.1015625,292.9945373535156,1.0,0.1874305605888366,0.0,0.0,1.0,1.0,-0.8228050470352173,4.978104470865219e-07,0.8228045701980591,-0.2141478955745697,0.0,0.0,0.0,26.86345672607422,25.0,7.267378330230713,-0.0,69.44499969482422,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.02880859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0057373046875,0.0,0.0,0.000877724320162,297.0061340332031,297.1499938964844,285.1499938964844,0.0,-0.0,292.9932556152344,0.0,0.0,0.0009242891683243,296.9001159667969,297.1499938964844,285.1499938964844,0.0,-0.0,292.9937744140625,0.8865901827812195,0.2058196365833282,0.1450185328722,296.8608093261719,297.1499938964844,285.1499938964844,0.0,-0.0,293.015625,0.0,0.0,0.0009242836968041,297.1016540527344,297.1499938964844,285.1499938964844,0.0,-0.0,292.9935913085937,0.7402932643890381,0.1186921000480651,0.5378850698471069,292.9935913085937,284.95001220703125,281.3751220703125,280.7196960449219,293.0093078613281,297.1015625,292.9945373535156,1.0,0.1874305605888366,0.0,0.0,1.0,1.0,-0.8228050470352173,4.978104470865219e-07,0.8228045701980591,-0.2141478955745697,0.0,0.0,0.0,26.86345672607422,25.0,7.267378330230713,-0.0,69.44499969482422,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.0283203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.00518798828125,0.0,0.0,0.0008760860655456,297.00634765625,297.1499938964844,285.1499938964844,0.0,-0.0,292.993408203125,0.0,0.0,0.0009225637768395,296.9013061523437,297.1499938964844,285.1499938964844,0.0,-0.0,292.9973449707031,0.8846402168273926,0.2042782455682754,0.1439380049705505,296.8605651855469,297.1499938964844,285.1499938964844,0.0,-0.0,293.0144958496094,0.0,0.0,0.0009225586545653,297.1020812988281,297.1499938964844,285.1499938964844,0.0,-0.0,292.99713134765625,0.7399899363517761,0.1184143871068954,0.5366204380989075,292.99713134765625,284.95001220703125,281.3950500488281,280.7318725585937,293.0160217285156,297.1019897460937,292.9982604980469,1.0,0.1870018094778061,0.0,0.0,1.0,1.0,-0.8199843764305115,4.95394829158613e-07,0.8199838995933533,-0.2133557200431823,0.0,0.0,0.0,26.794395446777344,25.0,9.221305847167969,-0.0,68.89390563964844,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.0278625488281,297.1499938964844,285.1499938964844,0.0,-0.0,293.0048828125,0.0,0.0,0.0008746773237362,297.0064392089844,297.1499938964844,285.1499938964844,0.0,-0.0,292.9937438964844,0.0,0.0,0.0009210801217705,296.9025573730469,297.1499938964844,285.1499938964844,0.0,-0.0,293.0013732910156,0.8826557397842407,0.2027493119239807,0.1428662538528442,296.8603210449219,297.1499938964844,285.1499938964844,0.0,-0.0,293.013671875,0.0,0.0,0.0009210752905346,297.1025085449219,297.1499938964844,285.1499938964844,0.0,-0.0,293.0011291503906,0.7396619319915771,0.1181413754820823,0.5353778004646301,293.00115966796875,284.95001220703125,281.4150695800781,280.7440490722656,293.0216979980469,297.1024475097656,293.0023803710937,1.0,0.1865876317024231,0.0,0.0,1.0,1.0,-0.8172014355659485,4.930419663651264e-07,0.8172009587287903,-0.2126326560974121,0.0,0.0,0.0,26.731103897094727,25.0,10.567193984985352,-0.0,68.35977935791016,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.0270080566406,297.1499938964844,285.1499938964844,0.0,-0.0,293.0049743652344,0.0,0.0,0.0008724821382202,297.00634765625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9950866699219,0.0,0.0,0.0009187681716866,296.9051513671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.00946044921875,0.878598153591156,0.1997271925210952,0.1407486349344253,296.8599548339844,297.1499938964844,285.1499938964844,0.0,-0.0,293.0128173828125,0.0,0.0,0.0009187639225274,297.1034545898437,297.1499938964844,285.1499938964844,0.0,-0.0,293.0092468261719,0.7389407157897949,0.1176085919141769,0.5329569578170776,293.0092468261719,284.95001220703125,281.45526123046875,280.76824951171875,293.0289001464844,297.1033630371094,293.0103759765625,1.0,0.1857986152172088,0.0,0.0,1.0,1.0,-0.81174635887146,4.885387170361355e-07,0.811745822429657,-0.2114365547895431,0.0,0.0,0.0,26.6195068359375,25.0,10.96116542816162,-0.0,67.33805084228516,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.0270080566406,297.1499938964844,285.1499938964844,0.0,-0.0,293.0049743652344,0.0,0.0,0.0008724821382202,297.00634765625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9950866699219,0.0,0.0,0.0009187681716866,296.9051513671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.00946044921875,0.878598153591156,0.1997271925210952,0.1407486349344253,296.8599548339844,297.1499938964844,285.1499938964844,0.0,-0.0,293.0128173828125,0.0,0.0,0.0009187639225274,297.1034545898437,297.1499938964844,285.1499938964844,0.0,-0.0,293.0092468261719,0.7389407157897949,0.1176085919141769,0.5329569578170776,293.0092468261719,284.95001220703125,281.45526123046875,280.76824951171875,293.0289001464844,297.1033630371094,293.0103759765625,1.0,0.1857986152172088,0.0,0.0,1.0,1.0,-0.81174635887146,4.885387170361355e-07,0.811745822429657,-0.2114365547895431,0.0,0.0,0.0,26.6195068359375,25.0,10.96116542816162,-0.0,67.33805084228516,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.0262756347656,297.1499938964844,285.1499938964844,0.0,-0.0,293.0058898925781,0.0,0.0,0.0008709700778126,297.006103515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9971008300781,0.0,0.0,0.0009171756682917,296.9078369140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0162353515625,0.874448835849762,0.196747213602066,0.1386620104312896,296.8596496582031,297.1499938964844,285.1499938964844,0.0,-0.0,293.01287841796875,0.0,0.0,0.0009171718847937,297.1044311523437,297.1499938964844,285.1499938964844,0.0,-0.0,293.0160827636719,0.7381483912467957,0.1170900762081146,0.5306083559989929,293.0160827636719,284.95001220703125,281.4955749511719,280.79229736328125,293.0324401855469,297.1043395996094,293.0169677734375,1.0,0.1850553154945373,0.0,0.0,1.0,1.0,-0.80641770362854,4.842380576519645e-07,0.8064171671867371,-0.2104509025812149,0.0,0.0,0.0,26.52529525756836,25.0,9.44112491607666,-0.0,66.3703384399414,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.0262756347656,297.1499938964844,285.1499938964844,0.0,-0.0,293.0058898925781,0.0,0.0,0.0008709700778126,297.006103515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9971008300781,0.0,0.0,0.0009171756682917,296.9078369140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0162353515625,0.874448835849762,0.196747213602066,0.1386620104312896,296.8596496582031,297.1499938964844,285.1499938964844,0.0,-0.0,293.01287841796875,0.0,0.0,0.0009171718847937,297.1044311523437,297.1499938964844,285.1499938964844,0.0,-0.0,293.0160827636719,0.7381483912467957,0.1170900762081146,0.5306083559989929,293.0160827636719,284.95001220703125,281.4955749511719,280.79229736328125,293.0324401855469,297.1043395996094,293.0169677734375,1.0,0.1850553154945373,0.0,0.0,1.0,1.0,-0.80641770362854,4.842380576519645e-07,0.8064171671867371,-0.2104509025812149,0.0,0.0,0.0,26.52529525756836,25.0,9.44112491607666,-0.0,66.3703384399414,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.025634765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.00738525390625,0.0,0.0,0.0008699654135853,297.0057678222656,297.1499938964844,285.1499938964844,0.0,-0.0,292.9995422363281,0.0,0.0,0.0009161174530163,296.9105224609375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0218505859375,0.8702393174171448,0.1938043683767318,0.1366022378206253,296.85943603515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0135803222656,0.0,0.0,0.0009161140187643,297.1053466796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0216979980469,0.7373031973838806,0.1165823712944984,0.5283141732215881,293.0216979980469,284.95001220703125,281.5359191894531,280.8162536621094,293.0360717773437,297.1052551269531,293.0224914550781,1.0,0.1843505650758743,0.0,0.0,1.0,1.0,-0.8011884689331055,4.800352257916529e-07,0.8011879920959473,-0.2094701826572418,0.0,0.0,0.0,26.44603729248047,25.0,8.037567138671875,-0.0,65.44794464111328,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.025634765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.00738525390625,0.0,0.0,0.0008699654135853,297.0057678222656,297.1499938964844,285.1499938964844,0.0,-0.0,292.9995422363281,0.0,0.0,0.0009161174530163,296.9105224609375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0218505859375,0.8702393174171448,0.1938043683767318,0.1366022378206253,296.85943603515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0135803222656,0.0,0.0,0.0009161140187643,297.1053466796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0216979980469,0.7373031973838806,0.1165823712944984,0.5283141732215881,293.0216979980469,284.95001220703125,281.5359191894531,280.8162536621094,293.0360717773437,297.1052551269531,293.0224914550781,1.0,0.1843505650758743,0.0,0.0,1.0,1.0,-0.8011884689331055,4.800352257916529e-07,0.8011879920959473,-0.2094701826572418,0.0,0.0,0.0,26.44603729248047,25.0,8.037567138671875,-0.0,65.44794464111328,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.02508544921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.00927734375,0.0,0.0,0.0008693365962244,297.00543212890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0022888183594,0.0,0.0,0.0009154550498351,296.9132080078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0271911621094,0.8659977316856384,0.1908979564905166,0.13456791639328,296.8592834472656,297.1499938964844,285.1499938964844,0.0,-0.0,293.0148010253906,0.0,0.0,0.0009154520230367,297.10626220703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.02703857421875,0.7364209890365601,0.1160843893885612,0.5260658264160156,293.02703857421875,284.95001220703125,281.57623291015625,280.8401184082031,293.04156494140625,297.1061706542969,293.02789306640625,1.0,0.1836783736944198,0.0,0.0,1.0,1.0,-0.7960461974143982,4.758861678055837e-07,0.79604572057724,-0.2084112018346786,0.0,0.0,0.0,26.37909507751465,25.0,7.720961093902588,-0.0,64.5644302368164,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.02508544921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.00927734375,0.0,0.0,0.0008693365962244,297.00543212890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0022888183594,0.0,0.0,0.0009154550498351,296.9132080078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0271911621094,0.8659977316856384,0.1908979564905166,0.13456791639328,296.8592834472656,297.1499938964844,285.1499938964844,0.0,-0.0,293.0148010253906,0.0,0.0,0.0009154520230367,297.10626220703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.02703857421875,0.7364209890365601,0.1160843893885612,0.5260658264160156,293.02703857421875,284.95001220703125,281.57623291015625,280.8401184082031,293.04156494140625,297.1061706542969,293.02789306640625,1.0,0.1836783736944198,0.0,0.0,1.0,1.0,-0.7960461974143982,4.758861678055837e-07,0.79604572057724,-0.2084112018346786,0.0,0.0,0.0,26.37909507751465,25.0,7.720961093902588,-0.0,64.5644302368164,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.0248413085937,297.1499938964844,285.1499938964844,0.0,-0.0,293.0103759765625,0.0,0.0,0.0008691314724273,297.0052490234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0037841796875,0.0,0.0,0.0009152389829978,296.91455078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0299987792969,0.8638736605644226,0.189459279179573,0.1335607767105102,296.8592224121094,297.1499938964844,285.1499938964844,0.0,-0.0,293.0155944824219,0.0,0.0,0.0009152361308224,297.1067199707031,297.1499938964844,285.1499938964844,0.0,-0.0,293.02984619140625,0.7359710335731506,0.1158393621444702,0.5249594449996948,293.02984619140625,284.95001220703125,281.5963439941406,280.8520202636719,293.0449523925781,297.10662841796875,293.0307312011719,1.0,0.1833531558513641,0.0,0.0,1.0,1.0,-0.7935088276863098,4.738317898045352e-07,0.7935083508491516,-0.2078511714935302,0.0,0.0,0.0,26.34942054748535,25.0,7.8604207038879395,-0.0,64.1360855102539,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.0246276855469,297.1499938964844,285.1499938964844,0.0,-0.0,293.0115966796875,0.0,0.0,0.0008689649403095,297.0050964355469,297.1499938964844,285.1499938964844,0.0,-0.0,293.00537109375,0.0,0.0,0.0009150634869001,296.9158935546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.03302001953125,0.861754834651947,0.1880304366350174,0.1325604170560836,296.85919189453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0165100097656,0.0,0.0,0.0009150608093477,297.107177734375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0328369140625,0.7355204224586487,0.1155972108244896,0.5238656401634216,293.0328674316406,284.95001220703125,281.6163635253906,280.8639221191406,293.04962158203125,297.1070861816406,293.0338134765625,1.0,0.1830344051122665,0.0,0.0,1.0,1.0,-0.7909948825836182,4.717774118034869e-07,0.79099440574646,-0.2072364538908004,0.0,0.0,0.0,26.321792602539062,25.0,8.438728332519531,-0.0,63.716041564941406,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.02423095703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.01434326171875,0.0,0.0,0.00086880143499,297.0047607421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0088195800781,0.0,0.0,0.0009148911340162,296.9186706542969,297.1499938964844,285.1499938964844,0.0,-0.0,293.0398864746094,0.8575266599655151,0.1852035969495773,0.1305807828903198,296.859130859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.01873779296875,0.0,0.0,0.0009148887475021,297.1080627441406,297.1499938964844,285.1499938964844,0.0,-0.0,293.0396728515625,0.7346115112304688,0.11512241512537,0.521719753742218,293.0396728515625,284.95001220703125,281.65625,280.8877258300781,293.0582580566406,297.10797119140625,293.040771484375,1.0,0.1824146062135696,0.0,0.0,1.0,1.0,-0.7860429883003235,4.6776298745498934e-07,0.7860425114631653,-0.2060675024986267,0.0,0.0,0.0,26.271381378173828,25.0,9.516491889953612,-0.0,62.89971923828125,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.02423095703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.01434326171875,0.0,0.0,0.00086880143499,297.0047607421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0088195800781,0.0,0.0,0.0009148911340162,296.9186706542969,297.1499938964844,285.1499938964844,0.0,-0.0,293.0398864746094,0.8575266599655151,0.1852035969495773,0.1305807828903198,296.859130859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.01873779296875,0.0,0.0,0.0009148887475021,297.1080627441406,297.1499938964844,285.1499938964844,0.0,-0.0,293.0396728515625,0.7346115112304688,0.11512241512537,0.521719753742218,293.0396728515625,284.95001220703125,281.65625,280.8877258300781,293.0582580566406,297.10797119140625,293.040771484375,1.0,0.1824146062135696,0.0,0.0,1.0,1.0,-0.7860429883003235,4.6776298745498934e-07,0.7860425114631653,-0.2060675024986267,0.0,0.0,0.0,26.271381378173828,25.0,9.516491889953612,-0.0,62.89971923828125,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.02392578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.017578125,0.0,0.0,0.0008688088855706,297.0044860839844,297.1499938964844,285.1499938964844,0.0,-0.0,293.0126342773437,0.0,0.0,0.0009148988174274,296.9214782714844,297.1499938964844,285.1499938964844,0.0,-0.0,293.0470275878906,0.8533269166946411,0.182418867945671,0.1286305487155914,296.8591613769531,297.1499938964844,285.1499938964844,0.0,-0.0,293.021484375,0.0,0.0,0.000914896663744,297.1089782714844,297.1499938964844,285.1499938964844,0.0,-0.0,293.0468444824219,0.733702540397644,0.1146610602736473,0.5196346044540405,293.0468444824219,284.95001220703125,281.69580078125,280.9114990234375,293.0658874511719,297.10888671875,293.0479431152344,1.0,0.1818167567253112,0.0,0.0,1.0,1.0,-0.7811999320983887,4.638769723896985e-07,0.7811994552612305,-0.2049754559993744,0.0,0.0,0.0,26.22609519958496,25.0,9.92112159729004,-0.0,62.1138801574707,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.02392578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.017578125,0.0,0.0,0.0008688088855706,297.0044860839844,297.1499938964844,285.1499938964844,0.0,-0.0,293.0126342773437,0.0,0.0,0.0009148988174274,296.9214782714844,297.1499938964844,285.1499938964844,0.0,-0.0,293.0470275878906,0.8533269166946411,0.182418867945671,0.1286305487155914,296.8591613769531,297.1499938964844,285.1499938964844,0.0,-0.0,293.021484375,0.0,0.0,0.000914896663744,297.1089782714844,297.1499938964844,285.1499938964844,0.0,-0.0,293.0468444824219,0.733702540397644,0.1146610602736473,0.5196346044540405,293.0468444824219,284.95001220703125,281.69580078125,280.9114990234375,293.0658874511719,297.10888671875,293.0479431152344,1.0,0.1818167567253112,0.0,0.0,1.0,1.0,-0.7811999320983887,4.638769723896985e-07,0.7811994552612305,-0.2049754559993744,0.0,0.0,0.0,26.22609519958496,25.0,9.92112159729004,-0.0,62.1138801574707,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.023681640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.021240234375,0.0,0.0,0.0008689630194567,297.0042419433594,297.1499938964844,285.1499938964844,0.0,-0.0,293.016845703125,0.0,0.0,0.0009150610421784,296.92431640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0539855957031,0.8491612076759338,0.1796750575304031,0.1267091929912567,296.8592529296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.02471923828125,0.0,0.0,0.0009150591213256,297.1098937988281,297.1499938964844,285.1499938964844,0.0,-0.0,293.0538024902344,0.732796847820282,0.1142127588391304,0.5176095962524414,293.0538330078125,284.95001220703125,281.7348937988281,280.935302734375,293.0720520019531,297.1098022460937,293.05487060546875,1.0,0.181239053606987,0.0,0.0,1.0,1.0,-0.7764642238616943,4.601242551416362e-07,0.7764637470245361,-0.2039784342050552,0.0,0.0,0.0,26.185041427612305,25.0,9.647379875183104,-0.0,61.35652923583984,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.023681640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.021240234375,0.0,0.0,0.0008689630194567,297.0042419433594,297.1499938964844,285.1499938964844,0.0,-0.0,293.016845703125,0.0,0.0,0.0009150610421784,296.92431640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0539855957031,0.8491612076759338,0.1796750575304031,0.1267091929912567,296.8592529296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.02471923828125,0.0,0.0,0.0009150591213256,297.1098937988281,297.1499938964844,285.1499938964844,0.0,-0.0,293.0538024902344,0.732796847820282,0.1142127588391304,0.5176095962524414,293.0538330078125,284.95001220703125,281.7348937988281,280.935302734375,293.0720520019531,297.1098022460937,293.05487060546875,1.0,0.181239053606987,0.0,0.0,1.0,1.0,-0.7764642238616943,4.601242551416362e-07,0.7764637470245361,-0.2039784342050552,0.0,0.0,0.0,26.185041427612305,25.0,9.647379875183104,-0.0,61.35652923583984,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.02349853515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.02520751953125,0.0,0.0,0.0008692384581081,297.0040588378906,297.1499938964844,285.1499938964844,0.0,-0.0,293.02130126953125,0.0,0.0,0.0009153509163297,296.9271545410156,297.1499938964844,285.1499938964844,0.0,-0.0,293.0604248046875,0.8450307846069336,0.1769693195819854,0.1248148381710052,296.85943603515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0283203125,0.0,0.0,0.0009153492283076,297.1108093261719,297.1499938964844,285.1499938964844,0.0,-0.0,293.0602722167969,0.7318958640098572,0.1137761995196342,0.5156393647193909,293.0602722167969,284.95001220703125,281.7734069824219,280.9591979980469,293.07696533203125,297.1107482910156,293.06121826171875,1.0,0.1806794703006744,0.0,0.0,1.0,1.0,-0.7718271017074585,4.564900848436082e-07,0.7718266248703003,-0.2030588090419769,0.0,0.0,0.0,26.147645950317383,25.0,8.908296585083008,-0.0,60.62504959106445,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.02349853515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.02520751953125,0.0,0.0,0.0008692384581081,297.0040588378906,297.1499938964844,285.1499938964844,0.0,-0.0,293.02130126953125,0.0,0.0,0.0009153509163297,296.9271545410156,297.1499938964844,285.1499938964844,0.0,-0.0,293.0604248046875,0.8450307846069336,0.1769693195819854,0.1248148381710052,296.85943603515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0283203125,0.0,0.0,0.0009153492283076,297.1108093261719,297.1499938964844,285.1499938964844,0.0,-0.0,293.0602722167969,0.7318958640098572,0.1137761995196342,0.5156393647193909,293.0602722167969,284.95001220703125,281.7734069824219,280.9591979980469,293.07696533203125,297.1107482910156,293.06121826171875,1.0,0.1806794703006744,0.0,0.0,1.0,1.0,-0.7718271017074585,4.564900848436082e-07,0.7718266248703003,-0.2030588090419769,0.0,0.0,0.0,26.147645950317383,25.0,8.908296585083008,-0.0,60.62504959106445,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.0234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0272827148437,0.0,0.0,0.0008694147109054,297.00396728515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0235900878906,0.0,0.0,0.0009155364823527,296.9285583496094,297.1499938964844,285.1499938964844,0.0,-0.0,293.0633850097656,0.8429789543151855,0.1756302416324615,0.123877428472042,296.8595275878906,297.1499938964844,285.1499938964844,0.0,-0.0,293.0302124023437,0.0,0.0,0.0009155349107459,297.1112670898437,297.1499938964844,285.1499938964844,0.0,-0.0,293.063232421875,0.7314474582672119,0.1135619953274726,0.5146732330322266,293.063232421875,284.95001220703125,281.7924499511719,280.97119140625,293.0791320800781,297.1111755371094,293.06414794921875,1.0,0.1804060935974121,0.0,0.0,1.0,1.0,-0.7695432305335999,4.547111416286498e-07,0.7695427536964417,-0.2026171237230301,0.0,0.0,0.0,26.1302433013916,25.0,8.475129127502441,-0.0,60.2684211730957,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.0233764648437,297.1499938964844,285.1499938964844,0.0,-0.0,293.0294189453125,0.0,0.0,0.000869613548275,297.00390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.02593994140625,0.0,0.0,0.000915745855309,296.92999267578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0661926269531,0.8409361839294434,0.1743003576993942,0.1229465007781982,296.8596496582031,297.1499938964844,285.1499938964844,0.0,-0.0,293.0321960449219,0.0,0.0,0.0009157443419098,297.1117248535156,297.1499938964844,285.1499938964844,0.0,-0.0,293.0660705566406,0.7310007214546204,0.11335039883852,0.5137192606925964,293.0660705566406,284.95001220703125,281.811279296875,280.9831848144531,293.08123779296875,297.11163330078125,293.0669250488281,1.0,0.1801368445158004,0.0,0.0,1.0,1.0,-0.7672818303108215,4.529546799858508e-07,0.7672813534736633,-0.2021819949150085,0.0,0.0,0.0,26.11367416381836,25.0,8.061867713928223,-0.0,59.91764450073242,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.0233154296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0337829589844,0.0,0.0,0.0008700648322701,297.0037841796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0306701660156,0.0,0.0,0.0009162209462374,296.9327697753906,297.1499938964844,285.1499938964844,0.0,-0.0,293.07147216796875,0.8368737697601318,0.1716655939817428,0.1211022064089775,296.8598937988281,297.1499938964844,285.1499938964844,0.0,-0.0,293.0362548828125,0.0,0.0,0.0009162196074612,297.11260986328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.07135009765625,0.7301120758056641,0.1129341050982475,0.5118431448936462,293.07135009765625,284.95001220703125,281.8484191894531,281.00732421875,293.0852966308594,297.1125183105469,293.0721435546875,1.0,0.1796092092990875,0.0,0.0,1.0,1.0,-0.7628183960914612,4.495003622650984e-07,0.762817919254303,-0.2013241797685623,0.0,0.0,0.0,26.08265686035156,25.0,7.341192722320557,-0.0,59.2318115234375,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.0233154296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0337829589844,0.0,0.0,0.0008700648322701,297.0037841796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0306701660156,0.0,0.0,0.0009162209462374,296.9327697753906,297.1499938964844,285.1499938964844,0.0,-0.0,293.07147216796875,0.8368737697601318,0.1716655939817428,0.1211022064089775,296.8598937988281,297.1499938964844,285.1499938964844,0.0,-0.0,293.0362548828125,0.0,0.0,0.0009162196074612,297.11260986328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.07135009765625,0.7301120758056641,0.1129341050982475,0.5118431448936462,293.07135009765625,284.95001220703125,281.8484191894531,281.00732421875,293.0852966308594,297.1125183105469,293.0721435546875,1.0,0.1796092092990875,0.0,0.0,1.0,1.0,-0.7628183960914612,4.495003622650984e-07,0.762817919254303,-0.2013241797685623,0.0,0.0,0.0,26.08265686035156,25.0,7.341192722320557,-0.0,59.2318115234375,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.02325439453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0382080078125,0.0,0.0,0.0008705804357305,297.0036926269531,297.1499938964844,285.1499938964844,0.0,-0.0,293.0354309082031,0.0,0.0,0.0009167638490907,296.9355163574219,297.1499938964844,285.1499938964844,0.0,-0.0,293.07635498046875,0.8328380584716797,0.1690642386674881,0.1192813739180564,296.86016845703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0404052734375,0.0,0.0,0.0009167626267299,297.11346435546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.07623291015625,0.7292303442955017,0.1125267818570137,0.5100082159042358,293.07623291015625,284.95001220703125,281.8847045898437,281.0316162109375,293.0891418457031,297.1133728027344,293.07696533203125,1.0,0.1790954619646072,0.0,0.0,1.0,1.0,-0.7584328651428223,4.461230389551929e-07,0.7584323883056641,-0.2004843354225158,0.0,0.0,0.0,26.054235458374023,25.0,6.743194103240967,-0.0,58.56611633300781,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
