time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12109800,297.02325439453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0382080078125,0.0,0.0,0.0008705804357305,297.0036926269531,297.1499938964844,285.1499938964844,0.0,-0.0,293.0354309082031,0.0,0.0,0.0009167638490907,296.9355163574219,297.1499938964844,285.1499938964844,0.0,-0.0,293.07635498046875,0.8328380584716797,0.1690642386674881,0.1192813739180564,296.86016845703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0404052734375,0.0,0.0,0.0009167626267299,297.11346435546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.07623291015625,0.7292303442955017,0.1125267818570137,0.5100082159042358,293.07623291015625,284.95001220703125,281.8847045898437,281.0316162109375,293.0891418457031,297.1133728027344,293.07696533203125,1.0,0.1790954619646072,0.0,0.0,1.0,1.0,-0.7584328651428223,4.461230389551929e-07,0.7584323883056641,-0.2004843354225158,0.0,0.0,0.0,26.054235458374023,25.0,6.743194103240967,-0.0,58.56611633300781,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.0232238769531,297.1499938964844,285.1499938964844,0.0,-0.0,293.04266357421875,0.0,0.0,0.0008711511618457,297.00360107421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0401916503906,0.0,0.0,0.0009173647267743,296.938232421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0808410644531,0.8288190364837646,0.1664947867393493,0.1174829676747322,296.8604431152344,297.1499938964844,285.1499938964844,0.0,-0.0,293.04461669921875,0.0,0.0,0.0009173636790364,297.1142883300781,297.1499938964844,285.1499938964844,0.0,-0.0,293.0807189941406,0.7283555269241333,0.1121278032660484,0.5082116723060608,293.0807189941406,284.95001220703125,281.9200439453125,281.0561218261719,293.09259033203125,297.1141967773437,293.0814208984375,1.0,0.1785944104194641,0.0,0.0,1.0,1.0,-0.7541204690933228,4.428204078976705e-07,0.7541199922561646,-0.1996672004461288,0.0,0.0,0.0,26.028039932250977,25.0,6.183349132537842,-0.0,57.9190559387207,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.0232238769531,297.1499938964844,285.1499938964844,0.0,-0.0,293.04266357421875,0.0,0.0,0.0008711511618457,297.00360107421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0401916503906,0.0,0.0,0.0009173647267743,296.938232421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0808410644531,0.8288190364837646,0.1664947867393493,0.1174829676747322,296.8604431152344,297.1499938964844,285.1499938964844,0.0,-0.0,293.04461669921875,0.0,0.0,0.0009173636790364,297.1142883300781,297.1499938964844,285.1499938964844,0.0,-0.0,293.0807189941406,0.7283555269241333,0.1121278032660484,0.5082116723060608,293.0807189941406,284.95001220703125,281.9200439453125,281.0561218261719,293.09259033203125,297.1141967773437,293.0814208984375,1.0,0.1785944104194641,0.0,0.0,1.0,1.0,-0.7541204690933228,4.428204078976705e-07,0.7541199922561646,-0.1996672004461288,0.0,0.0,0.0,26.028039932250977,25.0,6.183349132537842,-0.0,57.9190559387207,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.0232238769531,297.1499938964844,285.1499938964844,0.0,-0.0,293.047119140625,0.0,0.0,0.0008717702585272,297.0035400390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.044921875,0.0,0.0,0.0009180165943689,296.9408874511719,297.1499938964844,285.1499938964844,0.0,-0.0,293.0848999023437,0.8248032927513123,0.1639561951160431,0.1157063320279121,296.8607482910156,297.1499938964844,285.1499938964844,0.0,-0.0,293.0488586425781,0.0,0.0,0.0009180156630463,297.1150817871094,297.1499938964844,285.1499938964844,0.0,-0.0,293.0848083496094,0.7274875044822693,0.1117366626858711,0.5064512491226196,293.0848083496094,284.95001220703125,281.954345703125,281.08087158203125,293.0956115722656,297.114990234375,293.08544921875,1.0,0.1781052350997924,0.0,0.0,1.0,1.0,-0.7498777508735657,4.39589086909109e-07,0.7498773336410522,-0.1988721191883087,0.0,0.0,0.0,26.00385093688965,25.0,5.624178409576416,-0.0,57.28952407836914,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.0232238769531,297.1499938964844,285.1499938964844,0.0,-0.0,293.047119140625,0.0,0.0,0.0008717702585272,297.0035400390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.044921875,0.0,0.0,0.0009180165943689,296.9408874511719,297.1499938964844,285.1499938964844,0.0,-0.0,293.0848999023437,0.8248032927513123,0.1639561951160431,0.1157063320279121,296.8607482910156,297.1499938964844,285.1499938964844,0.0,-0.0,293.0488586425781,0.0,0.0,0.0009180156630463,297.1150817871094,297.1499938964844,285.1499938964844,0.0,-0.0,293.0848083496094,0.7274875044822693,0.1117366626858711,0.5064512491226196,293.0848083496094,284.95001220703125,281.954345703125,281.08087158203125,293.0956115722656,297.114990234375,293.08544921875,1.0,0.1781052350997924,0.0,0.0,1.0,1.0,-0.7498777508735657,4.39589086909109e-07,0.7498773336410522,-0.1988721191883087,0.0,0.0,0.0,26.00385093688965,25.0,5.624178409576416,-0.0,57.28952407836914,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.0232238769531,297.1499938964844,285.1499938964844,0.0,-0.0,293.04931640625,0.0,0.0,0.0008720959885977,297.00347900390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0472412109375,0.0,0.0,0.000918359553907,296.94219970703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0867919921875,0.8227906227111816,0.1626978069543838,0.1148257330060005,296.86090087890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0509338378906,0.0,0.0,0.0009183586807921,297.1154479980469,297.1499938964844,285.1499938964844,0.0,-0.0,293.0867004394531,0.7270558476448059,0.1115437895059585,0.5055835247039795,293.0867004394531,284.95001220703125,281.9710693359375,281.0933532714844,293.09698486328125,297.1153869628906,293.0873107910156,1.0,0.1778647899627685,0.0,0.0,1.0,1.0,-0.7477807402610779,4.379981248803233e-07,0.7477802634239197,-0.1984815150499344,0.0,0.0,0.0,25.992450714111328,25.0,5.345665454864502,-0.0,56.98091125488281,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.023193359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0514831542969,0.0,0.0,0.0008724323706701,297.00341796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0495300292969,0.0,0.0,0.0009187137475237,296.9434814453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0885925292969,0.8207714557647705,0.1614467948675155,0.1139503344893455,296.86102294921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.05303955078125,0.0,0.0,0.0009187129326164,297.1158447265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0885009765625,0.7266256213188171,0.1113526821136474,0.5047240257263184,293.0885009765625,284.95001220703125,281.9875183105469,281.1059265136719,293.0982666015625,297.1157531738281,293.08905029296875,1.0,0.1776271015405655,0.0,0.0,1.0,1.0,-0.7456998229026794,4.364232495390752e-07,0.745699405670166,-0.1980949938297271,0.0,0.0,0.0,25.98151016235352,25.0,5.071495532989502,-0.0,56.67633438110352,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.0231628417969,297.1499938964844,285.1499938964844,0.0,-0.0,293.0557556152344,0.0,0.0,0.0008731319685466,297.0032958984375,297.1499938964844,285.1499938964844,0.0,-0.0,293.05401611328125,0.0,0.0,0.0009194504236802,296.9460144042969,297.1499938964844,285.1499938964844,0.0,-0.0,293.0918884277344,0.8166977763175964,0.1589643657207489,0.1122133880853653,296.8612670898437,297.1499938964844,285.1499938964844,0.0,-0.0,293.05712890625,0.0,0.0,0.0009194496669806,297.1165466308594,297.1499938964844,285.1499938964844,0.0,-0.0,293.091796875,0.7257686853408813,0.1109749749302864,0.5030258893966675,293.091796875,284.95001220703125,282.0194091796875,281.1312866210937,293.1005554199219,297.1164855957031,293.0923156738281,1.0,0.1771589517593383,0.0,0.0,1.0,1.0,-0.7415798306465149,4.333158472036304e-07,0.7415793538093567,-0.1973314583301544,0.0,0.0,0.0,25.96083641052246,25.0,4.534449577331543,-0.0,56.078033447265625,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.0231628417969,297.1499938964844,285.1499938964844,0.0,-0.0,293.0557556152344,0.0,0.0,0.0008731319685466,297.0032958984375,297.1499938964844,285.1499938964844,0.0,-0.0,293.05401611328125,0.0,0.0,0.0009194504236802,296.9460144042969,297.1499938964844,285.1499938964844,0.0,-0.0,293.0918884277344,0.8166977763175964,0.1589643657207489,0.1122133880853653,296.8612670898437,297.1499938964844,285.1499938964844,0.0,-0.0,293.05712890625,0.0,0.0,0.0009194496669806,297.1165466308594,297.1499938964844,285.1499938964844,0.0,-0.0,293.091796875,0.7257686853408813,0.1109749749302864,0.5030258893966675,293.091796875,284.95001220703125,282.0194091796875,281.1312866210937,293.1005554199219,297.1164855957031,293.0923156738281,1.0,0.1771589517593383,0.0,0.0,1.0,1.0,-0.7415798306465149,4.333158472036304e-07,0.7415793538093567,-0.1973314583301544,0.0,0.0,0.0,25.96083641052246,25.0,4.534449577331543,-0.0,56.078033447265625,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.0231018066406,297.1499938964844,285.1499938964844,0.0,-0.0,293.0599060058594,0.0,0.0,0.0008738674805499,297.00311279296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.058349609375,0.0,0.0,0.0009202249348163,296.9484558105469,297.1499938964844,285.1499938964844,0.0,-0.0,293.0948181152344,0.8125483393669128,0.1565056592226028,0.1104935258626937,296.8614807128906,297.1499938964844,285.1499938964844,0.0,-0.0,293.0611267089844,0.0,0.0,0.0009202242363244,297.11724853515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0947570800781,0.7249151468276978,0.1106026843190193,0.5013532042503357,293.0947570800781,284.95001220703125,282.04998779296875,281.1570129394531,293.1024475097656,297.1171875,293.0951843261719,1.0,0.1766998618841171,0.0,0.0,1.0,1.0,-0.7375109791755676,4.302603144878958e-07,0.7375105619430542,-0.1965782642364502,0.0,0.0,0.0,25.94173622131348,25.0,4.006481170654297,-0.0,55.49332427978516,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.0231018066406,297.1499938964844,285.1499938964844,0.0,-0.0,293.0599060058594,0.0,0.0,0.0008738674805499,297.00311279296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.058349609375,0.0,0.0,0.0009202249348163,296.9484558105469,297.1499938964844,285.1499938964844,0.0,-0.0,293.0948181152344,0.8125483393669128,0.1565056592226028,0.1104935258626937,296.8614807128906,297.1499938964844,285.1499938964844,0.0,-0.0,293.0611267089844,0.0,0.0,0.0009202242363244,297.11724853515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0947570800781,0.7249151468276978,0.1106026843190193,0.5013532042503357,293.0947570800781,284.95001220703125,282.04998779296875,281.1570129394531,293.1024475097656,297.1171875,293.0951843261719,1.0,0.1766998618841171,0.0,0.0,1.0,1.0,-0.7375109791755676,4.302603144878958e-07,0.7375105619430542,-0.1965782642364502,0.0,0.0,0.0,25.94173622131348,25.0,4.006481170654297,-0.0,55.49332427978516,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.02294921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0639038085937,0.0,0.0,0.0008746443199925,297.0028381347656,297.1499938964844,285.1499938964844,0.0,-0.0,293.0625305175781,0.0,0.0,0.0009210429270751,296.9507751464844,297.1499938964844,285.1499938964844,0.0,-0.0,293.0972900390625,0.808280348777771,0.1540683954954147,0.1087890937924385,296.86163330078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.06500244140625,0.0,0.0,0.0009210423449985,297.1178894042969,297.1499938964844,285.1499938964844,0.0,-0.0,293.0972595214844,0.7240623831748962,0.1102349311113357,0.4997023642063141,293.0972595214844,284.95001220703125,282.0767517089844,281.18017578125,293.1034240722656,297.1178283691406,293.0975952148437,1.0,0.1762493699789047,0.0,0.0,1.0,1.0,-0.733487069606781,4.272511944236612e-07,0.7334866523742676,-0.1958333253860473,0.0,0.0,0.0,25.92430305480957,25.0,3.338470935821533,-0.0,54.9212532043457,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.02294921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0639038085937,0.0,0.0,0.0008746443199925,297.0028381347656,297.1499938964844,285.1499938964844,0.0,-0.0,293.0625305175781,0.0,0.0,0.0009210429270751,296.9507751464844,297.1499938964844,285.1499938964844,0.0,-0.0,293.0972900390625,0.808280348777771,0.1540683954954147,0.1087890937924385,296.86163330078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.06500244140625,0.0,0.0,0.0009210423449985,297.1178894042969,297.1499938964844,285.1499938964844,0.0,-0.0,293.0972595214844,0.7240623831748962,0.1102349311113357,0.4997023642063141,293.0972595214844,284.95001220703125,282.0767517089844,281.18017578125,293.1034240722656,297.1178283691406,293.0975952148437,1.0,0.1762493699789047,0.0,0.0,1.0,1.0,-0.733487069606781,4.272511944236612e-07,0.7334866523742676,-0.1958333253860473,0.0,0.0,0.0,25.92430305480957,25.0,3.338470935821533,-0.0,54.9212532043457,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.0227355957031,297.1499938964844,285.1499938964844,0.0,-0.0,293.06768798828125,0.0,0.0,0.0008754670270718,297.0024719238281,297.1499938964844,285.1499938964844,0.0,-0.0,293.06646728515625,0.0,0.0,0.0009219092316925,296.9530029296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0990905761719,0.8038530349731445,0.1516495048999786,0.1070979237556457,296.8616943359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.06866455078125,0.0,0.0,0.0009219087078236,297.11846923828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0990600585937,0.7232067584991455,0.1098702326416969,0.4980672299861908,293.0990600585937,284.95001220703125,282.0975036621094,281.1980895996094,293.102783203125,297.118408203125,293.0992736816406,1.0,0.1758064329624176,0.0,0.0,1.0,1.0,-0.7294980883598328,4.242805857757048e-07,0.7294976711273193,-0.1950951814651489,0.0,0.0,0.0,25.908552169799805,25.0,2.267398834228516,-0.0,54.36029052734375,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.0227355957031,297.1499938964844,285.1499938964844,0.0,-0.0,293.06768798828125,0.0,0.0,0.0008754670270718,297.0024719238281,297.1499938964844,285.1499938964844,0.0,-0.0,293.06646728515625,0.0,0.0,0.0009219092316925,296.9530029296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0990905761719,0.8038530349731445,0.1516495048999786,0.1070979237556457,296.8616943359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.06866455078125,0.0,0.0,0.0009219087078236,297.11846923828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0990600585937,0.7232067584991455,0.1098702326416969,0.4980672299861908,293.0990600585937,284.95001220703125,282.0975036621094,281.1980895996094,293.102783203125,297.118408203125,293.0992736816406,1.0,0.1758064329624176,0.0,0.0,1.0,1.0,-0.7294980883598328,4.242805857757048e-07,0.7294976711273193,-0.1950951814651489,0.0,0.0,0.0,25.908552169799805,25.0,2.267398834228516,-0.0,54.36029052734375,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.0226135253906,297.1499938964844,285.1499938964844,0.0,-0.0,293.0694885253906,0.0,0.0,0.0008759003248997,297.00225830078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0683288574219,0.0,0.0,0.0009223655215464,296.9540710449219,297.1499938964844,285.1499938964844,0.0,-0.0,293.099609375,0.801609992980957,0.1504459977149963,0.1062567830085754,296.8616943359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0704040527344,0.0,0.0,0.0009223649976775,297.1187438964844,297.1499938964844,285.1499938964844,0.0,-0.0,293.0995788574219,0.7227761149406433,0.1096884608268737,0.4972532391548157,293.0995788574219,284.95001220703125,282.10577392578125,281.2052001953125,293.10186767578125,297.11871337890625,293.0997009277344,1.0,0.1755876243114471,0.0,0.0,1.0,1.0,-0.727513313293457,4.2280728962396097e-07,0.7275128960609436,-0.1947283893823623,0.0,0.0,0.0,25.901397705078125,25.0,1.6015502214431765,-0.0,54.08358383178711,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.0224609375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0711975097656,0.0,0.0,0.0008763502701185,297.0019836425781,297.1499938964844,285.1499938964844,0.0,-0.0,293.0700988769531,0.0,0.0,0.0009228392736986,296.955078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.099853515625,0.7993566393852234,0.1492455303668975,0.1054179444909095,296.8616638183594,297.1499938964844,285.1499938964844,0.0,-0.0,293.0720520019531,0.0,0.0,0.0009228388080373,297.1190185546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.099853515625,0.7223424315452576,0.109506718814373,0.496440052986145,293.099853515625,284.95001220703125,282.1127014160156,281.2111511230469,293.1005554199219,297.11895751953125,293.0998840332031,1.0,0.1753703504800796,0.0,0.0,1.0,1.0,-0.7255323529243469,4.213400472963258e-07,0.7255318760871887,-0.1943628638982772,0.0,0.0,0.0,25.894746780395508,25.0,0.8774668574333191,-0.0,53.80903244018555,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.02203369140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0743408203125,0.0,0.0,0.0008773044683039,297.0014038085937,297.1499938964844,285.1499938964844,0.0,-0.0,293.0733642578125,0.0,0.0,0.0009238441125489,296.9570007324219,297.1499938964844,285.1499938964844,0.0,-0.0,293.0995483398437,0.7948166728019714,0.1468513906002044,0.1037455350160598,296.86151123046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0751037597656,0.0,0.0,0.0009238436468876,297.1194763183594,297.1499938964844,285.1499938964844,0.0,-0.0,293.0995788574219,0.7214632630348206,0.109142318367958,0.4948116540908813,293.0995788574219,284.95001220703125,282.122802734375,281.2197265625,293.0968017578125,297.1194152832031,293.0993957519531,1.0,0.174939751625061,0.0,0.0,1.0,1.0,-0.7215744256973267,4.184185797839746e-07,0.7215740084648132,-0.1936351805925369,0.0,0.0,0.0,25.88300132751465,25.0,-0.7233876585960388,-0.0,53.26543426513672,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.02203369140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0743408203125,0.0,0.0,0.0008773044683039,297.0014038085937,297.1499938964844,285.1499938964844,0.0,-0.0,293.0733642578125,0.0,0.0,0.0009238441125489,296.9570007324219,297.1499938964844,285.1499938964844,0.0,-0.0,293.0995483398437,0.7948166728019714,0.1468513906002044,0.1037455350160598,296.86151123046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0751037597656,0.0,0.0,0.0009238436468876,297.1194763183594,297.1499938964844,285.1499938964844,0.0,-0.0,293.0995788574219,0.7214632630348206,0.109142318367958,0.4948116540908813,293.0995788574219,284.95001220703125,282.122802734375,281.2197265625,293.0968017578125,297.1194152832031,293.0993957519531,1.0,0.174939751625061,0.0,0.0,1.0,1.0,-0.7215744256973267,4.184185797839746e-07,0.7215740084648132,-0.1936351805925369,0.0,0.0,0.0,25.88300132751465,25.0,-0.7233876585960388,-0.0,53.26543426513672,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.0215148925781,297.1499938964844,285.1499938964844,0.0,-0.0,293.0770263671875,0.0,0.0,0.0008783437660895,297.0006408691406,297.1499938964844,285.1499938964844,0.0,-0.0,293.076171875,0.0,0.0,0.0009249385329894,296.958740234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0980224609375,0.7902313470840454,0.1444645226001739,0.1020786836743354,296.8612060546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0777282714844,0.0,0.0,0.0009249381255358,297.1198425292969,297.1499938964844,285.1499938964844,0.0,-0.0,293.0980834960937,0.7205625772476196,0.1087749823927879,0.493172824382782,293.0980834960937,284.95001220703125,282.1282653808594,281.2242431640625,293.0915832519531,297.11981201171875,293.0976867675781,1.0,0.1745137423276901,0.0,0.0,1.0,1.0,-0.7176110148429871,4.155065198574448e-07,0.7176105976104736,-0.1929101794958114,0.0,0.0,0.0,25.873559951782227,25.0,-2.4612057209014893,-0.0,52.72794723510742,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.0215148925781,297.1499938964844,285.1499938964844,0.0,-0.0,293.0770263671875,0.0,0.0,0.0008783437660895,297.0006408691406,297.1499938964844,285.1499938964844,0.0,-0.0,293.076171875,0.0,0.0,0.0009249385329894,296.958740234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0980224609375,0.7902313470840454,0.1444645226001739,0.1020786836743354,296.8612060546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0777282714844,0.0,0.0,0.0009249381255358,297.1198425292969,297.1499938964844,285.1499938964844,0.0,-0.0,293.0980834960937,0.7205625772476196,0.1087749823927879,0.493172824382782,293.0980834960937,284.95001220703125,282.1282653808594,281.2242431640625,293.0915832519531,297.11981201171875,293.0976867675781,1.0,0.1745137423276901,0.0,0.0,1.0,1.0,-0.7176110148429871,4.155065198574448e-07,0.7176105976104736,-0.1929101794958114,0.0,0.0,0.0,25.873559951782227,25.0,-2.4612057209014893,-0.0,52.72794723510742,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.0208435058594,297.1499938964844,285.1499938964844,0.0,-0.0,293.0791931152344,0.0,0.0,0.0008794739842414,296.9997253417969,297.1499938964844,285.1499938964844,0.0,-0.0,293.07843017578125,0.0,0.0,0.0009261286468245,296.9602966308594,297.1499938964844,285.1499938964844,0.0,-0.0,293.0952453613281,0.7856011390686035,0.1420823633670807,0.1004155501723289,296.8608093261719,297.1499938964844,285.1499938964844,0.0,-0.0,293.0798034667969,0.0,0.0,0.0009261282975785,297.1201171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0953063964844,0.7196347713470459,0.1084028109908104,0.4915148615837097,293.0953063964844,284.95001220703125,282.1295166015625,281.22509765625,293.08502197265625,297.1200866699219,293.0946960449219,1.0,0.1740911900997162,0.0,0.0,1.0,1.0,-0.7136294841766357,4.12593664123051e-07,0.7136290669441223,-0.1921832263469696,0.0,0.0,0.0,25.86648368835449,25.0,-4.243135452270508,-0.0,52.1949348449707,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.0208435058594,297.1499938964844,285.1499938964844,0.0,-0.0,293.0791931152344,0.0,0.0,0.0008794739842414,296.9997253417969,297.1499938964844,285.1499938964844,0.0,-0.0,293.07843017578125,0.0,0.0,0.0009261286468245,296.9602966308594,297.1499938964844,285.1499938964844,0.0,-0.0,293.0952453613281,0.7856011390686035,0.1420823633670807,0.1004155501723289,296.8608093261719,297.1499938964844,285.1499938964844,0.0,-0.0,293.0798034667969,0.0,0.0,0.0009261282975785,297.1201171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0953063964844,0.7196347713470459,0.1084028109908104,0.4915148615837097,293.0953063964844,284.95001220703125,282.1295166015625,281.22509765625,293.08502197265625,297.1200866699219,293.0946960449219,1.0,0.1740911900997162,0.0,0.0,1.0,1.0,-0.7136294841766357,4.12593664123051e-07,0.7136290669441223,-0.1921832263469696,0.0,0.0,0.0,25.86648368835449,25.0,-4.243135452270508,-0.0,52.1949348449707,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.02008056640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0807189941406,0.0,0.0,0.0008806996629573,296.9986877441406,297.1499938964844,285.1499938964844,0.0,-0.0,293.0800476074219,0.0,0.0,0.0009274193434976,296.9617004394531,297.1499938964844,285.1499938964844,0.0,-0.0,293.0911865234375,0.780927836894989,0.1397027522325515,0.0987545624375343,296.8602600097656,297.1499938964844,285.1499938964844,0.0,-0.0,293.0812683105469,0.0,0.0,0.0009274190524592,297.12030029296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0912780761719,0.7186750173568726,0.1080241948366165,0.4898302257061004,293.0912780761719,284.95001220703125,282.12701416015625,281.2226257324219,293.0771179199219,297.12030029296875,293.0904541015625,1.0,0.1736709177494049,0.0,0.0,1.0,1.0,-0.709618866443634,4.096738166481373e-07,0.7096184492111206,-0.1914564967155456,0.0,0.0,0.0,25.86174964904785,25.0,-6.030319213867188,-0.0,51.6649284362793,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.02008056640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0807189941406,0.0,0.0,0.0008806996629573,296.9986877441406,297.1499938964844,285.1499938964844,0.0,-0.0,293.0800476074219,0.0,0.0,0.0009274193434976,296.9617004394531,297.1499938964844,285.1499938964844,0.0,-0.0,293.0911865234375,0.780927836894989,0.1397027522325515,0.0987545624375343,296.8602600097656,297.1499938964844,285.1499938964844,0.0,-0.0,293.0812683105469,0.0,0.0,0.0009274190524592,297.12030029296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0912780761719,0.7186750173568726,0.1080241948366165,0.4898302257061004,293.0912780761719,284.95001220703125,282.12701416015625,281.2226257324219,293.0771179199219,297.12030029296875,293.0904541015625,1.0,0.1736709177494049,0.0,0.0,1.0,1.0,-0.709618866443634,4.096738166481373e-07,0.7096184492111206,-0.1914564967155456,0.0,0.0,0.0,25.86174964904785,25.0,-6.030319213867188,-0.0,51.6649284362793,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.0196533203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.08123779296875,0.0,0.0,0.0008813508902676,296.99810791015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.08056640625,0.0,0.0,0.0009281051461584,296.9623413085937,297.1499938964844,285.1499938964844,0.0,-0.0,293.08868408203125,0.7785757184028625,0.138513296842575,0.0979244634509086,296.85992431640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.08172607421875,0.0,0.0,0.0009281048551201,297.120361328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0887756347656,0.7181813716888428,0.1078320071101188,0.4889757633209228,293.0887756347656,284.95001220703125,282.1244812011719,281.2203063964844,293.0726013183594,297.120361328125,293.0878295898437,1.0,0.173461303114891,0.0,0.0,1.0,1.0,-0.7075995802879333,4.082112923242676e-07,0.7075991630554199,-0.1910980939865112,0.0,0.0,0.0,25.86023712158203,25.0,-6.946169376373291,-0.0,51.40063095092773,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.0191955566406,297.1499938964844,285.1499938964844,0.0,-0.0,293.08154296875,0.0,0.0,0.0008820287766866,296.9974670410156,297.1499938964844,285.1499938964844,0.0,-0.0,293.0809326171875,0.0,0.0,0.0009288188884966,296.96295166015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0858459472656,0.7762137055397034,0.1373237669467926,0.0970943644642829,296.85955810546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.08203125,0.0,0.0,0.0009288186556659,297.1203918457031,297.1499938964844,285.1499938964844,0.0,-0.0,293.0859375,0.7176778316497803,0.1076377108693122,0.4881122708320617,293.0859680175781,284.95001220703125,282.1211853027344,281.21728515625,293.067626953125,297.1203918457031,293.0848999023437,1.0,0.1732518672943115,0.0,0.0,1.0,1.0,-0.7055695652961731,4.0674746060176403e-07,0.7055692076683044,-0.1907461881637573,0.0,0.0,0.0,25.859272003173828,25.0,-7.896923542022705,-0.0,51.1366081237793,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.0182800292969,297.1499938964844,285.1499938964844,0.0,-0.0,293.08160400390625,0.0,0.0,0.0008834623149596,296.9961242675781,297.1499938964844,285.1499938964844,0.0,-0.0,293.0810546875,0.0,0.0,0.0009303285041823,296.9640197753906,297.1499938964844,285.1499938964844,0.0,-0.0,293.0791015625,0.771462619304657,0.1349435895681381,0.095433659851551,296.8587951660156,297.1499938964844,285.1499938964844,0.0,-0.0,293.08203125,0.0,0.0,0.0009303282713517,297.1203918457031,297.1499938964844,285.1499938964844,0.0,-0.0,293.0791931152344,0.7166395783424377,0.1072423458099365,0.4863561987876892,293.0792236328125,284.95001220703125,282.1124572753906,281.2094116210937,293.0563659667969,297.1203918457031,293.077880859375,1.0,0.17283296585083,0.0,0.0,1.0,1.0,-0.7014743089675903,4.038144822970935e-07,0.7014738917350769,-0.1900632381439209,0.0,0.0,0.0,25.85887908935547,25.0,-9.917876243591309,-0.0,50.60886764526367,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.0182800292969,297.1499938964844,285.1499938964844,0.0,-0.0,293.08160400390625,0.0,0.0,0.0008834623149596,296.9961242675781,297.1499938964844,285.1499938964844,0.0,-0.0,293.0810546875,0.0,0.0,0.0009303285041823,296.9640197753906,297.1499938964844,285.1499938964844,0.0,-0.0,293.0791015625,0.771462619304657,0.1349435895681381,0.095433659851551,296.8587951660156,297.1499938964844,285.1499938964844,0.0,-0.0,293.08203125,0.0,0.0,0.0009303282713517,297.1203918457031,297.1499938964844,285.1499938964844,0.0,-0.0,293.0791931152344,0.7166395783424377,0.1072423458099365,0.4863561987876892,293.0792236328125,284.95001220703125,282.1124572753906,281.2094116210937,293.0563659667969,297.1203918457031,293.077880859375,1.0,0.17283296585083,0.0,0.0,1.0,1.0,-0.7014743089675903,4.038144822970935e-07,0.7014738917350769,-0.1900632381439209,0.0,0.0,0.0,25.85887908935547,25.0,-9.917876243591309,-0.0,50.60886764526367,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.01739501953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.080810546875,0.0,0.0,0.0008849915466271,296.99462890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.080322265625,0.0,0.0,0.0009319388191215,296.96490478515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0708312988281,0.7666808366775513,0.1325608491897583,0.0937713682651519,296.85797119140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0812072753906,0.0,0.0,0.0009319386444985,297.12030029296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.07098388671875,0.7155578136444092,0.1068371757864952,0.4845575094223022,293.0710144042969,284.95001220703125,282.101318359375,281.1994323730469,293.0435791015625,297.12030029296875,293.06939697265625,1.0,0.1724133044481277,0.0,0.0,1.0,1.0,-0.6973264217376709,4.008656731002702e-07,0.6973260045051575,-0.1893943697214126,0.0,0.0,0.0,25.86042022705078,25.0,-11.987714767456056,-0.0,50.08075714111328,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.01739501953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.080810546875,0.0,0.0,0.0008849915466271,296.99462890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.080322265625,0.0,0.0,0.0009319388191215,296.96490478515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0708312988281,0.7666808366775513,0.1325608491897583,0.0937713682651519,296.85797119140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0812072753906,0.0,0.0,0.0009319386444985,297.12030029296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.07098388671875,0.7155578136444092,0.1068371757864952,0.4845575094223022,293.0710144042969,284.95001220703125,282.101318359375,281.1994323730469,293.0435791015625,297.12030029296875,293.06939697265625,1.0,0.1724133044481277,0.0,0.0,1.0,1.0,-0.6973264217376709,4.008656731002702e-07,0.6973260045051575,-0.1893943697214126,0.0,0.0,0.0,25.86042022705078,25.0,-11.987714767456056,-0.0,50.08075714111328,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.0165405273437,297.1499938964844,285.1499938964844,0.0,-0.0,293.0791015625,0.0,0.0,0.0008865749114193,296.9930114746094,297.1499938964844,285.1499938964844,0.0,-0.0,293.07867431640625,0.0,0.0,0.0009336061775684,296.9656677246094,297.1499938964844,285.1499938964844,0.0,-0.0,293.06134033203125,0.7618806958198547,0.1301748901605606,0.0921068787574768,296.85711669921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0794372558594,0.0,0.0,0.0009336060029454,297.1201171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0614624023437,0.7144355177879333,0.1064218133687973,0.4827135503292084,293.0614929199219,284.95001220703125,282.0881652832031,281.187744140625,293.031005859375,297.1201171875,293.0597229003906,1.0,0.1719920635223388,0.0,0.0,1.0,1.0,-0.6931216716766357,3.9786647221262683e-07,0.6931213140487671,-0.1886589676141739,0.0,0.0,0.0,25.863672256469727,25.0,-13.565118789672852,-0.0,49.55156326293945,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.0165405273437,297.1499938964844,285.1499938964844,0.0,-0.0,293.0791015625,0.0,0.0,0.0008865749114193,296.9930114746094,297.1499938964844,285.1499938964844,0.0,-0.0,293.07867431640625,0.0,0.0,0.0009336061775684,296.9656677246094,297.1499938964844,285.1499938964844,0.0,-0.0,293.06134033203125,0.7618806958198547,0.1301748901605606,0.0921068787574768,296.85711669921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0794372558594,0.0,0.0,0.0009336060029454,297.1201171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0614624023437,0.7144355177879333,0.1064218133687973,0.4827135503292084,293.0614929199219,284.95001220703125,282.0881652832031,281.187744140625,293.031005859375,297.1201171875,293.0597229003906,1.0,0.1719920635223388,0.0,0.0,1.0,1.0,-0.6931216716766357,3.9786647221262683e-07,0.6931213140487671,-0.1886589676141739,0.0,0.0,0.0,25.863672256469727,25.0,-13.565118789672852,-0.0,49.55156326293945,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.01580810546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.07647705078125,0.0,0.0,0.0008882014662958,296.99127197265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0760803222656,0.0,0.0,0.0009353190544061,296.9663391113281,297.1499938964844,285.1499938964844,0.0,-0.0,293.05108642578125,0.7570711374282837,0.127786636352539,0.0904404744505882,296.85626220703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0767517089844,0.0,0.0,0.0009353188797831,297.1198425292969,297.1499938964844,285.1499938964844,0.0,-0.0,293.0512390136719,0.7132725119590759,0.1059967130422592,0.4808251559734344,293.05126953125,284.95001220703125,282.0734558105469,281.1746826171875,293.0186767578125,297.119873046875,293.04937744140625,1.0,0.1715685874223709,0.0,0.0,1.0,1.0,-0.6888615489006042,3.948250650864793e-07,0.6888611316680908,-0.1878741085529327,0.0,0.0,0.0,25.8681583404541,25.0,-14.579750061035156,-0.0,49.02100372314453,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.01580810546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.07647705078125,0.0,0.0,0.0008882014662958,296.99127197265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0760803222656,0.0,0.0,0.0009353190544061,296.9663391113281,297.1499938964844,285.1499938964844,0.0,-0.0,293.05108642578125,0.7570711374282837,0.127786636352539,0.0904404744505882,296.85626220703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0767517089844,0.0,0.0,0.0009353188797831,297.1198425292969,297.1499938964844,285.1499938964844,0.0,-0.0,293.0512390136719,0.7132725119590759,0.1059967130422592,0.4808251559734344,293.05126953125,284.95001220703125,282.0734558105469,281.1746826171875,293.0186767578125,297.119873046875,293.04937744140625,1.0,0.1715685874223709,0.0,0.0,1.0,1.0,-0.6888615489006042,3.948250650864793e-07,0.6888611316680908,-0.1878741085529327,0.0,0.0,0.0,25.8681583404541,25.0,-14.579750061035156,-0.0,49.02100372314453,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.0154724121094,297.1499938964844,285.1499938964844,0.0,-0.0,293.0747985839844,0.0,0.0,0.0008890361641533,296.9903564453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.074462890625,0.0,0.0,0.0009361979318782,296.96661376953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0457763671875,0.7546645402908325,0.1265921592712402,0.0896069258451461,296.8558044433594,297.1499938964844,285.1499938964844,0.0,-0.0,293.0751037597656,0.0,0.0,0.0009361978154629,297.1197204589844,297.1499938964844,285.1499938964844,0.0,-0.0,293.0458984375,0.7126749157905579,0.1057808026671409,0.479865550994873,293.04595947265625,284.95001220703125,282.065673828125,281.16778564453125,293.0120544433594,297.1197509765625,293.0439758300781,1.0,0.1713559031486511,0.0,0.0,1.0,1.0,-0.6867126822471619,3.933026277991303e-07,0.6867122650146484,-0.1874948441982269,0.0,0.0,0.0,25.870664596557617,25.0,-15.051275253295898,-0.0,48.75526809692383,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.0151672363281,297.1499938964844,285.1499938964844,0.0,-0.0,293.07293701171875,0.0,0.0,0.0008898969390429,296.9894104003906,297.1499938964844,285.1499938964844,0.0,-0.0,293.0726013183594,0.0,0.0,0.0009371044579893,296.9668884277344,297.1499938964844,285.1499938964844,0.0,-0.0,293.04022216796875,0.7522560954093933,0.1253976821899414,0.0887733027338981,296.8553771972656,297.1499938964844,285.1499938964844,0.0,-0.0,293.0732116699219,0.0,0.0,0.0009371042833663,297.1195678710937,297.1499938964844,285.1499938964844,0.0,-0.0,293.04034423828125,0.712064802646637,0.1055627837777137,0.4788965284824371,293.0404052734375,284.95001220703125,282.05767822265625,281.16070556640625,293.0043640136719,297.1195983886719,293.0382995605469,1.0,0.1711425930261612,0.0,0.0,1.0,1.0,-0.6845524311065674,3.917945434750436e-07,0.6845520734786987,-0.1871610879898071,0.0,0.0,0.0,25.873262405395508,25.0,-15.765737533569336,-0.0,48.48930740356445,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
