time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112020,297.0147399902344,297.1499938964844,285.1499938964844,0.0,-0.0,293.0684814453125,0.0,0.0,0.0008916934602893,296.9874572753906,297.1499938964844,285.1499938964844,0.0,-0.0,293.06817626953125,0.0,0.0,0.000938996206969,296.9673767089844,297.1499938964844,285.1499938964844,0.0,-0.0,293.0277404785156,0.7474347949028015,0.1230080351233482,0.0871058329939842,296.8545227050781,297.1499938964844,285.1499938964844,0.0,-0.0,293.0687255859375,0.0,0.0,0.0009389960905537,297.11920166015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.02789306640625,0.7108056545257568,0.1051200255751609,0.4769294857978821,293.0279541015625,284.95001220703125,282.04119873046875,281.1461486816406,292.98541259765625,297.1192626953125,293.02545166015625,1.0,0.1707139462232589,0.0,0.0,1.0,1.0,-0.6801972389221191,3.8881830732862e-07,0.6801968812942505,-0.1866228729486465,0.0,0.0,0.0,25.87872314453125,25.0,-18.23799133300781,-0.0,47.95664978027344,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.0147399902344,297.1499938964844,285.1499938964844,0.0,-0.0,293.0684814453125,0.0,0.0,0.0008916934602893,296.9874572753906,297.1499938964844,285.1499938964844,0.0,-0.0,293.06817626953125,0.0,0.0,0.000938996206969,296.9673767089844,297.1499938964844,285.1499938964844,0.0,-0.0,293.0277404785156,0.7474347949028015,0.1230080351233482,0.0871058329939842,296.8545227050781,297.1499938964844,285.1499938964844,0.0,-0.0,293.0687255859375,0.0,0.0,0.0009389960905537,297.11920166015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.02789306640625,0.7108056545257568,0.1051200255751609,0.4769294857978821,293.0279541015625,284.95001220703125,282.04119873046875,281.1461486816406,292.98541259765625,297.1192626953125,293.02545166015625,1.0,0.1707139462232589,0.0,0.0,1.0,1.0,-0.6801972389221191,3.8881830732862e-07,0.6801968812942505,-0.1866228729486465,0.0,0.0,0.0,25.87872314453125,25.0,-18.23799133300781,-0.0,47.95664978027344,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.0145263671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.06298828125,0.0,0.0,0.0008935070363804,296.9854431152344,297.1499938964844,285.1499938964844,0.0,-0.0,293.0627136230469,0.0,0.0,0.0009409060003235,296.9677734375,297.1499938964844,285.1499938964844,0.0,-0.0,293.01336669921875,0.7426139712333679,0.1206148639321327,0.0854364112019538,296.853759765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0632019042969,0.0,0.0,0.0009409058839082,297.1188049316406,297.1499938964844,285.1499938964844,0.0,-0.0,293.0135192871094,0.7095022201538086,0.1046673357486724,0.4749190211296081,293.0135803222656,284.95001220703125,282.0245361328125,281.1314392089844,292.9667663574219,297.1188659667969,293.0108337402344,1.0,0.1702823340892791,0.0,0.0,1.0,1.0,-0.6757876873016357,3.857997228351451e-07,0.6757873296737671,-0.1860302090644836,0.0,0.0,0.0,25.88481903076172,25.0,-20.38269805908203,-0.0,47.42239761352539,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.0145263671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.06298828125,0.0,0.0,0.0008935070363804,296.9854431152344,297.1499938964844,285.1499938964844,0.0,-0.0,293.0627136230469,0.0,0.0,0.0009409060003235,296.9677734375,297.1499938964844,285.1499938964844,0.0,-0.0,293.01336669921875,0.7426139712333679,0.1206148639321327,0.0854364112019538,296.853759765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0632019042969,0.0,0.0,0.0009409058839082,297.1188049316406,297.1499938964844,285.1499938964844,0.0,-0.0,293.0135192871094,0.7095022201538086,0.1046673357486724,0.4749190211296081,293.0135803222656,284.95001220703125,282.0245361328125,281.1314392089844,292.9667663574219,297.1188659667969,293.0108337402344,1.0,0.1702823340892791,0.0,0.0,1.0,1.0,-0.6757876873016357,3.857997228351451e-07,0.6757873296737671,-0.1860302090644836,0.0,0.0,0.0,25.88481903076172,25.0,-20.38269805908203,-0.0,47.42239761352539,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.0146179199219,297.1499938964844,285.1499938964844,0.0,-0.0,293.056396484375,0.0,0.0,0.000895312463399,296.9833679199219,297.1499938964844,285.1499938964844,0.0,-0.0,293.05615234375,0.0,0.0,0.000942807237152,296.96807861328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9979248046875,0.737786054611206,0.1182172149419784,0.0837637186050415,296.8530578613281,297.1499938964844,285.1499938964844,0.0,-0.0,293.0565795898437,0.0,0.0,0.0009428071207366,297.1183776855469,297.1499938964844,285.1499938964844,0.0,-0.0,292.9980773925781,0.7081547975540161,0.1042051315307617,0.4728645980358124,292.9981384277344,284.95001220703125,282.0080871582031,281.116943359375,292.9498596191406,297.1184387207031,292.99530029296875,1.0,0.1698474586009979,0.0,0.0,1.0,1.0,-0.6713213920593262,3.827149157586973e-07,0.6713210344314575,-0.1853258609771728,0.0,0.0,0.0,25.891490936279297,25.0,-21.499343872070312,-0.0,46.88630676269531,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.0146179199219,297.1499938964844,285.1499938964844,0.0,-0.0,293.056396484375,0.0,0.0,0.000895312463399,296.9833679199219,297.1499938964844,285.1499938964844,0.0,-0.0,293.05615234375,0.0,0.0,0.000942807237152,296.96807861328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9979248046875,0.737786054611206,0.1182172149419784,0.0837637186050415,296.8530578613281,297.1499938964844,285.1499938964844,0.0,-0.0,293.0565795898437,0.0,0.0,0.0009428071207366,297.1183776855469,297.1499938964844,285.1499938964844,0.0,-0.0,292.9980773925781,0.7081547975540161,0.1042051315307617,0.4728645980358124,292.9981384277344,284.95001220703125,282.0080871582031,281.116943359375,292.9498596191406,297.1184387207031,292.99530029296875,1.0,0.1698474586009979,0.0,0.0,1.0,1.0,-0.6713213920593262,3.827149157586973e-07,0.6713210344314575,-0.1853258609771728,0.0,0.0,0.0,25.891490936279297,25.0,-21.499343872070312,-0.0,46.88630676269531,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.0150756835937,297.1499938964844,285.1499938964844,0.0,-0.0,293.048828125,0.0,0.0,0.0008970643975771,296.9812927246094,297.1499938964844,285.1499938964844,0.0,-0.0,293.0486145019531,0.0,0.0,0.000944652070757,296.96832275390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9827880859375,0.7329461574554443,0.1158189252018928,0.0820895284414291,296.8525085449219,297.1499938964844,285.1499938964844,0.0,-0.0,293.0489807128906,0.0,0.0,0.0009446519543416,297.1179504394531,297.1499938964844,285.1499938964844,0.0,-0.0,292.98291015625,0.7067852020263672,0.1037360429763794,0.4707750976085663,292.98297119140625,284.95001220703125,281.9923095703125,281.10308837890625,292.9358215332031,297.11798095703125,292.980224609375,1.0,0.1694093495607376,0.0,0.0,1.0,1.0,-0.6668110489845276,3.795576901666209e-07,0.6668106913566589,-0.1844732761383056,0.0,0.0,0.0,25.898067474365234,25.0,-21.17991065979004,-0.0,46.34926223754883,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.0150756835937,297.1499938964844,285.1499938964844,0.0,-0.0,293.048828125,0.0,0.0,0.0008970643975771,296.9812927246094,297.1499938964844,285.1499938964844,0.0,-0.0,293.0486145019531,0.0,0.0,0.000944652070757,296.96832275390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9827880859375,0.7329461574554443,0.1158189252018928,0.0820895284414291,296.8525085449219,297.1499938964844,285.1499938964844,0.0,-0.0,293.0489807128906,0.0,0.0,0.0009446519543416,297.1179504394531,297.1499938964844,285.1499938964844,0.0,-0.0,292.98291015625,0.7067852020263672,0.1037360429763794,0.4707750976085663,292.98297119140625,284.95001220703125,281.9923095703125,281.10308837890625,292.9358215332031,297.11798095703125,292.980224609375,1.0,0.1694093495607376,0.0,0.0,1.0,1.0,-0.6668110489845276,3.795576901666209e-07,0.6668106913566589,-0.1844732761383056,0.0,0.0,0.0,25.898067474365234,25.0,-21.17991065979004,-0.0,46.34926223754883,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.0154113769531,297.1499938964844,285.1499938964844,0.0,-0.0,293.0447082519531,0.0,0.0,0.0008978935074992,296.980224609375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0445251464844,0.0,0.0,0.000945525127463,296.96844482421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9755249023437,0.7305207848548889,0.114621452987194,0.081253133714199,296.8522644042969,297.1499938964844,285.1499938964844,0.0,-0.0,293.0448608398437,0.0,0.0,0.0009455250692553,297.1177062988281,297.1499938964844,285.1499938964844,0.0,-0.0,292.97564697265625,0.7061015963554382,0.1035000458359718,0.4697221219539642,292.9757080078125,284.95001220703125,281.9848022460937,281.09649658203125,292.93096923828125,297.1177673339844,292.9730834960937,1.0,0.1691892147064209,0.0,0.0,1.0,1.0,-0.6645466685295105,3.7794464446960774e-07,0.6645463109016418,-0.1839615106582641,0.0,0.0,0.0,25.901018142700195,25.0,-20.329620361328125,-0.0,46.08094024658203,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.0157775878906,297.1499938964844,285.1499938964844,0.0,-0.0,293.0404357910156,0.0,0.0,0.0008987329783849,296.97918701171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0402526855469,0.0,0.0,0.0009464091854169,296.9685974121094,297.1499938964844,285.1499938964844,0.0,-0.0,292.9686889648437,0.728082001209259,0.1134263053536415,0.0804179981350898,296.85205078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.04058837890625,0.0,0.0,0.0009464090690016,297.1175231933594,297.1499938964844,285.1499938964844,0.0,-0.0,292.9687805175781,0.705413818359375,0.1032636612653732,0.4686664640903473,292.9688415527344,284.95001220703125,281.9776306152344,281.0902099609375,292.92510986328125,297.1175537109375,292.9663391113281,1.0,0.1689684987068176,0.0,0.0,1.0,1.0,-0.6622806191444397,3.763591962524515e-07,0.662280261516571,-0.1835123002529144,0.0,0.0,0.0,25.903562545776367,25.0,-19.554170608520508,-0.0,45.813114166259766,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.0166015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0314025878906,0.0,0.0,0.0009004949824884,296.97711181640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.03125,0.0,0.0,0.0009482646710239,296.9689636230469,297.1499938964844,285.1499938964844,0.0,-0.0,292.9548034667969,0.723138153553009,0.1110445186495781,0.0787534043192863,296.8516845703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.03155517578125,0.0,0.0,0.0009482645546086,297.1171264648437,297.1499938964844,285.1499938964844,0.0,-0.0,292.95489501953125,0.7040203213691711,0.1027900427579879,0.4665516912937164,292.9549865722656,284.95001220703125,281.96453857421875,281.0787658691406,292.90606689453125,297.1171875,292.9521484375,1.0,0.1685258597135543,0.0,0.0,1.0,1.0,-0.6577514410018921,3.733358653335017e-07,0.6577510833740234,-0.1829516738653183,0.0,0.0,0.0,25.90726661682129,25.0,-20.48398208618164,-0.0,45.27976608276367,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.0166015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0314025878906,0.0,0.0,0.0009004949824884,296.97711181640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.03125,0.0,0.0,0.0009482646710239,296.9689636230469,297.1499938964844,285.1499938964844,0.0,-0.0,292.9548034667969,0.723138153553009,0.1110445186495781,0.0787534043192863,296.8516845703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.03155517578125,0.0,0.0,0.0009482645546086,297.1171264648437,297.1499938964844,285.1499938964844,0.0,-0.0,292.95489501953125,0.7040203213691711,0.1027900427579879,0.4665516912937164,292.9549865722656,284.95001220703125,281.96453857421875,281.0787658691406,292.90606689453125,297.1171875,292.9521484375,1.0,0.1685258597135543,0.0,0.0,1.0,1.0,-0.6577514410018921,3.733358653335017e-07,0.6577510833740234,-0.1829516738653183,0.0,0.0,0.0,25.90726661682129,25.0,-20.48398208618164,-0.0,45.27976608276367,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.0175476074219,297.1499938964844,285.1499938964844,0.0,-0.0,293.02166748046875,0.0,0.0,0.0009023019229061,296.9751281738281,297.1499938964844,285.1499938964844,0.0,-0.0,293.0215148925781,0.0,0.0,0.0009501674212515,296.9693298339844,297.1499938964844,285.1499938964844,0.0,-0.0,292.9384155273437,0.7180588841438293,0.1086723729968071,0.0770959854125976,296.851318359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.02178955078125,0.0,0.0,0.0009501673048362,297.11676025390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9385070800781,0.7026090621948242,0.1023126766085624,0.4644244015216827,292.9385986328125,284.95001220703125,281.95343017578125,281.069091796875,292.88153076171875,297.1168212890625,292.9352111816406,1.0,0.1680819690227508,0.0,0.0,1.0,1.0,-0.6532160639762878,3.704089124312304e-07,0.6532157063484192,-0.1826062500476837,0.0,0.0,0.0,25.90989875793457,25.0,-23.67109680175781,-0.0,44.74909210205078,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.0175476074219,297.1499938964844,285.1499938964844,0.0,-0.0,293.02166748046875,0.0,0.0,0.0009023019229061,296.9751281738281,297.1499938964844,285.1499938964844,0.0,-0.0,293.0215148925781,0.0,0.0,0.0009501674212515,296.9693298339844,297.1499938964844,285.1499938964844,0.0,-0.0,292.9384155273437,0.7180588841438293,0.1086723729968071,0.0770959854125976,296.851318359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.02178955078125,0.0,0.0,0.0009501673048362,297.11676025390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9385070800781,0.7026090621948242,0.1023126766085624,0.4644244015216827,292.9385986328125,284.95001220703125,281.95343017578125,281.069091796875,292.88153076171875,297.1168212890625,292.9352111816406,1.0,0.1680819690227508,0.0,0.0,1.0,1.0,-0.6532160639762878,3.704089124312304e-07,0.6532157063484192,-0.1826062500476837,0.0,0.0,0.0,25.90989875793457,25.0,-23.67109680175781,-0.0,44.74909210205078,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.0186462402344,297.1499938964844,285.1499938964844,0.0,-0.0,293.0110168457031,0.0,0.0,0.0009040688164532,296.97320556640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0108947753906,0.0,0.0,0.0009520280291326,296.9697570800781,297.1499938964844,285.1499938964844,0.0,-0.0,292.9200439453125,0.7127606272697449,0.1063083484768867,0.0754441991448402,296.8510131835937,297.1499938964844,285.1499938964844,0.0,-0.0,293.0111083984375,0.0,0.0,0.0009520279709249,297.11639404296875,297.1499938964844,285.1499938964844,0.0,-0.0,292.92010498046875,0.7011850476264954,0.1018287390470504,0.46226966381073,292.9201965332031,284.95001220703125,281.9447631835937,281.06158447265625,292.8592224121094,297.1164245605469,292.9166259765625,1.0,0.1676368415355682,0.0,0.0,1.0,1.0,-0.6486543416976929,3.674390143260098e-07,0.6486539840698242,-0.1821575909852981,0.0,0.0,0.0,25.91250991821289,25.0,-25.795663833618164,-0.0,44.21986770629883,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.0186462402344,297.1499938964844,285.1499938964844,0.0,-0.0,293.0110168457031,0.0,0.0,0.0009040688164532,296.97320556640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0108947753906,0.0,0.0,0.0009520280291326,296.9697570800781,297.1499938964844,285.1499938964844,0.0,-0.0,292.9200439453125,0.7127606272697449,0.1063083484768867,0.0754441991448402,296.8510131835937,297.1499938964844,285.1499938964844,0.0,-0.0,293.0111083984375,0.0,0.0,0.0009520279709249,297.11639404296875,297.1499938964844,285.1499938964844,0.0,-0.0,292.92010498046875,0.7011850476264954,0.1018287390470504,0.46226966381073,292.9201965332031,284.95001220703125,281.9447631835937,281.06158447265625,292.8592224121094,297.1164245605469,292.9166259765625,1.0,0.1676368415355682,0.0,0.0,1.0,1.0,-0.6486543416976929,3.674390143260098e-07,0.6486539840698242,-0.1821575909852981,0.0,0.0,0.0,25.91250991821289,25.0,-25.795663833618164,-0.0,44.21986770629883,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.0199584960937,297.1499938964844,285.1499938964844,0.0,-0.0,292.9994506835937,0.0,0.0,0.0009056203416548,296.97137451171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.99932861328125,0.0,0.0,0.0009536618599668,296.9702453613281,297.1499938964844,285.1499938964844,0.0,-0.0,292.9020690917969,0.7071559429168701,0.1039564684033393,0.0737995877861976,296.85076904296875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9995422363281,0.0,0.0,0.0009536618017591,297.1159973144531,297.1499938964844,285.1499938964844,0.0,-0.0,292.9021301269531,0.6997748017311096,0.1013397052884101,0.460087388753891,292.9022216796875,284.95001220703125,281.9389953613281,281.0566711425781,292.8488464355469,297.1160583496094,292.89910888671875,1.0,0.1671904325485229,0.0,0.0,1.0,1.0,-0.6440674662590027,3.6425745975066093e-07,0.6440670490264893,-0.1811808049678802,0.0,0.0,0.0,25.915077209472656,25.0,-23.921730041503903,-0.0,43.69216537475586,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.0199584960937,297.1499938964844,285.1499938964844,0.0,-0.0,292.9994506835937,0.0,0.0,0.0009056203416548,296.97137451171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.99932861328125,0.0,0.0,0.0009536618599668,296.9702453613281,297.1499938964844,285.1499938964844,0.0,-0.0,292.9020690917969,0.7071559429168701,0.1039564684033393,0.0737995877861976,296.85076904296875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9995422363281,0.0,0.0,0.0009536618017591,297.1159973144531,297.1499938964844,285.1499938964844,0.0,-0.0,292.9021301269531,0.6997748017311096,0.1013397052884101,0.460087388753891,292.9022216796875,284.95001220703125,281.9389953613281,281.0566711425781,292.8488464355469,297.1160583496094,292.89910888671875,1.0,0.1671904325485229,0.0,0.0,1.0,1.0,-0.6440674662590027,3.6425745975066093e-07,0.6440670490264893,-0.1811808049678802,0.0,0.0,0.0,25.915077209472656,25.0,-23.921730041503903,-0.0,43.69216537475586,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.0207214355469,297.1499938964844,285.1499938964844,0.0,-0.0,292.9934387207031,0.0,0.0,0.0009063483448699,296.97052001953125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9933166503906,0.0,0.0,0.0009544285130687,296.97052001953125,297.1499938964844,285.1499938964844,0.0,-0.0,292.89434814453125,0.7042776942253113,0.1027880311012268,0.0729817971587181,296.8506774902344,297.1499938964844,285.1499938964844,0.0,-0.0,292.9935302734375,0.0,0.0,0.000954428454861,297.1158447265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.8943786621094,0.6990734338760376,0.1010951623320579,0.4589926898479461,292.8944702148437,284.95001220703125,281.93731689453125,281.0552978515625,292.84588623046875,297.1158752441406,292.89166259765625,1.0,0.1669669300317764,0.0,0.0,1.0,1.0,-0.6417749524116516,3.626460056693759e-07,0.641774594783783,-0.1806252896785736,0.0,0.0,0.0,25.91588592529297,25.0,-21.99127578735352,-0.0,43.42961883544922,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.0215759277344,297.1499938964844,285.1499938964844,0.0,-0.0,292.9873352050781,0.0,0.0,0.0009070361265912,296.9696655273437,297.1499938964844,285.1499938964844,0.0,-0.0,292.9872436523437,0.0,0.0,0.0009551527327857,296.9708557128906,297.1499938964844,285.1499938964844,0.0,-0.0,292.8874206542969,0.7013895511627197,0.1016261205077171,0.0721681267023086,296.8506164550781,297.1499938964844,285.1499938964844,0.0,-0.0,292.9874267578125,0.0,0.0,0.0009551527327857,297.1156921386719,297.1499938964844,285.1499938964844,0.0,-0.0,292.887451171875,0.6983789205551147,0.1008518487215042,0.4579013884067535,292.88751220703125,284.95001220703125,281.9365539550781,281.0547180175781,292.8440856933594,297.11572265625,292.8849792480469,1.0,0.1667434722185135,0.0,0.0,1.0,1.0,-0.6394913196563721,3.610312546697969e-07,0.6394909620285034,-0.1800389587879181,0.0,0.0,0.0,25.91608428955078,25.0,-19.84001922607422,-0.0,43.16856002807617,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.0235290527344,297.1499938964844,285.1499938964844,0.0,-0.0,292.97515869140625,0.0,0.0,0.0009083157638087,296.968017578125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9750671386719,0.0,0.0,0.0009565002983435,296.9716796875,297.1499938964844,285.1499938964844,0.0,-0.0,292.875732421875,0.6955945491790771,0.0993245542049408,0.0705554038286209,296.8505859375,297.1499938964844,285.1499938964844,0.0,-0.0,292.9752197265625,0.0,0.0,0.0009565002401359,297.115478515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.875732421875,0.697013795375824,0.1003713980317115,0.4557415843009949,292.87579345703125,284.95001220703125,281.9378967285156,281.05615234375,292.8412475585937,297.115478515625,292.873779296875,1.0,0.1662974208593368,0.0,0.0,1.0,1.0,-0.634968638420105,3.578515190838516e-07,0.6349682807922363,-0.1788967996835708,0.0,0.0,0.0,25.91416549682617,25.0,-15.717684745788574,-0.0,42.65240478515625,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.0235290527344,297.1499938964844,285.1499938964844,0.0,-0.0,292.97515869140625,0.0,0.0,0.0009083157638087,296.968017578125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9750671386719,0.0,0.0,0.0009565002983435,296.9716796875,297.1499938964844,285.1499938964844,0.0,-0.0,292.875732421875,0.6955945491790771,0.0993245542049408,0.0705554038286209,296.8505859375,297.1499938964844,285.1499938964844,0.0,-0.0,292.9752197265625,0.0,0.0,0.0009565002401359,297.115478515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.875732421875,0.697013795375824,0.1003713980317115,0.4557415843009949,292.87579345703125,284.95001220703125,281.9378967285156,281.05615234375,292.8412475585937,297.115478515625,292.873779296875,1.0,0.1662974208593368,0.0,0.0,1.0,1.0,-0.634968638420105,3.578515190838516e-07,0.6349682807922363,-0.1788967996835708,0.0,0.0,0.0,25.91416549682617,25.0,-15.717684745788574,-0.0,42.65240478515625,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.0259704589844,297.1499938964844,285.1499938964844,0.0,-0.0,292.963134765625,0.0,0.0,0.0009095048299059,296.9665222167969,297.1499938964844,285.1499938964844,0.0,-0.0,292.96307373046875,0.0,0.0,0.0009577524033375,296.97271728515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.8661499023437,0.6897937059402466,0.0970567241311073,0.0689654871821403,296.85076904296875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9632263183594,0.0,0.0,0.0009577524033375,297.1153869628906,297.1499938964844,285.1499938964844,0.0,-0.0,292.8661193847656,0.6956838965415955,0.0999023020267486,0.453628659248352,292.8661804199219,284.95001220703125,281.94342041015625,281.0613098144531,292.8357849121094,297.1153869628906,292.8644104003906,1.0,0.1658540368080139,0.0,0.0,1.0,1.0,-0.6305292248725891,3.548127267549717e-07,0.6305288672447205,-0.1779483258724212,0.0,0.0,0.0,25.908740997314453,25.0,-13.197854042053224,-0.0,42.14633941650391,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.0259704589844,297.1499938964844,285.1499938964844,0.0,-0.0,292.963134765625,0.0,0.0,0.0009095048299059,296.9665222167969,297.1499938964844,285.1499938964844,0.0,-0.0,292.96307373046875,0.0,0.0,0.0009577524033375,296.97271728515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.8661499023437,0.6897937059402466,0.0970567241311073,0.0689654871821403,296.85076904296875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9632263183594,0.0,0.0,0.0009577524033375,297.1153869628906,297.1499938964844,285.1499938964844,0.0,-0.0,292.8661193847656,0.6956838965415955,0.0999023020267486,0.453628659248352,292.8661804199219,284.95001220703125,281.94342041015625,281.0613098144531,292.8357849121094,297.1153869628906,292.8644104003906,1.0,0.1658540368080139,0.0,0.0,1.0,1.0,-0.6305292248725891,3.548127267549717e-07,0.6305288672447205,-0.1779483258724212,0.0,0.0,0.0,25.908740997314453,25.0,-13.197854042053224,-0.0,42.14633941650391,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.0289001464844,297.1499938964844,285.1499938964844,0.0,-0.0,292.9514465332031,0.0,0.0,0.0009106098441407,296.9651794433594,297.1499938964844,285.1499938964844,0.0,-0.0,292.9513854980469,0.0,0.0,0.0009589160326868,296.97393798828125,297.1499938964844,285.1499938964844,0.0,-0.0,292.8571472167969,0.684008777141571,0.0948241055011749,0.0673999264836311,296.8512268066406,297.1499938964844,285.1499938964844,0.0,-0.0,292.9515075683594,0.0,0.0,0.0009589160326868,297.1154479980469,297.1499938964844,285.1499938964844,0.0,-0.0,292.85711669921875,0.6943933963775635,0.0994458198547363,0.4515712261199951,292.857177734375,284.95001220703125,281.9536437988281,281.07061767578125,292.8273620605469,297.11541748046875,292.8554077148437,1.0,0.1654149442911148,0.0,0.0,1.0,1.0,-0.6261852979660034,3.519227220749599e-07,0.6261849403381348,-0.1771972328424453,0.0,0.0,0.0,25.900087356567383,25.0,-12.430145263671877,-0.0,41.65182495117188,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.0289001464844,297.1499938964844,285.1499938964844,0.0,-0.0,292.9514465332031,0.0,0.0,0.0009106098441407,296.9651794433594,297.1499938964844,285.1499938964844,0.0,-0.0,292.9513854980469,0.0,0.0,0.0009589160326868,296.97393798828125,297.1499938964844,285.1499938964844,0.0,-0.0,292.8571472167969,0.684008777141571,0.0948241055011749,0.0673999264836311,296.8512268066406,297.1499938964844,285.1499938964844,0.0,-0.0,292.9515075683594,0.0,0.0,0.0009589160326868,297.1154479980469,297.1499938964844,285.1499938964844,0.0,-0.0,292.85711669921875,0.6943933963775635,0.0994458198547363,0.4515712261199951,292.857177734375,284.95001220703125,281.9536437988281,281.07061767578125,292.8273620605469,297.11541748046875,292.8554077148437,1.0,0.1654149442911148,0.0,0.0,1.0,1.0,-0.6261852979660034,3.519227220749599e-07,0.6261849403381348,-0.1771972328424453,0.0,0.0,0.0,25.900087356567383,25.0,-12.430145263671877,-0.0,41.65182495117188,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.03240966796875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9400634765625,0.0,0.0,0.000911604904104,296.9639892578125,297.1499938964844,285.1499938964844,0.0,-0.0,292.94000244140625,0.0,0.0,0.0009599638869985,296.975341796875,297.1499938964844,285.1499938964844,0.0,-0.0,292.84820556640625,0.6782614588737488,0.092626616358757,0.0658587217330932,296.8518981933594,297.1499938964844,285.1499938964844,0.0,-0.0,292.94012451171875,0.0,0.0,0.0009599638869985,297.1156005859375,297.1499938964844,285.1499938964844,0.0,-0.0,292.8481750488281,0.6931465268135071,0.0990018472075462,0.4495693743228912,292.8482360839844,284.95001220703125,281.9689636230469,281.0844421386719,292.8189392089844,297.1155700683594,292.8464660644531,1.0,0.164981335401535,0.0,0.0,1.0,1.0,-0.6219369173049927,3.491301470148756e-07,0.621936559677124,-0.176516979932785,0.0,0.0,0.0,25.88888931274414,25.0,-12.169211387634276,-0.0,41.16933059692383,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.03240966796875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9400634765625,0.0,0.0,0.000911604904104,296.9639892578125,297.1499938964844,285.1499938964844,0.0,-0.0,292.94000244140625,0.0,0.0,0.0009599638869985,296.975341796875,297.1499938964844,285.1499938964844,0.0,-0.0,292.84820556640625,0.6782614588737488,0.092626616358757,0.0658587217330932,296.8518981933594,297.1499938964844,285.1499938964844,0.0,-0.0,292.94012451171875,0.0,0.0,0.0009599638869985,297.1156005859375,297.1499938964844,285.1499938964844,0.0,-0.0,292.8481750488281,0.6931465268135071,0.0990018472075462,0.4495693743228912,292.8482360839844,284.95001220703125,281.9689636230469,281.0844421386719,292.8189392089844,297.1155700683594,292.8464660644531,1.0,0.164981335401535,0.0,0.0,1.0,1.0,-0.6219369173049927,3.491301470148756e-07,0.621936559677124,-0.176516979932785,0.0,0.0,0.0,25.88888931274414,25.0,-12.169211387634276,-0.0,41.16933059692383,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.03436279296875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9344787597656,0.0,0.0,0.0009120507165789,296.9634704589844,297.1499938964844,285.1499938964844,0.0,-0.0,292.9344177246094,0.0,0.0,0.0009604333317838,296.9761047363281,297.1499938964844,285.1499938964844,0.0,-0.0,292.8439025878906,0.675410807132721,0.0915418788790702,0.0650977566838264,296.85235595703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9345092773437,0.0,0.0,0.0009604333317838,297.11572265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.8438415527344,0.692541778087616,0.0987849086523056,0.4485904276371002,292.8439025878906,284.95001220703125,281.9786682128906,281.0931701660156,292.81573486328125,297.1156921386719,292.8421936035156,1.0,0.1647669821977615,0.0,0.0,1.0,1.0,-0.6198504567146301,3.477567531717796e-07,0.6198501586914062,-0.1761669069528579,0.0,0.0,0.0,25.88246726989746,25.0,-11.82046890258789,-0.0,40.932865142822266,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.0364990234375,297.1499938964844,285.1499938964844,0.0,-0.0,292.9289855957031,0.0,0.0,0.0009124594507738,296.9630126953125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9289245605469,0.0,0.0,0.0009608637192286,296.9769287109375,297.1499938964844,285.1499938964844,0.0,-0.0,292.8397827148437,0.6725791692733765,0.0904666855931282,0.0643432661890983,296.8529052734375,297.1499938964844,285.1499938964844,0.0,-0.0,292.92901611328125,0.0,0.0,0.0009608637192286,297.1158752441406,297.1499938964844,285.1499938964844,0.0,-0.0,292.8397521972656,0.6919502019882202,0.0985715314745903,0.4476267397403717,292.8397827148437,284.95001220703125,281.9898376464844,281.1031799316406,292.8134460449219,297.1158142089844,292.83819580078125,1.0,0.1645544022321701,0.0,0.0,1.0,1.0,-0.6177899837493896,3.463951543380972e-07,0.617789626121521,-0.1758008152246475,0.0,0.0,0.0,25.875534057617188,25.0,-11.216719627380373,-0.0,40.69966125488281,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.041259765625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9182434082031,0.0,0.0,0.0009131606784649,296.96221923828125,297.1499938964844,285.1499938964844,0.0,-0.0,292.918212890625,0.0,0.0,0.0009616021998226,296.9786682128906,297.1499938964844,285.1499938964844,0.0,-0.0,292.8326416015625,0.6669828295707703,0.088345468044281,0.0628540515899658,296.85418701171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.91827392578125,0.0,0.0,0.0009616021998226,297.1162414550781,297.1499938964844,285.1499938964844,0.0,-0.0,292.83258056640625,0.6908093690872192,0.0981563553214073,0.4457482099533081,292.8326416015625,284.95001220703125,282.0166931152344,281.12725830078125,292.8119812011719,297.1161804199219,292.8313903808594,1.0,0.1641348153352737,0.0,0.0,1.0,1.0,-0.6137509346008301,3.4370708590358845e-07,0.6137505769729614,-0.175014778971672,0.0,0.0,0.0,25.860095977783203,25.0,-9.195793151855469,-0.0,40.24332809448242,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.041259765625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9182434082031,0.0,0.0,0.0009131606784649,296.96221923828125,297.1499938964844,285.1499938964844,0.0,-0.0,292.918212890625,0.0,0.0,0.0009616021998226,296.9786682128906,297.1499938964844,285.1499938964844,0.0,-0.0,292.8326416015625,0.6669828295707703,0.088345468044281,0.0628540515899658,296.85418701171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.91827392578125,0.0,0.0,0.0009616021998226,297.1162414550781,297.1499938964844,285.1499938964844,0.0,-0.0,292.83258056640625,0.6908093690872192,0.0981563553214073,0.4457482099533081,292.8326416015625,284.95001220703125,282.0166931152344,281.12725830078125,292.8119812011719,297.1161804199219,292.8313903808594,1.0,0.1641348153352737,0.0,0.0,1.0,1.0,-0.6137509346008301,3.4370708590358845e-07,0.6137505769729614,-0.175014778971672,0.0,0.0,0.0,25.860095977783203,25.0,-9.195793151855469,-0.0,40.24332809448242,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.04693603515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9080505371094,0.0,0.0,0.0009136851876974,296.9616394042969,297.1499938964844,285.1499938964844,0.0,-0.0,292.90802001953125,0.0,0.0,0.0009621544741094,296.9806213378906,297.1499938964844,285.1499938964844,0.0,-0.0,292.8275146484375,0.6615049839019775,0.0862685963511467,0.0613947138190269,296.8558959960937,297.1499938964844,285.1499938964844,0.0,-0.0,292.9080810546875,0.0,0.0,0.0009621544741094,297.11676025390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.8274841308594,0.689736545085907,0.097760260105133,0.4439496994018554,292.8275146484375,284.95001220703125,282.04998779296875,281.1570129394531,292.81500244140625,297.1166687011719,292.82672119140625,1.0,0.1637239009141922,0.0,0.0,1.0,1.0,-0.6098430752754211,3.410785893720458e-07,0.6098427176475525,-0.17415851354599,0.0,0.0,0.0,25.84217834472656,25.0,-6.153317928314209,-0.0,39.80217361450195,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.04693603515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9080505371094,0.0,0.0,0.0009136851876974,296.9616394042969,297.1499938964844,285.1499938964844,0.0,-0.0,292.90802001953125,0.0,0.0,0.0009621544741094,296.9806213378906,297.1499938964844,285.1499938964844,0.0,-0.0,292.8275146484375,0.6615049839019775,0.0862685963511467,0.0613947138190269,296.8558959960937,297.1499938964844,285.1499938964844,0.0,-0.0,292.9080810546875,0.0,0.0,0.0009621544741094,297.11676025390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.8274841308594,0.689736545085907,0.097760260105133,0.4439496994018554,292.8275146484375,284.95001220703125,282.04998779296875,281.1570129394531,292.81500244140625,297.1166687011719,292.82672119140625,1.0,0.1637239009141922,0.0,0.0,1.0,1.0,-0.6098430752754211,3.410785893720458e-07,0.6098427176475525,-0.17415851354599,0.0,0.0,0.0,25.84217834472656,25.0,-6.153317928314209,-0.0,39.80217361450195,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.05377197265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.89862060546875,0.0,0.0,0.0009140101028606,296.9613342285156,297.1499938964844,285.1499938964844,0.0,-0.0,292.8985900878906,0.0,0.0,0.0009624966769479,296.9827880859375,297.1499938964844,285.1499938964844,0.0,-0.0,292.824951171875,0.6561769843101501,0.0842420235276222,0.0599692948162555,296.8580627441406,297.1499938964844,285.1499938964844,0.0,-0.0,292.8986511230469,0.0,0.0,0.0009624966187402,297.1174011230469,297.1499938964844,285.1499938964844,0.0,-0.0,292.824951171875,0.688746988773346,0.0973881259560585,0.4422520399093628,292.824951171875,284.95001220703125,282.0881042480469,281.1910400390625,292.8218688964844,297.1173095703125,292.8247375488281,1.0,0.1633232235908508,0.0,0.0,1.0,1.0,-0.6060962080955505,3.385361537766585e-07,0.6060958504676819,-0.1732576936483383,0.0,0.0,0.0,25.821195602416992,25.0,-2.438339233398437,-0.0,39.37847137451172,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.05377197265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.89862060546875,0.0,0.0,0.0009140101028606,296.9613342285156,297.1499938964844,285.1499938964844,0.0,-0.0,292.8985900878906,0.0,0.0,0.0009624966769479,296.9827880859375,297.1499938964844,285.1499938964844,0.0,-0.0,292.824951171875,0.6561769843101501,0.0842420235276222,0.0599692948162555,296.8580627441406,297.1499938964844,285.1499938964844,0.0,-0.0,292.8986511230469,0.0,0.0,0.0009624966187402,297.1174011230469,297.1499938964844,285.1499938964844,0.0,-0.0,292.824951171875,0.688746988773346,0.0973881259560585,0.4422520399093628,292.824951171875,284.95001220703125,282.0881042480469,281.1910400390625,292.8218688964844,297.1173095703125,292.8247375488281,1.0,0.1633232235908508,0.0,0.0,1.0,1.0,-0.6060962080955505,3.385361537766585e-07,0.6060958504676819,-0.1732576936483383,0.0,0.0,0.0,25.821195602416992,25.0,-2.438339233398437,-0.0,39.37847137451172,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.0618896484375,297.1499938964844,285.1499938964844,0.0,-0.0,292.8901672363281,0.0,0.0,0.0009141318150795,296.9612731933594,297.1499938964844,285.1499938964844,0.0,-0.0,292.89013671875,0.0,0.0,0.0009626248502172,296.9852294921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.8250427246094,0.6510221362113953,0.0822707340121269,0.0585815198719501,296.8607482910156,297.1499938964844,285.1499938964844,0.0,-0.0,292.89019775390625,0.0,0.0,0.0009626248502172,297.1182556152344,297.1499938964844,285.1499938964844,0.0,-0.0,292.8250732421875,0.6878531575202942,0.0970444008708,0.4406761825084686,292.8250427246094,284.95001220703125,282.1290588378906,281.2275390625,292.8307189941406,297.1181335449219,292.8253173828125,1.0,0.1629344969987869,0.0,0.0,1.0,1.0,-0.6025399565696716,3.361205358487496e-07,0.602539598941803,-0.1723748594522476,0.0,0.0,0.0,25.79667282104492,25.0,1.1870142221450806,-0.0,38.97453689575195,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
