time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114240,297.0618896484375,297.1499938964844,285.1499938964844,0.0,-0.0,292.8901672363281,0.0,0.0,0.0009141318150795,296.9612731933594,297.1499938964844,285.1499938964844,0.0,-0.0,292.89013671875,0.0,0.0,0.0009626248502172,296.9852294921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.8250427246094,0.6510221362113953,0.0822707340121269,0.0585815198719501,296.8607482910156,297.1499938964844,285.1499938964844,0.0,-0.0,292.89019775390625,0.0,0.0,0.0009626248502172,297.1182556152344,297.1499938964844,285.1499938964844,0.0,-0.0,292.8250732421875,0.6878531575202942,0.0970444008708,0.4406761825084686,292.8250427246094,284.95001220703125,282.1290588378906,281.2275390625,292.8307189941406,297.1181335449219,292.8253173828125,1.0,0.1629344969987869,0.0,0.0,1.0,1.0,-0.6025399565696716,3.361205358487496e-07,0.602539598941803,-0.1723748594522476,0.0,0.0,0.0,25.79667282104492,25.0,1.1870142221450806,-0.0,38.97453689575195,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.0663757324219,297.1499938964844,285.1499938964844,0.0,-0.0,292.8863525390625,0.0,0.0,0.00091412384063,296.9613342285156,297.1499938964844,285.1499938964844,0.0,-0.0,292.8863220214844,0.0,0.0,0.0009626164101064,296.98651123046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.8259582519531,0.6485133171081543,0.0813068524003028,0.0579026155173778,296.8622741699219,297.1499938964844,285.1499938964844,0.0,-0.0,292.8863830566406,0.0,0.0,0.0009626164101064,297.1187744140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.82598876953125,0.6874438524246216,0.0968840345740318,0.4399386942386627,292.82598876953125,284.95001220703125,282.1506042480469,281.2467041015625,292.8352966308594,297.1186218261719,292.82647705078125,1.0,0.1627451926469802,0.0,0.0,1.0,1.0,-0.6008400917053223,3.349742883074214e-07,0.6008397340774536,-0.1719667017459869,0.0,0.0,0.0,25.78306770324707,25.0,2.777027606964112,-0.0,38.780555725097656,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.07110595703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.8828430175781,0.0,0.0,0.0009140793117694,296.96148681640625,297.1499938964844,285.1499938964844,0.0,-0.0,292.8828125,0.0,0.0,0.0009625695529393,296.9878845214844,297.1499938964844,285.1499938964844,0.0,-0.0,292.8273620605469,0.646049976348877,0.0803577005863189,0.0572339072823524,296.8638610839844,297.1499938964844,285.1499938964844,0.0,-0.0,292.88287353515625,0.0,0.0,0.0009625695529393,297.1192932128906,297.1499938964844,285.1499938964844,0.0,-0.0,292.827392578125,0.6870588064193726,0.096731387078762,0.4392356872558594,292.8273620605469,284.95001220703125,282.1728210449219,281.2664489746094,292.83953857421875,297.1191711425781,292.8280334472656,1.0,0.1625595092773437,0.0,0.0,1.0,1.0,-0.5991936922073364,3.33876499780672e-07,0.5991933941841125,-0.1715979278087616,0.0,0.0,0.0,25.76864242553711,25.0,4.099667072296143,-0.0,38.592063903808594,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.0811462402344,297.1499938964844,285.1499938964844,0.0,-0.0,292.8767395019531,0.0,0.0,0.0009139150497503,296.9619445800781,297.1499938964844,285.1499938964844,0.0,-0.0,292.876708984375,0.0,0.0,0.0009623965597711,296.9907531738281,297.1499938964844,285.1499938964844,0.0,-0.0,292.8310546875,0.6412535309791565,0.0785034075379371,0.0559272207319736,296.8671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.8767395019531,0.0,0.0,0.0009623965597711,297.1204833984375,297.1499938964844,285.1499938964844,0.0,-0.0,292.83111572265625,0.6863548755645752,0.0964481756091117,0.4379303753376007,292.8310852050781,284.95001220703125,282.2193603515625,281.3077697753906,292.8460388183594,297.1203308105469,292.8319091796875,1.0,0.1621995866298675,0.0,0.0,1.0,1.0,-0.5960583686828613,3.318388905881875e-07,0.5960580110549927,-0.1710171848535537,0.0,0.0,0.0,25.737817764282227,25.0,5.671244144439697,-0.0,38.23147201538086,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.0811462402344,297.1499938964844,285.1499938964844,0.0,-0.0,292.8767395019531,0.0,0.0,0.0009139150497503,296.9619445800781,297.1499938964844,285.1499938964844,0.0,-0.0,292.876708984375,0.0,0.0,0.0009623965597711,296.9907531738281,297.1499938964844,285.1499938964844,0.0,-0.0,292.8310546875,0.6412535309791565,0.0785034075379371,0.0559272207319736,296.8671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.8767395019531,0.0,0.0,0.0009623965597711,297.1204833984375,297.1499938964844,285.1499938964844,0.0,-0.0,292.83111572265625,0.6863548755645752,0.0964481756091117,0.4379303753376007,292.8310852050781,284.95001220703125,282.2193603515625,281.3077697753906,292.8460388183594,297.1203308105469,292.8319091796875,1.0,0.1621995866298675,0.0,0.0,1.0,1.0,-0.5960583686828613,3.318388905881875e-07,0.5960580110549927,-0.1710171848535537,0.0,0.0,0.0,25.737817764282227,25.0,5.671244144439697,-0.0,38.23147201538086,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.09197998046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.87176513671875,0.0,0.0,0.0009136916487477,296.962646484375,297.1499938964844,285.1499938964844,0.0,-0.0,292.87176513671875,0.0,0.0,0.0009621613426133,296.99383544921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.8350830078125,0.6366159915924072,0.0767068043351173,0.0546610355377197,296.8707275390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.8717956542969,0.0,0.0,0.0009621613426133,297.12176513671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.8351745605469,0.6857274174690247,0.0961916074156761,0.4367484748363495,292.83514404296875,284.95001220703125,282.26861572265625,281.3514099121094,292.8495178222656,297.12158203125,292.8359375,1.0,0.161855548620224,0.0,0.0,1.0,1.0,-0.5931195616722107,3.300022513030854e-07,0.593119204044342,-0.1706428974866867,0.0,0.0,0.0,25.705341339111328,25.0,5.823303699493408,-0.0,37.89201354980469,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.09197998046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.87176513671875,0.0,0.0,0.0009136916487477,296.962646484375,297.1499938964844,285.1499938964844,0.0,-0.0,292.87176513671875,0.0,0.0,0.0009621613426133,296.99383544921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.8350830078125,0.6366159915924072,0.0767068043351173,0.0546610355377197,296.8707275390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.8717956542969,0.0,0.0,0.0009621613426133,297.12176513671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.8351745605469,0.6857274174690247,0.0961916074156761,0.4367484748363495,292.83514404296875,284.95001220703125,282.26861572265625,281.3514099121094,292.8495178222656,297.12158203125,292.8359375,1.0,0.161855548620224,0.0,0.0,1.0,1.0,-0.5931195616722107,3.300022513030854e-07,0.593119204044342,-0.1706428974866867,0.0,0.0,0.0,25.705341339111328,25.0,5.823303699493408,-0.0,37.89201354980469,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.1036071777344,297.1499938964844,285.1499938964844,0.0,-0.0,292.8678283691406,0.0,0.0,0.0009134210413321,296.96356201171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.8678283691406,0.0,0.0,0.0009618763579055,296.9970397949219,297.1499938964844,285.1499938964844,0.0,-0.0,292.8388061523437,0.632115364074707,0.0749663487076759,0.0534343384206295,296.8744201660156,297.1499938964844,285.1499938964844,0.0,-0.0,292.86785888671875,0.0,0.0,0.0009618763579055,297.12310791015625,297.1499938964844,285.1499938964844,0.0,-0.0,292.8388977050781,0.6851651668548584,0.0959575846791267,0.4356724917888641,292.8388671875,284.95001220703125,282.3205261230469,281.3973083496094,292.8522644042969,297.1229248046875,292.839599609375,1.0,0.161527618765831,0.0,0.0,1.0,1.0,-0.5903550386428833,3.2830922691573505e-07,0.5903546810150146,-0.1703655868768692,0.0,0.0,0.0,25.67245483398437,25.0,5.40287446975708,-0.0,37.57225036621094,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.1036071777344,297.1499938964844,285.1499938964844,0.0,-0.0,292.8678283691406,0.0,0.0,0.0009134210413321,296.96356201171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.8678283691406,0.0,0.0,0.0009618763579055,296.9970397949219,297.1499938964844,285.1499938964844,0.0,-0.0,292.8388061523437,0.632115364074707,0.0749663487076759,0.0534343384206295,296.8744201660156,297.1499938964844,285.1499938964844,0.0,-0.0,292.86785888671875,0.0,0.0,0.0009618763579055,297.12310791015625,297.1499938964844,285.1499938964844,0.0,-0.0,292.8388977050781,0.6851651668548584,0.0959575846791267,0.4356724917888641,292.8388671875,284.95001220703125,282.3205261230469,281.3973083496094,292.8522644042969,297.1229248046875,292.839599609375,1.0,0.161527618765831,0.0,0.0,1.0,1.0,-0.5903550386428833,3.2830922691573505e-07,0.5903546810150146,-0.1703655868768692,0.0,0.0,0.0,25.67245483398437,25.0,5.40287446975708,-0.0,37.57225036621094,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.1161193847656,297.1499938964844,285.1499938964844,0.0,-0.0,292.8647766113281,0.0,0.0,0.0009130872786045,296.9646301269531,297.1499938964844,285.1499938964844,0.0,-0.0,292.86474609375,0.0,0.0,0.0009615249000489,297.0003356933594,297.1499938964844,285.1499938964844,0.0,-0.0,292.842529296875,0.6277230381965637,0.073280744254589,0.0522460527718067,296.87823486328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.8647766113281,0.0,0.0,0.0009615249000489,297.1244506835937,297.1499938964844,285.1499938964844,0.0,-0.0,292.8426208496094,0.6846604943275452,0.0957422703504562,0.4346841275691986,292.84259033203125,284.95001220703125,282.37506103515625,281.44537353515625,292.8580322265625,297.124267578125,292.84344482421875,1.0,0.161215454339981,0.0,0.0,1.0,1.0,-0.587741494178772,3.266829082804179e-07,0.5877411961555481,-0.1700271815061569,0.0,0.0,0.0,25.640140533447266,25.0,5.739841938018799,-0.0,37.27042770385742,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.1161193847656,297.1499938964844,285.1499938964844,0.0,-0.0,292.8647766113281,0.0,0.0,0.0009130872786045,296.9646301269531,297.1499938964844,285.1499938964844,0.0,-0.0,292.86474609375,0.0,0.0,0.0009615249000489,297.0003356933594,297.1499938964844,285.1499938964844,0.0,-0.0,292.842529296875,0.6277230381965637,0.073280744254589,0.0522460527718067,296.87823486328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.8647766113281,0.0,0.0,0.0009615249000489,297.1244506835937,297.1499938964844,285.1499938964844,0.0,-0.0,292.8426208496094,0.6846604943275452,0.0957422703504562,0.4346841275691986,292.84259033203125,284.95001220703125,282.37506103515625,281.44537353515625,292.8580322265625,297.124267578125,292.84344482421875,1.0,0.161215454339981,0.0,0.0,1.0,1.0,-0.587741494178772,3.266829082804179e-07,0.5877411961555481,-0.1700271815061569,0.0,0.0,0.0,25.640140533447266,25.0,5.739841938018799,-0.0,37.27042770385742,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.12274169921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.8635559082031,0.0,0.0,0.0009129012469202,296.9652404785156,297.1499938964844,285.1499938964844,0.0,-0.0,292.8635559082031,0.0,0.0,0.0009613289730623,297.0020446777344,297.1499938964844,285.1499938964844,0.0,-0.0,292.8446960449219,0.625556230545044,0.0724587813019752,0.0516664274036884,296.8801574707031,297.1499938964844,285.1499938964844,0.0,-0.0,292.86358642578125,0.0,0.0,0.0009613289730623,297.1251220703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.8448181152344,0.68442702293396,0.0956408455967903,0.4342189431190491,292.84478759765625,284.95001220703125,282.4032897949219,281.4702453613281,292.862548828125,297.1249389648437,292.8457946777344,1.0,0.1610651910305023,0.0,0.0,1.0,1.0,-0.5864869356155396,3.258879530676495e-07,0.5864865779876709,-0.1698249131441116,0.0,0.0,0.0,25.62437629699707,25.0,6.4440999031066895,-0.0,37.1258659362793,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.1296691894531,297.1499938964844,285.1499938964844,0.0,-0.0,292.862548828125,0.0,0.0,0.0009126556105911,296.96588134765625,297.1499938964844,285.1499938964844,0.0,-0.0,292.862548828125,0.0,0.0,0.0009610702982172,297.0037536621094,297.1499938964844,285.1499938964844,0.0,-0.0,292.8472595214844,0.623406708240509,0.0716508030891418,0.0510963723063468,296.8821105957031,297.1499938964844,285.1499938964844,0.0,-0.0,292.8625793457031,0.0,0.0,0.0009610702982172,297.1257629394531,297.1499938964844,285.1499938964844,0.0,-0.0,292.847412109375,0.6842119097709656,0.0955434367060661,0.4337710440158844,292.84735107421875,284.95001220703125,282.43218994140625,281.49560546875,292.8700256347656,297.1255798339844,292.8485717773437,1.0,0.1609186381101608,0.0,0.0,1.0,1.0,-0.5852643847465515,3.2505263902749e-07,0.5852640271186829,-0.1694723963737487,0.0,0.0,0.0,25.60893440246582,25.0,7.67048168182373,-0.0,36.985260009765625,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.14410400390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.861328125,0.0,0.0,0.0009120542090386,296.96728515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.861328125,0.0,0.0,0.0009604369988664,297.00732421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.85504150390625,0.6191344857215881,0.070081315934658,0.0499873235821723,296.8861083984375,297.1499938964844,285.1499938964844,0.0,-0.0,292.861328125,0.0,0.0,0.0009604369988664,297.1271057128906,297.1499938964844,285.1499938964844,0.0,-0.0,292.8553161621094,0.6838327050209045,0.0953640714287757,0.432937890291214,292.855224609375,284.95001220703125,282.4918212890625,281.54791259765625,292.8934020996094,297.1269226074219,292.857421875,1.0,0.1606366336345672,0.0,0.0,1.0,1.0,-0.5829312801361084,3.233735128560511e-07,0.5829309225082397,-0.1685784459114074,0.0,0.0,0.0,25.57826232910156,25.0,12.939011573791504,-0.0,36.716705322265625,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.14410400390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.861328125,0.0,0.0,0.0009120542090386,296.96728515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.861328125,0.0,0.0,0.0009604369988664,297.00732421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.85504150390625,0.6191344857215881,0.070081315934658,0.0499873235821723,296.8861083984375,297.1499938964844,285.1499938964844,0.0,-0.0,292.861328125,0.0,0.0,0.0009604369988664,297.1271057128906,297.1499938964844,285.1499938964844,0.0,-0.0,292.8553161621094,0.6838327050209045,0.0953640714287757,0.432937890291214,292.855224609375,284.95001220703125,282.4918212890625,281.54791259765625,292.8934020996094,297.1269226074219,292.857421875,1.0,0.1606366336345672,0.0,0.0,1.0,1.0,-0.5829312801361084,3.233735128560511e-07,0.5829309225082397,-0.1685784459114074,0.0,0.0,0.0,25.57826232910156,25.0,12.939011573791504,-0.0,36.716705322265625,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.1589050292969,297.1499938964844,285.1499938964844,0.0,-0.0,292.8614501953125,0.0,0.0,0.0009113132837228,296.9688415527344,297.1499938964844,285.1499938964844,0.0,-0.0,292.8614196777344,0.0,0.0,0.0009596567833796,297.0111389160156,297.1499938964844,285.1499938964844,0.0,-0.0,292.8670654296875,0.61487877368927,0.06858491897583,0.0489269979298114,296.8902587890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.8614501953125,0.0,0.0,0.0009596567833796,297.1285705566406,297.1499938964844,285.1499938964844,0.0,-0.0,292.86749267578125,0.6835384368896484,0.0952127277851104,0.432219922542572,292.86737060546875,284.95001220703125,282.5539855957031,281.6022644042969,292.9195556640625,297.1283569335937,292.870361328125,1.0,0.1603702455759048,0.0,0.0,1.0,1.0,-0.5807943940162659,3.218027870843798e-07,0.5807940363883972,-0.1676689684391021,0.0,0.0,0.0,25.546066284179688,25.0,18.45014953613281,-0.0,36.46783447265625,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.1589050292969,297.1499938964844,285.1499938964844,0.0,-0.0,292.8614501953125,0.0,0.0,0.0009113132837228,296.9688415527344,297.1499938964844,285.1499938964844,0.0,-0.0,292.8614196777344,0.0,0.0,0.0009596567833796,297.0111389160156,297.1499938964844,285.1499938964844,0.0,-0.0,292.8670654296875,0.61487877368927,0.06858491897583,0.0489269979298114,296.8902587890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.8614501953125,0.0,0.0,0.0009596567833796,297.1285705566406,297.1499938964844,285.1499938964844,0.0,-0.0,292.86749267578125,0.6835384368896484,0.0952127277851104,0.432219922542572,292.86737060546875,284.95001220703125,282.5539855957031,281.6022644042969,292.9195556640625,297.1283569335937,292.870361328125,1.0,0.1603702455759048,0.0,0.0,1.0,1.0,-0.5807943940162659,3.218027870843798e-07,0.5807940363883972,-0.1676689684391021,0.0,0.0,0.0,25.546066284179688,25.0,18.45014953613281,-0.0,36.46783447265625,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.17364501953125,297.1499938964844,285.1499938964844,0.0,-0.0,292.8631591796875,0.0,0.0,0.0009104589116759,296.9705810546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.8631591796875,0.0,0.0,0.0009587571257725,297.0152282714844,297.1499938964844,285.1499938964844,0.0,-0.0,292.88232421875,0.6106082797050476,0.0671697184443473,0.04792220890522,296.8946838378906,297.1499938964844,285.1499938964844,0.0,-0.0,292.8631896972656,0.0,0.0,0.0009587570675648,297.130126953125,297.1499938964844,285.1499938964844,0.0,-0.0,292.88287353515625,0.683343231678009,0.0950954258441925,0.4316485822200775,292.8827209472656,284.95001220703125,282.6185607910156,281.6585388183594,292.9432067871094,297.1299133300781,292.8861999511719,1.0,0.1601209193468094,0.0,0.0,1.0,1.0,-0.578899621963501,3.204618224117439e-07,0.5788993239402771,-0.1669869422912597,0.0,0.0,0.0,25.510969161987305,25.0,22.39498710632324,-0.0,36.24169158935547,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.17364501953125,297.1499938964844,285.1499938964844,0.0,-0.0,292.8631591796875,0.0,0.0,0.0009104589116759,296.9705810546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.8631591796875,0.0,0.0,0.0009587571257725,297.0152282714844,297.1499938964844,285.1499938964844,0.0,-0.0,292.88232421875,0.6106082797050476,0.0671697184443473,0.04792220890522,296.8946838378906,297.1499938964844,285.1499938964844,0.0,-0.0,292.8631896972656,0.0,0.0,0.0009587570675648,297.130126953125,297.1499938964844,285.1499938964844,0.0,-0.0,292.88287353515625,0.683343231678009,0.0950954258441925,0.4316485822200775,292.8827209472656,284.95001220703125,282.6185607910156,281.6585388183594,292.9432067871094,297.1299133300781,292.8861999511719,1.0,0.1601209193468094,0.0,0.0,1.0,1.0,-0.578899621963501,3.204618224117439e-07,0.5788993239402771,-0.1669869422912597,0.0,0.0,0.0,25.510969161987305,25.0,22.39498710632324,-0.0,36.24169158935547,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.1881408691406,297.1499938964844,285.1499938964844,0.0,-0.0,292.8665466308594,0.0,0.0,0.0009095408022403,296.97247314453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.8665466308594,0.0,0.0,0.0009577902383171,297.01959228515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.8988647460937,0.6063976287841797,0.0658383071422576,0.0469757579267025,296.8993530273437,297.1499938964844,285.1499938964844,0.0,-0.0,292.8665771484375,0.0,0.0,0.0009577902383171,297.1318664550781,297.1499938964844,285.1499938964844,0.0,-0.0,292.89947509765625,0.6832480430603027,0.0950142741203308,0.4312382340431213,292.8992919921875,284.95001220703125,282.685546875,281.7167358398437,292.9598388671875,297.1316223144531,292.9028015136719,1.0,0.1598902344703674,0.0,0.0,1.0,1.0,-0.5772678852081299,3.194259647898434e-07,0.5772675275802612,-0.1666953861713409,0.0,0.0,0.0,25.47281265258789,25.0,23.33430290222168,-0.0,36.03995513916016,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.1881408691406,297.1499938964844,285.1499938964844,0.0,-0.0,292.8665466308594,0.0,0.0,0.0009095408022403,296.97247314453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.8665466308594,0.0,0.0,0.0009577902383171,297.01959228515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.8988647460937,0.6063976287841797,0.0658383071422576,0.0469757579267025,296.8993530273437,297.1499938964844,285.1499938964844,0.0,-0.0,292.8665771484375,0.0,0.0,0.0009577902383171,297.1318664550781,297.1499938964844,285.1499938964844,0.0,-0.0,292.89947509765625,0.6832480430603027,0.0950142741203308,0.4312382340431213,292.8992919921875,284.95001220703125,282.685546875,281.7167358398437,292.9598388671875,297.1316223144531,292.9028015136719,1.0,0.1598902344703674,0.0,0.0,1.0,1.0,-0.5772678852081299,3.194259647898434e-07,0.5772675275802612,-0.1666953861713409,0.0,0.0,0.0,25.47281265258789,25.0,23.33430290222168,-0.0,36.03995513916016,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.1952819824219,297.1499938964844,285.1499938964844,0.0,-0.0,292.8688049316406,0.0,0.0,0.0009090389939956,296.9735107421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.8688049316406,0.0,0.0,0.0009572618291713,297.0218505859375,297.1499938964844,285.1499938964844,0.0,-0.0,292.9069519042969,0.6043471097946167,0.0652037262916565,0.0465243980288505,296.9017944335937,297.1499938964844,285.1499938964844,0.0,-0.0,292.86883544921875,0.0,0.0,0.0009572618291713,297.1327819824219,297.1499938964844,285.1499938964844,0.0,-0.0,292.9075622558594,0.6832405924797058,0.0949869304895401,0.4310930669307709,292.90740966796875,284.95001220703125,282.7199401855469,281.7465209960937,292.9668884277344,297.13250732421875,292.9107971191406,1.0,0.159782275557518,0.0,0.0,1.0,1.0,-0.5765500664710999,3.189932158420561e-07,0.576549768447876,-0.1666236817836761,0.0,0.0,0.0,25.45283317565918,25.0,23.02582740783692,-0.0,35.94832229614258,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.2023010253906,297.1499938964844,285.1499938964844,0.0,-0.0,292.8714294433594,0.0,0.0,0.0009084845078177,296.974609375,297.1499938964844,285.1499938964844,0.0,-0.0,292.87139892578125,0.0,0.0,0.0009566779481247,297.024169921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9148864746094,0.6023389101028442,0.0645894855260849,0.0460873022675514,296.9043273925781,297.1499938964844,285.1499938964844,0.0,-0.0,292.8714294433594,0.0,0.0,0.0009566779481247,297.1336975097656,297.1499938964844,285.1499938964844,0.0,-0.0,292.91552734375,0.6832625865936279,0.0949680358171463,0.4309861063957214,292.91534423828125,284.95001220703125,282.7548828125,281.7767639160156,292.9751892089844,297.1334533691406,292.91876220703125,1.0,0.1596793532371521,0.0,0.0,1.0,1.0,-0.5758950710296631,3.1858269267104333e-07,0.5758947730064392,-0.1665180176496505,0.0,0.0,0.0,25.432451248168945,25.0,22.885177612304688,-0.0,35.86272430419922,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.2160339355469,297.1499938964844,285.1499938964844,0.0,-0.0,292.8775634765625,0.0,0.0,0.0009072509710676,296.9768981933594,297.1499938964844,285.1499938964844,0.0,-0.0,292.8775329589844,0.0,0.0,0.0009553789859637,297.0289611816406,297.1499938964844,285.1499938964844,0.0,-0.0,292.9312744140625,0.5984532237052917,0.0634210333228111,0.0452551022171974,296.9095764160156,297.1499938964844,285.1499938964844,0.0,-0.0,292.8775634765625,0.0,0.0,0.0009553789859637,297.1356201171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9319763183594,0.6833882331848145,0.0949552059173584,0.4308837354183197,292.9317932128906,284.95001220703125,282.8265380859375,281.83856201171875,292.9954833984375,297.1353454589844,292.9354858398437,1.0,0.1594887673854828,0.0,0.0,1.0,1.0,-0.5747688412666321,3.178459735408979e-07,0.5747684836387634,-0.1662569642066955,0.0,0.0,0.0,25.390764236450195,25.0,23.91309928894043,-0.0,35.70934295654297,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.2160339355469,297.1499938964844,285.1499938964844,0.0,-0.0,292.8775634765625,0.0,0.0,0.0009072509710676,296.9768981933594,297.1499938964844,285.1499938964844,0.0,-0.0,292.8775329589844,0.0,0.0,0.0009553789859637,297.0289611816406,297.1499938964844,285.1499938964844,0.0,-0.0,292.9312744140625,0.5984532237052917,0.0634210333228111,0.0452551022171974,296.9095764160156,297.1499938964844,285.1499938964844,0.0,-0.0,292.8775634765625,0.0,0.0,0.0009553789859637,297.1356201171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9319763183594,0.6833882331848145,0.0949552059173584,0.4308837354183197,292.9317932128906,284.95001220703125,282.8265380859375,281.83856201171875,292.9954833984375,297.1353454589844,292.9354858398437,1.0,0.1594887673854828,0.0,0.0,1.0,1.0,-0.5747688412666321,3.178459735408979e-07,0.5747684836387634,-0.1662569642066955,0.0,0.0,0.0,25.390764236450195,25.0,23.91309928894043,-0.0,35.70934295654297,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.2294311523437,297.1499938964844,285.1499938964844,0.0,-0.0,292.88494873046875,0.0,0.0,0.0009058380965143,296.9793701171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.88494873046875,0.0,0.0,0.0009538911399431,297.03387451171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9489440917969,0.5947619676589966,0.0623326860368251,0.0444788113236427,296.9150695800781,297.1499938964844,285.1499938964844,0.0,-0.0,292.88494873046875,0.0,0.0,0.0009538911399431,297.1376037597656,297.1499938964844,285.1499938964844,0.0,-0.0,292.9497375488281,0.6836268901824951,0.0949768275022506,0.4309335350990295,292.9495544433594,284.95001220703125,282.90045166015625,281.9020690917969,293.0203552246094,297.1373291015625,292.95361328125,1.0,0.1593190431594848,0.0,0.0,1.0,1.0,-0.5738916397094727,3.1720816195957013e-07,0.5738913416862488,-0.1658904552459716,0.0,0.0,0.0,25.34794044494629,25.0,25.97368812561035,-0.0,35.58002853393555,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.2294311523437,297.1499938964844,285.1499938964844,0.0,-0.0,292.88494873046875,0.0,0.0,0.0009058380965143,296.9793701171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.88494873046875,0.0,0.0,0.0009538911399431,297.03387451171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9489440917969,0.5947619676589966,0.0623326860368251,0.0444788113236427,296.9150695800781,297.1499938964844,285.1499938964844,0.0,-0.0,292.88494873046875,0.0,0.0,0.0009538911399431,297.1376037597656,297.1499938964844,285.1499938964844,0.0,-0.0,292.9497375488281,0.6836268901824951,0.0949768275022506,0.4309335350990295,292.9495544433594,284.95001220703125,282.90045166015625,281.9020690917969,293.0203552246094,297.1373291015625,292.95361328125,1.0,0.1593190431594848,0.0,0.0,1.0,1.0,-0.5738916397094727,3.1720816195957013e-07,0.5738913416862488,-0.1658904552459716,0.0,0.0,0.0,25.34794044494629,25.0,25.97368812561035,-0.0,35.58002853393555,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.2424621582031,297.1499938964844,285.1499938964844,0.0,-0.0,292.8936462402344,0.0,0.0,0.0009042939636856,296.98199462890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.8936462402344,0.0,0.0,0.0009522650507278,297.0389404296875,297.1499938964844,285.1499938964844,0.0,-0.0,292.96881103515625,0.591279149055481,0.0613239146769046,0.0437581986188888,296.9207458496094,297.1499938964844,285.1499938964844,0.0,-0.0,292.8936767578125,0.0,0.0,0.0009522650507278,297.13970947265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9697570800781,0.6839756369590759,0.095034584403038,0.4311427175998688,292.96954345703125,284.95001220703125,282.9765930175781,281.9672546386719,293.04736328125,297.139404296875,292.9740600585937,1.0,0.1591708660125732,0.0,0.0,1.0,1.0,-0.5732721090316772,3.167283750826755e-07,0.5732718110084534,-0.1655568182468414,0.0,0.0,0.0,25.30390739440918,25.0,28.729228973388672,-0.0,35.47540664672852,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.2424621582031,297.1499938964844,285.1499938964844,0.0,-0.0,292.8936462402344,0.0,0.0,0.0009042939636856,296.98199462890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.8936462402344,0.0,0.0,0.0009522650507278,297.0389404296875,297.1499938964844,285.1499938964844,0.0,-0.0,292.96881103515625,0.591279149055481,0.0613239146769046,0.0437581986188888,296.9207458496094,297.1499938964844,285.1499938964844,0.0,-0.0,292.8936767578125,0.0,0.0,0.0009522650507278,297.13970947265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9697570800781,0.6839756369590759,0.095034584403038,0.4311427175998688,292.96954345703125,284.95001220703125,282.9765930175781,281.9672546386719,293.04736328125,297.139404296875,292.9740600585937,1.0,0.1591708660125732,0.0,0.0,1.0,1.0,-0.5732721090316772,3.167283750826755e-07,0.5732718110084534,-0.1655568182468414,0.0,0.0,0.0,25.30390739440918,25.0,28.729228973388672,-0.0,35.47540664672852,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.25,297.1499938964844,285.1499938964844,0.0,-0.0,292.8994140625,0.0,0.0,0.0009033171227201,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8994140625,0.0,0.0,0.0009512364049442,297.0419616699219,297.1499938964844,285.1499938964844,0.0,-0.0,292.9813842773437,0.589336633682251,0.0607675723731517,0.0433602482080459,296.9241638183594,297.1499938964844,285.1499938964844,0.0,-0.0,292.8994445800781,0.0,0.0,0.0009512364049442,297.1409606933594,297.1499938964844,285.1499938964844,0.0,-0.0,292.982421875,0.6842350363731384,0.0950859859585762,0.4313431084156036,292.982177734375,284.95001220703125,283.0223693847656,282.0062866210937,293.0644836425781,297.14068603515625,292.9869384765625,1.0,0.1590940356254577,0.0,0.0,1.0,1.0,-0.5730313658714294,3.1651623544348695e-07,0.5730310678482056,-0.1653620302677154,0.0,0.0,0.0,25.27742576599121,25.0,30.40434837341309,-0.0,35.42565155029297,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.2552185058594,297.1499938964844,285.1499938964844,0.0,-0.0,292.9037780761719,0.0,0.0,0.0009026166517287,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9037475585937,0.0,0.0,0.0009504987974651,297.0440979003906,297.1499938964844,285.1499938964844,0.0,-0.0,292.9906005859375,0.5880209803581238,0.06039360165596,0.0430924594402313,296.9266052246094,297.1499938964844,285.1499938964844,0.0,-0.0,292.9037780761719,0.0,0.0,0.0009504987974651,297.1418762207031,297.1499938964844,285.1499938964844,0.0,-0.0,292.99169921875,0.6844388842582703,0.0951297730207443,0.4315181374549866,292.991455078125,284.95001220703125,283.0549011230469,282.03399658203125,293.07623291015625,297.1415710449219,292.9963684082031,1.0,0.1590447723865509,0.0,0.0,1.0,1.0,-0.5729174017906189,3.164135478073149e-07,0.572917103767395,-0.1652640551328659,0.0,0.0,0.0,25.258604049682617,25.0,31.472644805908203,-0.0,35.39598846435547,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.2615051269531,297.1499938964844,285.1499938964844,0.0,-0.0,292.90936279296875,0.0,0.0,0.0009017544216476,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.90936279296875,0.0,0.0,0.0009495908161625,297.0467224121094,297.1499938964844,285.1499938964844,0.0,-0.0,293.00213623046875,0.586478054523468,0.059957880526781,0.0427801087498664,296.9295959472656,297.1499938964844,285.1499938964844,0.0,-0.0,292.90936279296875,0.0,0.0,0.0009495908161625,297.1430053710937,297.1499938964844,285.1499938964844,0.0,-0.0,293.0032958984375,0.6847101449966431,0.0951915755867958,0.43176931142807,293.0030517578125,284.95001220703125,283.0948486328125,282.0679626464844,293.0896911621094,297.1427001953125,293.0080871582031,1.0,0.1589901894330978,0.0,0.0,1.0,1.0,-0.5728407502174377,3.1634544939151965e-07,0.5728403925895691,-0.165200650691986,0.0,0.0,0.0,25.23548889160156,25.0,32.43718719482422,-0.0,35.36585235595703,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.2677307128906,297.1499938964844,285.1499938964844,0.0,-0.0,292.9153137207031,0.0,0.0,0.0009008757187984,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9153137207031,0.0,0.0,0.0009486655471846,297.0493469238281,297.1499938964844,285.1499938964844,0.0,-0.0,293.013916015625,0.5849960446357727,0.0595418848097324,0.0424815267324447,296.9326171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9153137207031,0.0,0.0,0.0009486655471846,297.1441345214844,297.1499938964844,285.1499938964844,0.0,-0.0,293.0151062011719,0.6850080490112305,0.0952627956867218,0.4320628643035888,293.0148620605469,284.95001220703125,283.1353454589844,282.102294921875,293.1025085449219,297.1438293457031,293.0199584960937,1.0,0.1589413434267044,0.0,0.0,1.0,1.0,-0.572831392288208,3.163349333590304e-07,0.5728310942649841,-0.1651872843503952,0.0,0.0,0.0,25.21210289001465,25.0,33.033084869384766,-0.0,35.342140197753906,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.280029296875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9281921386719,0.0,0.0,0.0008990491041913,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9281921386719,0.0,0.0,0.0009467419586144,297.0546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0377502441406,0.5822249054908752,0.058768693357706,0.0419254824519157,296.93878173828125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9281921386719,0.0,0.0,0.0009467419586144,297.146484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0390014648437,0.6856849789619446,0.0954327136278152,0.4327742159366607,293.0387268066406,284.95001220703125,283.21783447265625,282.1720275878906,293.1279602050781,297.1461486816406,293.0439147949219,1.0,0.158860981464386,0.0,0.0,1.0,1.0,-0.5730109214782715,3.164533666222269e-07,0.5730106234550476,-0.165232166647911,0.0,0.0,0.0,25.164764404296875,25.0,33.735801696777344,-0.0,35.31380844116211,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.280029296875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9281921386719,0.0,0.0,0.0008990491041913,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9281921386719,0.0,0.0,0.0009467419586144,297.0546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0377502441406,0.5822249054908752,0.058768693357706,0.0419254824519157,296.93878173828125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9281921386719,0.0,0.0,0.0009467419586144,297.146484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0390014648437,0.6856849789619446,0.0954327136278152,0.4327742159366607,293.0387268066406,284.95001220703125,283.21783447265625,282.1720275878906,293.1279602050781,297.1461486816406,293.0439147949219,1.0,0.158860981464386,0.0,0.0,1.0,1.0,-0.5730109214782715,3.164533666222269e-07,0.5730106234550476,-0.165232166647911,0.0,0.0,0.0,25.164764404296875,25.0,33.735801696777344,-0.0,35.31380844116211,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.29217529296875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9423522949219,0.0,0.0,0.0008971150964498,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9423217773437,0.0,0.0,0.0009447053889743,297.0600891113281,297.1499938964844,285.1499938964844,0.0,-0.0,293.0621032714844,0.579724907875061,0.0580736882984638,0.0414240956306457,296.9450988769531,297.1499938964844,285.1499938964844,0.0,-0.0,292.9423522949219,0.0,0.0,0.0009447053889743,297.1488342285156,297.1499938964844,285.1499938964844,0.0,-0.0,293.0634460449219,0.6864699721336365,0.0956384688615799,0.4336469173431396,293.06317138671875,284.95001220703125,283.3023986816406,282.2431640625,293.1552429199219,297.14849853515625,293.0685119628906,1.0,0.1588039547204971,0.0,0.0,1.0,1.0,-0.5734492540359497,3.1672459499532124e-07,0.5734489560127258,-0.1652960330247879,0.0,0.0,0.0,25.11701011657715,25.0,34.68524169921875,-0.0,35.31068420410156,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.29217529296875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9423522949219,0.0,0.0,0.0008971150964498,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9423217773437,0.0,0.0,0.0009447053889743,297.0600891113281,297.1499938964844,285.1499938964844,0.0,-0.0,293.0621032714844,0.579724907875061,0.0580736882984638,0.0414240956306457,296.9450988769531,297.1499938964844,285.1499938964844,0.0,-0.0,292.9423522949219,0.0,0.0,0.0009447053889743,297.1488342285156,297.1499938964844,285.1499938964844,0.0,-0.0,293.0634460449219,0.6864699721336365,0.0956384688615799,0.4336469173431396,293.06317138671875,284.95001220703125,283.3023986816406,282.2431640625,293.1552429199219,297.14849853515625,293.0685119628906,1.0,0.1588039547204971,0.0,0.0,1.0,1.0,-0.5734492540359497,3.1672459499532124e-07,0.5734489560127258,-0.1652960330247879,0.0,0.0,0.0,25.11701011657715,25.0,34.68524169921875,-0.0,35.31068420410156,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
