time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12116460,297.3041687011719,297.1499938964844,285.1499938964844,0.0,-0.0,292.9576721191406,0.0,0.0,0.0008950728806667,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9576721191406,0.0,0.0,0.0009425548487342,297.0655212402344,297.1499938964844,285.1499938964844,0.0,-0.0,293.0874328613281,0.5775083899497986,0.0574565529823303,0.0409770980477333,296.95147705078125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9576721191406,0.0,0.0,0.0009425548487342,297.1512451171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0888977050781,0.6873618960380554,0.095879890024662,0.4346789419651031,293.0885925292969,284.95001220703125,283.3889465332031,282.315673828125,293.18487548828125,297.1509094238281,293.0942077636719,1.0,0.158770352602005,0.0,0.0,1.0,1.0,-0.5741437077522278,3.171397509049712e-07,0.5741434097290039,-0.1653599441051483,0.0,0.0,0.0,25.068986892700195,25.0,36.13379287719727,-0.0,35.3326416015625,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.3041687011719,297.1499938964844,285.1499938964844,0.0,-0.0,292.9576721191406,0.0,0.0,0.0008950728806667,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9576721191406,0.0,0.0,0.0009425548487342,297.0655212402344,297.1499938964844,285.1499938964844,0.0,-0.0,293.0874328613281,0.5775083899497986,0.0574565529823303,0.0409770980477333,296.95147705078125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9576721191406,0.0,0.0,0.0009425548487342,297.1512451171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0888977050781,0.6873618960380554,0.095879890024662,0.4346789419651031,293.0885925292969,284.95001220703125,283.3889465332031,282.315673828125,293.18487548828125,297.1509094238281,293.0942077636719,1.0,0.158770352602005,0.0,0.0,1.0,1.0,-0.5741437077522278,3.171397509049712e-07,0.5741434097290039,-0.1653599441051483,0.0,0.0,0.0,25.068986892700195,25.0,36.13379287719727,-0.0,35.3326416015625,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.3160095214844,297.1499938964844,285.1499938964844,0.0,-0.0,292.9742126464844,0.0,0.0,0.0008929382893256,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.97418212890625,0.0,0.0,0.0009403070434927,297.071044921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.11407470703125,0.5755845904350281,0.056917130947113,0.0405843667685985,296.9580078125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9742126464844,0.0,0.0,0.0009403070434927,297.1536865234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.1156311035156,0.688359260559082,0.096157431602478,0.4358719885349273,293.1153259277344,284.95001220703125,283.4774475097656,282.389404296875,293.2158508300781,297.1533508300781,293.1212158203125,1.0,0.1587603390216827,0.0,0.0,1.0,1.0,-0.5750961899757385,3.177195537773514e-07,0.5750958323478699,-0.1654727160930633,0.0,0.0,0.0,25.0206356048584,25.0,37.84608459472656,-0.0,35.379859924316406,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.3160095214844,297.1499938964844,285.1499938964844,0.0,-0.0,292.9742126464844,0.0,0.0,0.0008929382893256,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.97418212890625,0.0,0.0,0.0009403070434927,297.071044921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.11407470703125,0.5755845904350281,0.056917130947113,0.0405843667685985,296.9580078125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9742126464844,0.0,0.0,0.0009403070434927,297.1536865234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.1156311035156,0.688359260559082,0.096157431602478,0.4358719885349273,293.1153259277344,284.95001220703125,283.4774475097656,282.389404296875,293.2158508300781,297.1533508300781,293.1212158203125,1.0,0.1587603390216827,0.0,0.0,1.0,1.0,-0.5750961899757385,3.177195537773514e-07,0.5750958323478699,-0.1654727160930633,0.0,0.0,0.0,25.0206356048584,25.0,37.84608459472656,-0.0,35.379859924316406,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.3218994140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.98291015625,0.0,0.0,0.0008918393868952,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.98291015625,0.0,0.0,0.0009391498169861,297.07379150390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1278381347656,0.574735701084137,0.0566766299307346,0.0404084026813507,296.9613037109375,297.1499938964844,285.1499938964844,0.0,-0.0,292.98291015625,0.0,0.0,0.0009391498169861,297.1549377441406,297.1499938964844,285.1499938964844,0.0,-0.0,293.12945556640625,0.688897430896759,0.0963099524378776,0.4365298748016357,293.129150390625,284.95001220703125,283.5223999023437,282.4267578125,293.2314758300781,297.15460205078125,293.1351318359375,1.0,0.1587642580270767,0.0,0.0,1.0,1.0,-0.5756704211235046,3.1807678624318214e-07,0.575670063495636,-0.1655593812465667,0.0,0.0,0.0,24.99630546569824,25.0,38.621463775634766,-0.0,35.41305923461914,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.3277587890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9919128417969,0.0,0.0,0.0008907199953682,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9919128417969,0.0,0.0,0.000937971053645,297.0765686035156,297.1499938964844,285.1499938964844,0.0,-0.0,293.1418762207031,0.5739632248878479,0.056455485522747,0.0402459800243377,296.9646301269531,297.1499938964844,285.1499938964844,0.0,-0.0,292.9919128417969,0.0,0.0,0.000937971053645,297.1561889648437,297.1499938964844,285.1499938964844,0.0,-0.0,293.1435241699219,0.6894619464874268,0.0964716449379921,0.4372287690639496,293.1432189941406,284.95001220703125,283.5678405761719,282.4643859863281,293.2471618652344,297.15582275390625,293.1492919921875,1.0,0.1587741523981094,0.0,0.0,1.0,1.0,-0.5763100385665894,3.184797776611959e-07,0.5763096809387207,-0.165668100118637,0.0,0.0,0.0,24.97187232971192,25.0,39.3294792175293,-0.0,35.45267868041992,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.3393859863281,297.1499938964844,285.1499938964844,0.0,-0.0,293.0107727050781,0.0,0.0,0.0008884200942702,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0107727050781,0.0,0.0,0.0009355491492897,297.0821533203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.17059326171875,0.5726500153541565,0.0560707859694957,0.0399614386260509,296.97137451171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0107727050781,0.0,0.0,0.0009355491492897,297.15869140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.17236328125,0.6906692981719971,0.0968224108219146,0.4387492835521698,293.1720275878906,284.95001220703125,283.6600646972656,282.5404968261719,293.2787170410156,297.1583557128906,293.1782531738281,1.0,0.1588119268417358,0.0,0.0,1.0,1.0,-0.5777846574783325,3.1942187206368544e-07,0.5777843594551086,-0.165949136018753,0.0,0.0,0.0,24.922725677490234,25.0,40.5595588684082,-0.0,35.55119323730469,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.3393859863281,297.1499938964844,285.1499938964844,0.0,-0.0,293.0107727050781,0.0,0.0,0.0008884200942702,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0107727050781,0.0,0.0,0.0009355491492897,297.0821533203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.17059326171875,0.5726500153541565,0.0560707859694957,0.0399614386260509,296.97137451171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0107727050781,0.0,0.0,0.0009355491492897,297.15869140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.17236328125,0.6906692981719971,0.0968224108219146,0.4387492835521698,293.1720275878906,284.95001220703125,283.6600646972656,282.5404968261719,293.2787170410156,297.1583557128906,293.1782531738281,1.0,0.1588119268417358,0.0,0.0,1.0,1.0,-0.5777846574783325,3.1942187206368544e-07,0.5777843594551086,-0.165949136018753,0.0,0.0,0.0,24.922725677490234,25.0,40.5595588684082,-0.0,35.55119323730469,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.35089111328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.03076171875,0.0,0.0,0.0008860362577252,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.03076171875,0.0,0.0,0.0009330388274975,297.0877380371094,297.1499938964844,285.1499938964844,0.0,-0.0,293.2001342773437,0.5716500282287598,0.0557623505592346,0.0397303067147731,296.9781799316406,297.1499938964844,285.1499938964844,0.0,-0.0,293.03076171875,0.0,0.0,0.0009330388274975,297.1612243652344,297.1499938964844,285.1499938964844,0.0,-0.0,293.20196533203125,0.6919809579849243,0.0972096025943756,0.4404330849647522,293.2016296386719,284.95001220703125,283.7541198730469,282.61767578125,293.3108215332031,297.160888671875,293.2080078125,1.0,0.158873826265335,0.0,0.0,1.0,1.0,-0.5795190930366516,3.205401526429341e-07,0.5795187950134277,-0.1663012206554412,0.0,0.0,0.0,24.873275756835938,25.0,41.652950286865234,-0.0,35.675533294677734,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.35089111328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.03076171875,0.0,0.0,0.0008860362577252,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.03076171875,0.0,0.0,0.0009330388274975,297.0877380371094,297.1499938964844,285.1499938964844,0.0,-0.0,293.2001342773437,0.5716500282287598,0.0557623505592346,0.0397303067147731,296.9781799316406,297.1499938964844,285.1499938964844,0.0,-0.0,293.03076171875,0.0,0.0,0.0009330388274975,297.1612243652344,297.1499938964844,285.1499938964844,0.0,-0.0,293.20196533203125,0.6919809579849243,0.0972096025943756,0.4404330849647522,293.2016296386719,284.95001220703125,283.7541198730469,282.61767578125,293.3108215332031,297.160888671875,293.2080078125,1.0,0.158873826265335,0.0,0.0,1.0,1.0,-0.5795190930366516,3.205401526429341e-07,0.5795187950134277,-0.1663012206554412,0.0,0.0,0.0,24.873275756835938,25.0,41.652950286865234,-0.0,35.675533294677734,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.3623046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.05181884765625,0.0,0.0,0.000883565749973,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.05181884765625,0.0,0.0,0.0009304372943006,297.09332275390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.23046875,0.5709658265113831,0.0555292852222919,0.0395519584417343,296.985107421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.05181884765625,0.0,0.0,0.0009304372943006,297.1637878417969,297.1499938964844,285.1499938964844,0.0,-0.0,293.2323913574219,0.6933962106704712,0.0976330265402793,0.4422792494297027,293.2320251464844,284.95001220703125,283.8499450683594,282.69586181640625,293.3437194824219,297.1634521484375,293.2385559082031,1.0,0.1589599549770355,0.0,0.0,1.0,1.0,-0.581511378288269,3.218286508399615e-07,0.5815110802650452,-0.1667096465826034,0.0,0.0,0.0,24.823598861694336,25.0,42.75169372558594,-0.0,35.82577896118164,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.3623046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.05181884765625,0.0,0.0,0.000883565749973,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.05181884765625,0.0,0.0,0.0009304372943006,297.09332275390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.23046875,0.5709658265113831,0.0555292852222919,0.0395519584417343,296.985107421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.05181884765625,0.0,0.0,0.0009304372943006,297.1637878417969,297.1499938964844,285.1499938964844,0.0,-0.0,293.2323913574219,0.6933962106704712,0.0976330265402793,0.4422792494297027,293.2320251464844,284.95001220703125,283.8499450683594,282.69586181640625,293.3437194824219,297.1634521484375,293.2385559082031,1.0,0.1589599549770355,0.0,0.0,1.0,1.0,-0.581511378288269,3.218286508399615e-07,0.5815110802650452,-0.1667096465826034,0.0,0.0,0.0,24.823598861694336,25.0,42.75169372558594,-0.0,35.82577896118164,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.3719482421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0705871582031,0.0,0.0,0.0008813933236524,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.070556640625,0.0,0.0,0.0009281496168114,297.0980834960937,297.1499938964844,285.1499938964844,0.0,-0.0,293.2569580078125,0.5706319212913513,0.0553893260657787,0.0394410640001297,296.9910583496094,297.1499938964844,285.1499938964844,0.0,-0.0,293.0705871582031,0.0,0.0,0.0009281496168114,297.1659851074219,297.1499938964844,285.1499938964844,0.0,-0.0,293.2589416503906,0.6946823596954346,0.0980221480131149,0.4439792037010193,293.2585754394531,284.95001220703125,283.9329528808594,282.7632141113281,293.3724670410156,297.1656494140625,293.2652587890625,1.0,0.1590524762868881,0.0,0.0,1.0,1.0,-0.5834102630615234,3.230591403280414e-07,0.5834099650382996,-0.1670991778373718,0.0,0.0,0.0,24.7811279296875,25.0,43.72782516479492,-0.0,35.9742431640625,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.37359619140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.07391357421875,0.0,0.0,0.0008810090948827,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.07391357421875,0.0,0.0,0.0009277450153604,297.0989074707031,297.1499938964844,285.1499938964844,0.0,-0.0,293.2616271972656,0.5705975890159607,0.0553705245256423,0.0394256599247455,296.9920959472656,297.1499938964844,285.1499938964844,0.0,-0.0,293.07391357421875,0.0,0.0,0.0009277450153604,297.1663818359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.2636413574219,0.6949137449264526,0.0980925410985946,0.444286972284317,293.2632751464844,284.95001220703125,283.947509765625,282.7749938964844,293.3775329589844,297.1660461425781,293.2699584960937,1.0,0.1590704023838043,0.0,0.0,1.0,1.0,-0.5837597250938416,3.232859171475866e-07,0.5837593674659729,-0.1671710312366485,0.0,0.0,0.0,24.773727416992188,25.0,43.900146484375,-0.0,36.00202560424805,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,297.37921142578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0853271484375,0.0,0.0,0.0008796987822279,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0853271484375,0.0,0.0,0.0009263651445508,297.1017150878906,297.1499938964844,285.1499938964844,0.0,-0.0,293.27752685546875,0.5705318450927734,0.055318746715784,0.0393818505108356,296.9956359863281,297.1499938964844,285.1499938964844,0.0,-0.0,293.0853271484375,0.0,0.0,0.0009263651445508,297.16766357421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2795715332031,0.6957105398178101,0.0983358323574066,0.4453514516353607,293.2792053222656,284.95001220703125,283.9969177246094,282.8149108886719,293.394775390625,297.1673278808594,293.2859802246094,1.0,0.1591347754001617,0.0,0.0,1.0,1.0,-0.5849797129631042,3.2407839967163454e-07,0.5849793553352356,-0.1674223691225052,0.0,0.0,0.0,24.748722076416016,25.0,44.48335647583008,-0.0,36.09996795654297,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,297.3847961425781,297.1499938964844,285.1499938964844,0.0,-0.0,293.0970153808594,0.0,0.0,0.0008783672819845,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0970153808594,0.0,0.0,0.0009249630384147,297.1044921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2936706542969,0.5705445408821106,0.0552851520478725,0.039350789040327,296.9991760253906,297.1499938964844,285.1499938964844,0.0,-0.0,293.0970153808594,0.0,0.0,0.0009249630384147,297.1689758300781,297.1499938964844,285.1499938964844,0.0,-0.0,293.2957458496094,0.6965324282646179,0.0985881313681602,0.4464562535285949,293.2953796386719,284.95001220703125,284.0467224121094,282.8550109863281,293.41217041015625,297.16864013671875,293.3022155761719,1.0,0.1592052578926086,0.0,0.0,1.0,1.0,-0.5862632989883423,3.249134863381187e-07,0.5862629413604736,-0.1676875501871109,0.0,0.0,0.0,24.723670959472656,25.0,45.06724548339844,-0.0,36.2044792175293,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,297.3909912109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.1103820800781,0.0,0.0,0.0008768506231717,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1103820800781,0.0,0.0,0.0009233659366145,297.1076354980469,297.1499938964844,285.1499938964844,0.0,-0.0,293.3119812011719,0.5706517696380615,0.0552690178155899,0.0393310599029064,297.003173828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1103820800781,0.0,0.0,0.0009233659366145,297.1704406738281,297.1499938964844,285.1499938964844,0.0,-0.0,293.3141174316406,0.6974827647209167,0.0988814234733581,0.4477415978908539,293.313720703125,284.95001220703125,284.1029968261719,282.9001770019531,293.4319152832031,297.17010498046875,293.3206481933594,1.0,0.1592914760112762,0.0,0.0,1.0,1.0,-0.5877764821052551,3.258995491250971e-07,0.5877761244773865,-0.1680007427930832,0.0,0.0,0.0,24.6955623626709,25.0,45.72055435180664,-0.0,36.32939147949219,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,297.3958435058594,297.1499938964844,285.1499938964844,0.0,-0.0,293.12109375,0.0,0.0,0.0008756402530707,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.12109375,0.0,0.0,0.0009220913634635,297.1100769042969,297.1499938964844,285.1499938964844,0.0,-0.0,293.3265686035156,0.5708041191101074,0.0552721098065376,0.0393265783786773,297.0063171386719,297.1499938964844,285.1499938964844,0.0,-0.0,293.12109375,0.0,0.0,0.0009220913634635,297.1716003417969,297.1499938964844,285.1499938964844,0.0,-0.0,293.3287353515625,0.6982511878013611,0.0991197526454925,0.4487867951393127,293.3283386230469,284.95001220703125,284.1475524902344,282.93585205078125,293.44757080078125,297.1712341308594,293.3353271484375,1.0,0.1593645960092544,0.0,0.0,1.0,1.0,-0.5890209078788757,3.267116142069426e-07,0.5890205502510071,-0.1682584881782531,0.0,0.0,0.0,24.67343521118164,25.0,46.23363876342773,-0.0,36.43334579467773,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1461181640625,0.0,0.050000000745058,0.0008728263201192,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1461181640625,0.0,0.050000000745058,0.0009191281278617,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3603210449219,0.5713744759559631,0.1025641709566116,0.03935257345438,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1461181640625,0.0,0.050000000745058,0.0009191281278617,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.362548828125,0.700069010257721,0.1447030752897262,0.4512787461280823,293.3621520996094,291.1499938964844,284.25,283.0174255371094,293.4837646484375,297.1738586425781,293.3692932128906,1.0,0.1595485508441925,0.0,0.0,1.0,1.0,-0.5920321345329285,3.2868061339286214e-07,0.5920317769050598,-0.1688816994428634,0.0,0.0,0.0,24.62300682067871,45.0,47.4004135131836,-0.0,36.68893432617188,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1461181640625,0.0,0.050000000745058,0.0008728263201192,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1461181640625,0.0,0.050000000745058,0.0009191281278617,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3603210449219,0.5713744759559631,0.1025641709566116,0.03935257345438,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1461181640625,0.0,0.050000000745058,0.0009191281278617,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.362548828125,0.700069010257721,0.1447030752897262,0.4512787461280823,293.3621520996094,291.1499938964844,284.25,283.0174255371094,293.4837646484375,297.1738586425781,293.3692932128906,1.0,0.1595485508441925,0.0,0.0,1.0,1.0,-0.5920321345329285,3.2868061339286214e-07,0.5920317769050598,-0.1688816994428634,0.0,0.0,0.0,24.62300682067871,45.0,47.4004135131836,-0.0,36.68893432617188,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.34698486328125,0.670960009098053,0.050000000745058,0.0407608412206172,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3465576171875,0.670960009098053,0.050000000745058,0.042923130095005,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4000549316406,0.8657190799713135,0.1018824875354766,0.0685152634978294,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3465270996094,0.670960009098053,0.050000000745058,0.042923130095005,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4026184082031,0.9453034996986388,0.1445741951465606,0.5618981719017029,293.40350341796875,291.1499938964844,284.3018493652344,283.05841064453125,293.9095458984375,297.1723022460937,293.4371643066406,1.0,0.1685229837894439,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.896373987197876,0.0481498353183269,0.8482241630554199,-0.1780461817979812,0.0,0.0,0.0,12.064865112304688,45.0,185.8653717041016,-0.0,60.33631134033203,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.51513671875,0.6900020241737366,0.050000000745058,0.0450945831835269,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5151062011719,0.6900020241737366,0.050000000745058,0.0474867671728134,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5409240722656,0.8690134882926941,0.1005073711276054,0.0708519965410232,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5151062011719,0.6900020241737366,0.050000000745058,0.0474867671728134,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.54559326171875,0.9492042660713196,0.1441766917705536,0.5808736681938171,293.54718017578125,291.1499938964844,284.35418701171875,283.0994873046875,293.9556579589844,297.166748046875,293.5790100097656,1.0,0.1774521470069885,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.9501798152923584,0.2417364716529846,0.7084433436393738,0.0046113668940961,0.0,0.0,0.0,12.934563636779783,48.0,249.80343627929688,-0.0,69.83202362060547,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.71484375,0.6744332909584045,0.1120761707425117,0.0452803894877433,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.71484375,0.6744332909584045,0.050000000745058,0.0476824305951595,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4931030273437,0.8444519639015198,0.0981101244688034,0.0694905519485473,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.71484375,0.6744332909584045,0.050000000745058,0.0476824305951595,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.40753173828125,0.9613006711006165,0.1422291696071624,0.6443071365356445,292.3951416015625,291.1499938964844,284.4444274902344,283.1695861816406,286.6905822753906,297.14794921875,291.9422302246094,1.0,0.1912049949169159,0.740738570690155,0.740738570690155,0.2592614293098449,1.0,-1.03020441532135,0.8752186894416809,0.1549857258796692,0.6223740577697754,0.0,0.0,0.0,14.832681655883787,48.0,-2657.18212890625,-0.0,87.89886474609375,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1482849121094,0.7518860101699829,0.1117751747369766,0.0631402134895324,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2098388671875,0.6730106472969055,0.050000000745058,0.0476857423782348,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9376220703125,0.8413724899291992,0.09733547270298,0.0691114217042923,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2098388671875,0.6730106472969055,0.050000000745058,0.0476857423782348,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8398132324219,0.9579652547836304,0.1413527280092239,0.6418135166168213,291.8232727050781,291.1499938964844,284.4602355957031,283.1817932128906,285.90826416015625,297.1397399902344,291.3525695800781,1.0,0.193606361746788,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-1.0433533191680908,0.9434739947319032,0.0998792648315429,0.6868771910667419,0.0,0.0,0.0,15.073466300964355,68.0,-3128.43310546875,-0.0,91.50387573242188,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.02508544921875,0.8027304410934448,0.1066831201314926,0.0967392846941948,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3385925292969,0.6240367293357849,0.050000000745058,0.0478386953473091,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.051025390625,0.7724323868751526,0.0936496406793594,0.0672311931848526,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3385925292969,0.6240367293357849,0.050000000745058,0.0478386953473091,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9564819335937,0.873483419418335,0.1370332092046737,0.6279615163803101,289.9320983886719,291.1499938964844,284.513916015625,283.2229919433594,284.51611328125,297.0990600585937,289.5539245605469,1.0,0.2039400190114975,1.0,1.0,0.0,1.0,-1.0652389526367188,1.0652340650558472,4.860367880610284e-06,0.8049865961074829,0.0,0.0,0.0,19.26936721801757,68.0,-3826.265869140625,-0.0,103.86151123046876,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71612548828125,0.718657374382019,0.0999372377991676,0.0936270207166671,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9144287109375,0.5576106309890747,0.050000000745058,0.0481864437460899,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7378234863281,0.6890375018119812,0.0888655260205268,0.0644862502813339,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9144287109375,0.5576106309890747,0.050000000745058,0.0481864437460899,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6796569824219,0.7815009355545044,0.131375104188919,0.6069200038909912,288.6649475097656,291.1499938964844,284.5679931640625,283.26416015625,284.5621643066406,297.0461120605469,288.4570617675781,1.0,0.2139983624219894,1.0,1.0,0.0,1.0,-1.033800482749939,1.0337995290756226,9.745467650645878e-07,0.7796987891197205,0.0,0.0,0.0,27.670875549316406,56.0,-3276.00537109375,-0.0,111.68213653564452,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4156188964844,0.6354043483734131,0.0889913216233253,0.0835086703300476,296.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4953918457031,0.5073511600494385,0.050000000745058,0.0486673228442668,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4264831542969,0.6131991744041443,0.0793468207120895,0.0581028796732425,296.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4953918457031,0.5073511600494385,0.050000000745058,0.0486673228442668,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3927917480469,0.701901376247406,0.1199106276035308,0.5574783682823181,287.38409423828125,291.1499938964844,284.67730712890625,283.34649658203125,284.6708984375,296.95172119140625,287.2587280273437,1.0,0.2220382988452911,1.0,1.0,0.0,1.0,-0.955805242061615,0.9558043479919434,8.61171429278329e-07,0.716458261013031,0.0,0.0,0.0,38.88310623168945,44.0,-2048.01806640625,-0.0,113.0341339111328,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4156188964844,0.6354043483734131,0.0889913216233253,0.0835086703300476,296.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4953918457031,0.5073511600494385,0.050000000745058,0.0486673228442668,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4264831542969,0.6131991744041443,0.0793468207120895,0.0581028796732425,296.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4953918457031,0.5073511600494385,0.050000000745058,0.0486673228442668,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3927917480469,0.701901376247406,0.1199106276035308,0.5574783682823181,287.38409423828125,291.1499938964844,284.67730712890625,283.34649658203125,284.6708984375,296.95172119140625,287.2587280273437,1.0,0.2220382988452911,1.0,1.0,0.0,1.0,-0.955805242061615,0.9558043479919434,8.61171429278329e-07,0.716458261013031,0.0,0.0,0.0,38.88310623168945,44.0,-2048.01806640625,-0.0,113.0341339111328,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8414611816406,0.6092854142189026,0.0836391821503639,0.078379213809967,296.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8957214355469,0.4959744811058044,0.050000000745058,0.0488433912396431,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8506164550781,0.5828018188476562,0.0738173425197601,0.0541731491684913,296.8269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8957214355469,0.4959744811058044,0.050000000745058,0.0488433912396431,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8227233886719,0.6716795563697815,0.1130282133817672,0.5262576341629028,286.8155212402344,291.1499938964844,284.75079345703125,283.40118408203125,284.7440185546875,296.9383239746094,286.71630859375,1.0,0.2226987034082412,1.0,1.0,0.0,1.0,-0.9078800678253174,0.9078792929649352,7.958115020301193e-07,0.6775050163269043,0.0,0.0,0.0,42.78071594238281,44.0,-1487.0120849609375,-0.0,108.76483154296876,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.60858154296875,0.5992010831832886,0.0813979879021644,0.0762125179171562,296.8487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65350341796875,0.4930348992347717,0.050000000745058,0.0488948188722133,296.8741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6171569824219,0.5708432197570801,0.0713458061218261,0.0523702912032604,296.8086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.65350341796875,0.4930348992347717,0.050000000745058,0.0488948188722133,296.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.59185791015625,0.6609922647476196,0.1098461225628852,0.5115722417831421,286.5852966308594,291.1499938964844,284.7879943847656,283.4286499023437,284.781005859375,296.9344787597656,286.497314453125,1.0,0.2218956053256988,1.0,1.0,0.0,1.0,-0.8856120705604553,0.8856112957000732,7.665186672056734e-07,0.6593911051750183,0.0,0.0,0.0,43.83059310913086,32.0,-1264.4742431640625,-0.0,105.66319274902344,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08428955078125,0.5808417201042175,0.0761017948389053,0.0710119679570198,296.8100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.10986328125,0.4913862347602844,0.050000000745058,0.0489248931407928,296.84686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09136962890625,0.5470291376113892,0.0650683864951133,0.0477153062820434,296.76171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10986328125,0.4913862347602844,0.050000000745058,0.0489248931407928,296.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0729675292969,0.6414558291435242,0.1014635115861892,0.4721803963184356,286.06805419921875,291.1499938964844,284.8999328613281,283.510498046875,284.8923645019531,296.9296569824219,286.0076599121094,1.0,0.2159007042646408,1.0,1.0,0.0,1.0,-0.8265738487243652,0.8265731334686279,6.920434429957822e-07,0.6113370656967163,0.0,0.0,0.0,43.94723892211914,25.0,-773.1395263671875,-0.0,94.0220184326172,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08428955078125,0.5808417201042175,0.0761017948389053,0.0710119679570198,296.8100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.10986328125,0.4913862347602844,0.050000000745058,0.0489248931407928,296.84686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09136962890625,0.5470291376113892,0.0650683864951133,0.0477153062820434,296.76171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10986328125,0.4913862347602844,0.050000000745058,0.0489248931407928,296.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0729675292969,0.6414558291435242,0.1014635115861892,0.4721803963184356,286.06805419921875,291.1499938964844,284.8999328613281,283.510498046875,284.8923645019531,296.9296569824219,286.0076599121094,1.0,0.2159007042646408,1.0,1.0,0.0,1.0,-0.8265738487243652,0.8265731334686279,6.920434429957822e-07,0.6113370656967163,0.0,0.0,0.0,43.94723892211914,25.0,-773.1395263671875,-0.0,94.0220184326172,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75115966796875,0.573731005191803,0.0723917186260223,0.0672868490219116,296.78125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655639648437,0.4952010810375213,0.050000000745058,0.048857357352972,296.8356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568664550781,0.5339574217796326,0.0600800476968288,0.0439702942967414,296.72686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655639648437,0.4952010810375213,0.050000000745058,0.048857357352972,296.7933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440490722656,0.6316208839416504,0.0945979803800582,0.4394013285636902,285.74053955078125,291.1499938964844,285.012939453125,283.5918884277344,285.0048217773437,296.92657470703125,285.7008056640625,1.0,0.207673043012619,1.0,1.0,0.0,1.0,-0.7781025171279907,0.778101921081543,6.34223283668689e-07,0.5718674063682556,0.0,0.0,0.0,41.73282623291016,25.0,-461.5628356933594,-0.0,82.12889862060547,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75115966796875,0.573731005191803,0.0723917186260223,0.0672868490219116,296.78125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655639648437,0.4952010810375213,0.050000000745058,0.048857357352972,296.8356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568664550781,0.5339574217796326,0.0600800476968288,0.0439702942967414,296.72686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655639648437,0.4952010810375213,0.050000000745058,0.048857357352972,296.7933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440490722656,0.6316208839416504,0.0945979803800582,0.4394013285636902,285.74053955078125,291.1499938964844,285.012939453125,283.5918884277344,285.0048217773437,296.92657470703125,285.7008056640625,1.0,0.207673043012619,1.0,1.0,0.0,1.0,-0.7781025171279907,0.778101921081543,6.34223283668689e-07,0.5718674063682556,0.0,0.0,0.0,41.73282623291016,25.0,-461.5628356933594,-0.0,82.12889862060547,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6371154785156,0.5706716179847717,0.0709735602140426,0.0658677890896797,296.7702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.647705078125,0.4965527653694153,0.050000000745058,0.048834390938282,296.8374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6444091796875,0.5041999220848083,0.050000000745058,0.0376340858638286,296.7137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.647705078125,0.4965527653694153,0.050000000745058,0.048834390938282,296.78619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6317443847656,0.6268129944801331,0.0916355177760124,0.4253211915493011,285.62896728515625,291.1499938964844,285.0697937011719,283.63238525390625,285.0613708496094,296.92578125,285.59783935546875,1.0,0.2039132714271545,1.0,1.0,0.0,1.0,-0.75184166431427,0.7518410682678223,6.041110509613645e-07,0.5505132079124451,0.0,0.0,0.0,40.8877182006836,25.0,-349.36737060546875,-0.0,76.55485534667969,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507507324219,0.5693117380142212,0.069792628288269,0.0646653100848198,296.7614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55841064453125,0.4986567795276642,0.050000000745058,0.0487995781004428,296.8456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.55810546875,0.498934656381607,0.050000000745058,0.0360993929207325,296.7032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55841064453125,0.4986567795276642,0.050000000745058,0.0487995781004428,296.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5467529296875,0.6232507228851318,0.0889423415064811,0.4124550223350525,285.5445251464844,291.1499938964844,285.1268615722656,283.6727294921875,285.1181640625,296.9306640625,285.520263671875,1.0,0.200425922870636,1.0,1.0,0.0,1.0,-0.7330279350280762,0.7330273985862732,5.830096938552742e-07,0.5351639986038208,0.0,0.0,0.0,39.82013702392578,25.0,-259.89654541015625,-0.0,72.1414794921875,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
