time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12118620,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.47100830078125,0.5687597990036011,0.0685687065124511,0.0634084418416023,296.7529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4760131835937,0.5015855431556702,0.050000000745058,0.0487531758844852,296.8534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4760131835937,0.5015860199928284,0.050000000745058,0.036009032279253,296.69317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4760131835937,0.5015855431556702,0.050000000745058,0.0487531758844852,296.7809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684143066406,0.6194069385528564,0.0858274474740028,0.397602766752243,285.4667663574219,291.1499938964844,285.2001953125,283.7240905761719,285.19122314453125,296.9318542480469,285.45025634765625,1.0,0.1963504403829574,1.0,1.0,0.0,1.0,-0.7134736776351929,0.7134731411933899,5.615293616756389e-07,0.5192497372627258,0.0,0.0,0.0,38.45559310913086,25.0,-170.50633239746094,-0.0,67.41112518310547,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390869140625,0.5687551498413086,0.0679985210299491,0.0628188624978065,296.7493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44287109375,0.5031911134719849,0.050000000745058,0.0487287566065788,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44287109375,0.5031900405883789,0.050000000745058,0.035990685224533,296.68902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44287109375,0.5031911134719849,0.050000000745058,0.0487287566065788,296.7816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371337890625,0.6173644661903381,0.0842126160860061,0.3899259865283966,285.4358215332031,291.1499938964844,285.2415466308594,283.7528381347656,285.2324523925781,296.9297790527344,285.4231872558594,1.0,0.1942244321107864,1.0,1.0,0.0,1.0,-0.7034714221954346,0.7034708261489868,5.507098421730916e-07,0.5111129879951477,0.0,0.0,0.0,37.74171829223633,25.0,-129.483154296875,-0.0,65.0438003540039,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.39044189453125,0.5696213245391846,0.0667885094881057,0.0615499466657638,296.74346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916931152344,0.5074341893196106,0.050000000745058,0.0486676171422004,296.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916931152344,0.5074341893196106,0.050000000745058,0.0359457358717918,296.6822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916931152344,0.5074341893196106,0.050000000745058,0.0486676171422004,296.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38983154296875,0.6119087338447571,0.0801589265465736,0.3707290887832641,285.3893737792969,291.1499938964844,285.3568725585937,283.8321228027344,285.3473815917969,296.91796875,285.3857116699219,1.0,0.188889667391777,1.0,1.0,0.0,1.0,-0.6787076592445374,0.6787071228027344,5.244002068138798e-07,0.4909772574901581,0.0,0.0,0.0,35.96038055419922,25.0,-42.05873489379883,-0.0,59.373966217041016,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.39044189453125,0.5696213245391846,0.0667885094881057,0.0615499466657638,296.74346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916931152344,0.5074341893196106,0.050000000745058,0.0486676171422004,296.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916931152344,0.5074341893196106,0.050000000745058,0.0359457358717918,296.6822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916931152344,0.5074341893196106,0.050000000745058,0.0486676171422004,296.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38983154296875,0.6119087338447571,0.0801589265465736,0.3707290887832641,285.3893737792969,291.1499938964844,285.3568725585937,283.8321228027344,285.3473815917969,296.91796875,285.3857116699219,1.0,0.188889667391777,1.0,1.0,0.0,1.0,-0.6787076592445374,0.6787071228027344,5.244002068138798e-07,0.4909772574901581,0.0,0.0,0.0,35.96038055419922,25.0,-42.05873489379883,-0.0,59.373966217041016,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38690185546875,0.5714448094367981,0.0660237222909927,0.0607185922563076,296.7423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3865661621094,0.511318027973175,0.050000000745058,0.0486157014966011,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3865661621094,0.511318027973175,0.050000000745058,0.0359073914587497,296.68096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3865661621094,0.511318027973175,0.050000000745058,0.0486157014966011,296.7980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871154785156,0.6065764427185059,0.0766150951385498,0.3540358245372772,285.3873596191406,291.1499938964844,285.4726257324219,283.9104309082031,285.4627990722656,296.90216064453125,285.39044189453125,1.0,0.1842906773090362,1.0,1.0,0.0,1.0,-0.6575049161911011,0.6575044393539429,5.024024858357734e-07,0.4737510979175567,0.0,0.0,0.0,34.45024871826172,25.0,17.244247436523438,-0.0,54.76872634887695,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38690185546875,0.5714448094367981,0.0660237222909927,0.0607185922563076,296.7423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3865661621094,0.511318027973175,0.050000000745058,0.0486157014966011,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3865661621094,0.511318027973175,0.050000000745058,0.0359073914587497,296.68096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3865661621094,0.511318027973175,0.050000000745058,0.0486157014966011,296.7980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871154785156,0.6065764427185059,0.0766150951385498,0.3540358245372772,285.3873596191406,291.1499938964844,285.4726257324219,283.9104309082031,285.4627990722656,296.90216064453125,285.39044189453125,1.0,0.1842906773090362,1.0,1.0,0.0,1.0,-0.6575049161911011,0.6575044393539429,5.024024858357734e-07,0.4737510979175567,0.0,0.0,0.0,34.45024871826172,25.0,17.244247436523438,-0.0,54.76872634887695,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.415283203125,0.5739354491233826,0.0656086876988411,0.0602285340428352,296.74468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41387939453125,0.5148203372955322,0.050000000745058,0.0485719218850135,296.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41387939453125,0.5148203372955322,0.050000000745058,0.0358750559389591,296.68365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41387939453125,0.5148203372955322,0.050000000745058,0.0485719218850135,296.8109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.41583251953125,0.6013398766517639,0.0734660997986793,0.3392687737941742,285.416748046875,291.1499938964844,285.5886535644531,283.9876708984375,285.5785217285156,296.8857116699219,285.4249267578125,1.0,0.1803120821714401,1.0,1.0,0.0,1.0,-0.6390498876571655,0.6390494108200073,4.836528546547925e-07,0.4587922990322113,0.0,0.0,0.0,33.17464828491211,25.0,57.94196701049805,-0.0,50.97357940673828,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.415283203125,0.5739354491233826,0.0656086876988411,0.0602285340428352,296.74468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41387939453125,0.5148203372955322,0.050000000745058,0.0485719218850135,296.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41387939453125,0.5148203372955322,0.050000000745058,0.0358750559389591,296.68365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41387939453125,0.5148203372955322,0.050000000745058,0.0485719218850135,296.8109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.41583251953125,0.6013398766517639,0.0734660997986793,0.3392687737941742,285.416748046875,291.1499938964844,285.5886535644531,283.9876708984375,285.5785217285156,296.8857116699219,285.4249267578125,1.0,0.1803120821714401,1.0,1.0,0.0,1.0,-0.6390498876571655,0.6390494108200073,4.836528546547925e-07,0.4587922990322113,0.0,0.0,0.0,33.17464828491211,25.0,57.94196701049805,-0.0,50.97357940673828,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384765625,0.5753740072250366,0.0655118227005004,0.0600906759500503,296.7468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366455078125,0.516428530216217,0.050000000745058,0.0485527105629444,296.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366455078125,0.516428530216217,0.050000000745058,0.0358608663082122,296.6861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366455078125,0.516428530216217,0.050000000745058,0.0485527105629444,296.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390869140625,0.5987318158149719,0.0720148384571075,0.3324824571609497,285.4402770996094,291.1499938964844,285.6467590332031,284.0258483886719,285.636474609375,296.8777160644531,285.4505615234375,1.0,0.1785251647233963,1.0,1.0,0.0,1.0,-0.6306767463684082,0.63067626953125,4.752701272536797e-07,0.4520263373851776,0.0,0.0,0.0,32.61344909667969,25.0,73.28607940673828,-0.0,49.321590423583984,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664306640625,0.5769205689430237,0.0654802694916725,0.0600157901644706,296.74957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642639160156,0.5179442763328552,0.050000000745058,0.0485350862145423,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642639160156,0.5179442763328552,0.050000000745058,0.0358478501439094,296.68914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642639160156,0.5179442763328552,0.050000000745058,0.0485350862145423,296.825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.467041015625,0.5961232781410217,0.0706354975700378,0.3260428011417389,285.468505859375,291.1499938964844,285.7048645019531,284.0636901855469,285.6944580078125,296.8700256347656,285.4805908203125,1.0,0.1768586784601211,1.0,1.0,0.0,1.0,-0.622800350189209,0.6227999329566956,4.674560045714317e-07,0.4456773400306701,0.0,0.0,0.0,32.09751892089844,25.0,86.07525634765625,-0.0,47.80870056152344,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5337219238281,0.5802927613258362,0.065593235194683,0.0600345209240913,296.7562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.531005859375,0.5207133889198303,0.050000000745058,0.0485040359199047,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.531005859375,0.5207133889198303,0.050000000745058,0.0358249172568321,296.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.531005859375,0.5207133889198303,0.050000000745058,0.0485040359199047,296.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341796875,0.590898334980011,0.0680683553218841,0.3140817284584045,285.5361328125,291.1499938964844,285.821044921875,284.1383361816406,285.8103942871094,296.8555908203125,285.5511779785156,1.0,0.1738480031490326,1.0,1.0,0.0,1.0,-0.6083656549453735,0.6083652377128601,4.533147262009152e-07,0.4340871274471283,0.0,0.0,0.0,31.185211181640625,25.0,105.71168518066406,-0.0,45.1404914855957,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5337219238281,0.5802927613258362,0.065593235194683,0.0600345209240913,296.7562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.531005859375,0.5207133889198303,0.050000000745058,0.0485040359199047,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.531005859375,0.5207133889198303,0.050000000745058,0.0358249172568321,296.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.531005859375,0.5207133889198303,0.050000000745058,0.0485040359199047,296.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341796875,0.590898334980011,0.0680683553218841,0.3140817284584045,285.5361328125,291.1499938964844,285.821044921875,284.1383361816406,285.8103942871094,296.8555908203125,285.5511779785156,1.0,0.1738480031490326,1.0,1.0,0.0,1.0,-0.6083656549453735,0.6083652377128601,4.533147262009152e-07,0.4340871274471283,0.0,0.0,0.0,31.185211181640625,25.0,105.71168518066406,-0.0,45.1404914855957,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5784912109375,0.58240807056427,0.0657580271363258,0.0601396560668945,296.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.57550048828125,0.5221729874610901,0.050000000745058,0.0484882332384586,296.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57550048828125,0.5221729874610901,0.050000000745058,0.0358132421970367,296.7014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.57550048828125,0.5221729874610901,0.050000000745058,0.0484882332384586,296.8497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5787658691406,0.5878559350967407,0.0666803121566772,0.3076261878013611,285.5809936523437,291.1499938964844,285.8885803222656,284.18115234375,285.8778076171875,296.8496398925781,285.5974426269531,1.0,0.1722734719514846,1.0,1.0,0.0,1.0,-0.6006924510002136,0.6006919741630554,4.458917146621389e-07,0.4279525876045227,0.0,0.0,0.0,30.71891212463379,25.0,114.2985382080078,-0.0,43.777122497558594,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6126708984375,0.583989143371582,0.0659177750349044,0.0602544024586677,296.76385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6094970703125,0.5231565237045288,0.050000000745058,0.048477791249752,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6094970703125,0.5231565237045288,0.050000000745058,0.0358055308461189,296.7052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6094970703125,0.5231565237045288,0.050000000745058,0.048477791249752,296.8562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.61279296875,0.5856741666793823,0.0657276064157486,0.3031999766826629,285.6152038574219,291.1499938964844,285.9370422363281,284.2115478515625,285.9261779785156,296.85418701171875,285.6325378417969,1.0,0.1712157130241394,1.0,1.0,0.0,1.0,-0.5954838395118713,0.5954834222793579,4.4089006223657634e-07,0.4237998425960541,0.0,0.0,0.0,30.41000747680664,25.0,119.45922088623048,-0.0,42.87321472167969,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69989013671875,0.5880116820335388,0.0664550587534904,0.0606633648276329,296.7710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963806152344,0.5253129601478577,0.050000000745058,0.0484554655849933,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963806152344,0.5253129601478577,0.050000000745058,0.0357890427112579,296.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963806152344,0.5253129601478577,0.050000000745058,0.0484554655849933,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6995849609375,0.5804720520973206,0.0635818690061569,0.2932441830635071,285.7024230957031,291.1499938964844,286.0527038574219,284.2831726074219,286.0416564941406,296.86968994140625,285.7215270996094,1.0,0.1689046770334243,1.0,1.0,0.0,1.0,-0.5839529037475586,0.5839524865150452,4.2992343196601723e-07,0.414640724658966,0.0,0.0,0.0,29.74704933166504,25.0,129.14718627929688,-0.0,40.93194580078125,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69989013671875,0.5880116820335388,0.0664550587534904,0.0606633648276329,296.7710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963806152344,0.5253129601478577,0.050000000745058,0.0484554655849933,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963806152344,0.5253129601478577,0.050000000745058,0.0357890427112579,296.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963806152344,0.5253129601478577,0.050000000745058,0.0484554655849933,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6995849609375,0.5804720520973206,0.0635818690061569,0.2932441830635071,285.7024230957031,291.1499938964844,286.0527038574219,284.2831726074219,286.0416564941406,296.86968994140625,285.7215270996094,1.0,0.1689046770334243,1.0,1.0,0.0,1.0,-0.5839529037475586,0.5839524865150452,4.2992343196601723e-07,0.414640724658966,0.0,0.0,0.0,29.74704933166504,25.0,129.14718627929688,-0.0,40.93194580078125,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7931213378906,0.5925363302230835,0.0672456994652748,0.061298444867134,296.77813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892761230469,0.5272276997566223,0.050000000745058,0.0484362617135047,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892761230469,0.5272276997566223,0.050000000745058,0.0357748568058013,296.725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892761230469,0.5272276997566223,0.050000000745058,0.0484362617135047,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7922668457031,0.5753369927406311,0.0616103410720825,0.2841066122055053,285.7955017089844,291.1499938964844,286.1679077148437,284.3530578613281,286.1567077636719,296.8849792480469,285.8160095214844,1.0,0.1668719053268432,1.0,1.0,0.0,1.0,-0.5736856460571289,0.5736852288246155,4.2028048596876033e-07,0.4065267741680145,0.0,0.0,0.0,29.17494201660156,25.0,135.96807861328125,-0.0,39.265411376953125,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7931213378906,0.5925363302230835,0.0672456994652748,0.061298444867134,296.77813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892761230469,0.5272276997566223,0.050000000745058,0.0484362617135047,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892761230469,0.5272276997566223,0.050000000745058,0.0357748568058013,296.725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892761230469,0.5272276997566223,0.050000000745058,0.0484362617135047,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7922668457031,0.5753369927406311,0.0616103410720825,0.2841066122055053,285.7955017089844,291.1499938964844,286.1679077148437,284.3530578613281,286.1567077636719,296.8849792480469,285.8160095214844,1.0,0.1668719053268432,1.0,1.0,0.0,1.0,-0.5736856460571289,0.5736852288246155,4.2028048596876033e-07,0.4065267741680145,0.0,0.0,0.0,29.17494201660156,25.0,135.96807861328125,-0.0,39.265411376953125,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8414306640625,0.5949605107307434,0.0677186176180839,0.0616935677826404,296.7817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8374328613281,0.5281039476394653,0.050000000745058,0.0484276562929153,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8374328613281,0.5281039476394653,0.050000000745058,0.0357685014605522,296.7308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8374328613281,0.5281039476394653,0.050000000745058,0.0484276562929153,296.8946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84033203125,0.5728081464767456,0.0606852620840072,0.2798213362693786,285.84375,291.1499938964844,286.2252502441406,284.3873596191406,286.2140197753906,296.8925476074219,285.8648376464844,1.0,0.1659485697746276,1.0,1.0,0.0,1.0,-0.5689887404441833,0.5689883232116699,4.159071238518665e-07,0.4028284251689911,0.0,0.0,0.0,28.91817283630371,25.0,138.56948852539062,-0.0,38.521392822265625,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89068603515625,0.5974487066268921,0.0682323426008224,0.0621289610862731,296.7854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865051269531,0.5289300084114075,0.050000000745058,0.0484196469187736,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865051269531,0.5289300084114075,0.050000000745058,0.0357625856995582,296.736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865051269531,0.5289300084114075,0.050000000745058,0.0484196469187736,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892517089844,0.5703087449073792,0.0597977712750434,0.2757115066051483,285.8928527832031,291.1499938964844,286.2824401855469,284.421142578125,286.27325439453125,296.89996337890625,285.9144592285156,1.0,0.1650808304548263,1.0,1.0,0.0649173483252525,1.0,-0.5645526051521301,0.564318060874939,0.0002345555985812,0.3991104364395141,0.0,0.0,0.0,28.678810119628903,25.0,140.94837951660156,-0.0,37.82936477661133,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.96466064453125,0.5928269624710083,0.0690427497029304,0.0628827214241027,296.7904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600830078125,0.5223683714866638,0.050000000745058,0.0484864488244056,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600830078125,0.5223683714866638,0.050000000745058,0.035811923444271,296.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600830078125,0.5223683714866638,0.050000000745058,0.0484864488244056,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9607849121094,0.5253021121025085,0.050000000745058,0.2332590371370315,285.9659423828125,291.1499938964844,286.36444091796875,284.4689636230469,286.6922302246094,296.9136047363281,285.9949645996094,1.0,0.163252979516983,1.0,1.0,0.1583983302116394,1.0,-0.514735996723175,0.4927168190479278,0.0220191590487957,0.33888840675354,0.0,0.0,0.0,29.971267700195312,25.0,190.88259887695312,-0.0,34.0402946472168,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.003662109375,0.5946465134620667,0.0694431662559509,0.063192032277584,296.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975280761719,0.5229913592338562,0.050000000745058,0.0484798587858676,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975280761719,0.5229913592338562,0.050000000745058,0.0358070582151412,296.748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975280761719,0.5229913592338562,0.050000000745058,0.0484798587858676,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99774169921875,0.5234717726707458,0.050000000745058,0.2304999232292175,286.0050964355469,291.1499938964844,286.39617919921875,284.4872741699219,286.9521179199219,296.9216003417969,286.0504455566406,1.0,0.162631869316101,1.0,1.0,0.194752037525177,1.0,-0.5117530822753906,0.4804358780384063,0.0313172154128551,0.3273183703422546,0.0,0.0,0.0,29.779027938842773,25.0,252.8458709716797,-0.0,33.585899353027344,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28350830078125,0.6037712693214417,0.0712297037243843,0.064637154340744,296.8009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2674865722656,0.526660680770874,0.050000000745058,0.048442143946886,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2674865722656,0.526660680770874,0.050000000745058,0.0357792042195797,296.7631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2674865722656,0.526660680770874,0.050000000745058,0.048442143946886,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2674865722656,0.5266621708869934,0.050000000745058,0.2297902554273605,286.2860412597656,291.1499938964844,286.50897216796875,284.5513610839844,288.0596618652344,296.94775390625,286.3800354003906,1.0,0.1607722491025924,1.0,1.0,0.3245867490768432,1.0,-0.5125250220298767,0.4284086227416992,0.0841163843870163,0.2753308415412903,0.0,0.0,0.0,28.82164001464844,25.0,501.6587829589844,-0.0,32.81388854980469,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28350830078125,0.6037712693214417,0.0712297037243843,0.064637154340744,296.8009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2674865722656,0.526660680770874,0.050000000745058,0.048442143946886,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2674865722656,0.526660680770874,0.050000000745058,0.0357792042195797,296.7631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2674865722656,0.526660680770874,0.050000000745058,0.048442143946886,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2674865722656,0.5266621708869934,0.050000000745058,0.2297902554273605,286.2860412597656,291.1499938964844,286.50897216796875,284.5513610839844,288.0596618652344,296.94775390625,286.3800354003906,1.0,0.1607722491025924,1.0,1.0,0.3245867490768432,1.0,-0.5125250220298767,0.4284086227416992,0.0841163843870163,0.2753308415412903,0.0,0.0,0.0,28.82164001464844,25.0,501.6587829589844,-0.0,32.81388854980469,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8415832519531,0.6134878993034363,0.0735601857304573,0.0665560439229011,296.8125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8055114746094,0.5298548936843872,0.050000000745058,0.0484109818935394,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8055114746094,0.5298548936843872,0.050000000745058,0.0357561856508255,296.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8055114746094,0.5298548936843872,0.050000000745058,0.0484109818935394,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8055114746094,0.5298548936843872,0.050000000745058,0.229640856385231,286.84478759765625,291.1499938964844,286.62066650390625,284.6132507324219,290.5640563964844,296.96942138671875,287.0479736328125,1.0,0.1593000888824463,1.0,1.0,0.5233812928199768,1.0,-0.5145459175109863,0.305228441953659,0.209317460656166,0.152219757437706,0.0,0.0,0.0,28.03038787841797,25.0,1060.735107421875,-0.0,32.289031982421875,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8415832519531,0.6134878993034363,0.0735601857304573,0.0665560439229011,296.8125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8055114746094,0.5298548936843872,0.050000000745058,0.0484109818935394,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8055114746094,0.5298548936843872,0.050000000745058,0.0357561856508255,296.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8055114746094,0.5298548936843872,0.050000000745058,0.0484109818935394,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8055114746094,0.5298548936843872,0.050000000745058,0.229640856385231,286.84478759765625,291.1499938964844,286.62066650390625,284.6132507324219,290.5640563964844,296.96942138671875,287.0479736328125,1.0,0.1593000888824463,1.0,1.0,0.5233812928199768,1.0,-0.5145459175109863,0.305228441953659,0.209317460656166,0.152219757437706,0.0,0.0,0.0,28.03038787841797,25.0,1060.735107421875,-0.0,32.289031982421875,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.844482421875,0.6243395209312439,0.0768904387950897,0.0692645087838172,296.83026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7864074707031,0.5327838659286499,0.050000000745058,0.0483836531639099,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7864074707031,0.5327838659286499,0.050000000745058,0.0357360020279884,296.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7864074707031,0.5327838659286499,0.050000000745058,0.0483836531639099,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7864074707031,0.5327838659286499,0.050000000745058,0.2295112162828445,287.8451538085937,291.1499938964844,286.7310791015625,284.6728515625,292.1286315917969,296.99176025390625,288.0996398925781,1.0,0.1581561863422393,1.0,1.0,0.7221757769584656,1.0,-0.517550528049469,0.2412451207637787,0.2763054370880127,0.0877974182367324,0.0,0.0,0.0,27.35235595703125,25.0,1435.1392822265625,-0.0,31.96084976196289,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.844482421875,0.6243395209312439,0.0768904387950897,0.0692645087838172,296.83026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7864074707031,0.5327838659286499,0.050000000745058,0.0483836531639099,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7864074707031,0.5327838659286499,0.050000000745058,0.0357360020279884,296.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7864074707031,0.5327838659286499,0.050000000745058,0.0483836531639099,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7864074707031,0.5327838659286499,0.050000000745058,0.2295112162828445,287.8451538085937,291.1499938964844,286.7310791015625,284.6728515625,292.1286315917969,296.99176025390625,288.0996398925781,1.0,0.1581561863422393,1.0,1.0,0.7221757769584656,1.0,-0.517550528049469,0.2412451207637787,0.2763054370880127,0.0877974182367324,0.0,0.0,0.0,27.35235595703125,25.0,1435.1392822265625,-0.0,31.96084976196289,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3688049316406,0.6304916739463806,0.0789499208331108,0.0709920972585678,296.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.31011962890625,0.5341829061508179,0.050000000745058,0.0483709871768951,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31011962890625,0.5341829061508179,0.050000000745058,0.0357266478240489,296.8140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.31011962890625,0.5341829061508179,0.050000000745058,0.0483709871768951,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31011962890625,0.5341829061508179,0.050000000745058,0.2294511348009109,288.3672180175781,291.1499938964844,286.7857666015625,284.7017517089844,292.3930053710937,297.004150390625,288.6024780273437,1.0,0.1576951742172241,1.0,1.0,0.8215730786323547,1.0,-0.5195099711418152,0.2325323969125747,0.2869775593280792,0.0786632597446441,0.0,0.0,0.0,27.045360565185547,25.0,1421.6497802734375,-0.0,31.86892890930176,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8486022949219,0.6370906829833984,0.0811934322118759,0.0729151889681816,296.85357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.79254150390625,0.5355252623558044,0.050000000745058,0.0483590625226497,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.79254150390625,0.5355252623558044,0.050000000745058,0.0357178375124931,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.79254150390625,0.5355252623558044,0.050000000745058,0.0483590625226497,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.79254150390625,0.5355252623558044,0.050000000745058,0.2293945699930191,288.8450012207031,291.1499938964844,286.8400573730469,284.73004150390625,292.4947509765625,297.0172119140625,289.0558166503906,1.0,0.1573011875152588,0.9746070504188538,0.9746070504188538,0.8572584390640259,1.0,-0.5217106342315674,0.2310996502637863,0.2906109988689422,0.0767253413796424,0.0,0.0,0.0,26.75992584228516,25.0,1334.8448486328125,-0.0,31.81824493408203,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.66802978515625,0.6513348817825317,0.0860460698604583,0.077150635421276,296.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6180419921875,0.537993848323822,0.050000000745058,0.0483376793563365,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6180419921875,0.537993848323822,0.050000000745058,0.0357020460069179,296.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6180419921875,0.537993848323822,0.050000000745058,0.0483376793563365,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6180419921875,0.537993848323822,0.050000000745058,0.2292931377887725,289.6615600585937,291.1499938964844,286.9474792480469,284.7847595214844,292.624267578125,297.0441589355469,289.8330383300781,1.0,0.1566921472549438,0.923821210861206,0.923821210861206,0.9286292195320128,1.0,-0.5266014337539673,0.2299302965402603,0.2966711521148681,0.074433259665966,0.0,0.0,0.0,26.25574111938477,25.0,1110.097412109375,-0.0,31.81802749633789,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.66802978515625,0.6513348817825317,0.0860460698604583,0.077150635421276,296.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6180419921875,0.537993848323822,0.050000000745058,0.0483376793563365,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6180419921875,0.537993848323822,0.050000000745058,0.0357020460069179,296.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6180419921875,0.537993848323822,0.050000000745058,0.0483376793563365,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6180419921875,0.537993848323822,0.050000000745058,0.2292931377887725,289.6615600585937,291.1499938964844,286.9474792480469,284.7847595214844,292.624267578125,297.0441589355469,289.8330383300781,1.0,0.1566921472549438,0.923821210861206,0.923821210861206,0.9286292195320128,1.0,-0.5266014337539673,0.2299302965402603,0.2966711521148681,0.074433259665966,0.0,0.0,0.0,26.25574111938477,25.0,1110.097412109375,-0.0,31.81802749633789,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3514404296875,0.6666106581687927,0.091253861784935,0.0817365571856498,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.30584716796875,0.5401782393455505,0.050000000745058,0.048319324851036,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.30584716796875,0.5401782393455505,0.050000000745058,0.0356884896755218,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30584716796875,0.5401782393455505,0.050000000745058,0.048319324851036,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.30584716796875,0.5401782393455505,0.050000000745058,0.2292060703039169,290.3432006835937,291.1499938964844,287.0531616210937,284.8368225097656,292.7377014160156,297.071044921875,290.4861755371094,1.0,0.1562892496585846,0.8730353713035583,0.8730353713035583,1.0,1.0,-0.5319400429725647,0.229541465640068,0.3023985922336578,0.0728262364864349,0.0,0.0,0.0,25.83194923400879,25.0,908.0750732421876,-0.0,31.927919387817383,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3514404296875,0.6666106581687927,0.091253861784935,0.0817365571856498,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.30584716796875,0.5401782393455505,0.050000000745058,0.048319324851036,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.30584716796875,0.5401782393455505,0.050000000745058,0.0356884896755218,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30584716796875,0.5401782393455505,0.050000000745058,0.048319324851036,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.30584716796875,0.5401782393455505,0.050000000745058,0.2292060703039169,290.3432006835937,291.1499938964844,287.0531616210937,284.8368225097656,292.7377014160156,297.071044921875,290.4861755371094,1.0,0.1562892496585846,0.8730353713035583,0.8730353713035583,1.0,1.0,-0.5319400429725647,0.229541465640068,0.3023985922336578,0.0728262364864349,0.0,0.0,0.0,25.83194923400879,25.0,908.0750732421876,-0.0,31.927919387817383,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
