time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12120660,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.92266845703125,0.6824955344200134,0.0967580303549766,0.0865998566150665,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.542111337184906,0.050000000745058,0.0483034960925579,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.542111337184906,0.050000000745058,0.0356767997145652,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.542111337184906,0.050000000745058,0.0483034960925579,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.542111337184906,0.050000000745058,0.2291309982538223,290.9136657714844,291.1499938964844,287.15692138671875,284.8861999511719,292.82354736328125,297.0969543457031,291.0306396484375,1.0,0.1560597866773605,0.8395829200744629,0.8395829200744629,1.0,1.0,-0.5376342535018921,0.2307274490594864,0.3069067895412445,0.0727187469601631,0.0,0.0,0.0,25.47539329528809,25.0,734.6339721679688,-0.0,32.12984085083008,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.92266845703125,0.6824955344200134,0.0967580303549766,0.0865998566150665,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.542111337184906,0.050000000745058,0.0483034960925579,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.542111337184906,0.050000000745058,0.0356767997145652,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.542111337184906,0.050000000745058,0.0483034960925579,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.542111337184906,0.050000000745058,0.2291309982538223,290.9136657714844,291.1499938964844,287.15692138671875,284.8861999511719,292.82354736328125,297.0969543457031,291.0306396484375,1.0,0.1560597866773605,0.8395829200744629,0.8395829200744629,1.0,1.0,-0.5376342535018921,0.2307274490594864,0.3069067895412445,0.0727187469601631,0.0,0.0,0.0,25.47539329528809,25.0,734.6339721679688,-0.0,32.12984085083008,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3917541503906,0.6986744999885559,0.1026012375950813,0.0917562693357467,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3562316894531,0.5438414216041565,0.050000000745058,0.0482896454632282,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3562316894531,0.5438414216041565,0.050000000745058,0.0356665700674057,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3562316894531,0.5438414216041565,0.050000000745058,0.0482896454632282,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3562316894531,0.5438414216041565,0.050000000745058,0.2290652990341186,291.3827514648437,291.1499938964844,287.2586669921875,284.9327087402344,292.90966796875,297.1214294433594,291.477783203125,1.0,0.1559777110815048,0.8061304688453674,0.8061304688453674,1.0,1.0,-0.5436979532241821,0.2317257672548294,0.3119721710681915,0.072354532778263,0.0,0.0,0.0,25.17204093933105,25.0,592.7513427734375,-0.0,32.41450881958008,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3917541503906,0.6986744999885559,0.1026012375950813,0.0917562693357467,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3562316894531,0.5438414216041565,0.050000000745058,0.0482896454632282,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3562316894531,0.5438414216041565,0.050000000745058,0.0356665700674057,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3562316894531,0.5438414216041565,0.050000000745058,0.0482896454632282,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3562316894531,0.5438414216041565,0.050000000745058,0.2290652990341186,291.3827514648437,291.1499938964844,287.2586669921875,284.9327087402344,292.90966796875,297.1214294433594,291.477783203125,1.0,0.1559777110815048,0.8061304688453674,0.8061304688453674,1.0,1.0,-0.5436979532241821,0.2317257672548294,0.3119721710681915,0.072354532778263,0.0,0.0,0.0,25.17204093933105,25.0,592.7513427734375,-0.0,32.41450881958008,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5939025878906,0.7067479491233826,0.1056310757994651,0.0944418609142303,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5607604980469,0.5446417927742004,0.050000000745058,0.0482833348214626,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5607604980469,0.5446417927742004,0.050000000745058,0.035661906003952,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5607604980469,0.5446417927742004,0.050000000745058,0.0482833348214626,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5607604980469,0.5446417927742004,0.050000000745058,0.2290353626012802,291.5850524902344,291.1499938964844,287.3087158203125,284.95489501953125,292.9549560546875,297.13299560546875,291.6708374023437,1.0,0.1559853255748748,0.7894042134284973,0.7894042134284973,1.0,1.0,-0.5468642115592957,0.232091411948204,0.3147727847099304,0.072015143930912,0.0,0.0,0.0,25.03710174560547,25.0,533.8260498046875,-0.0,32.58523941040039,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7772521972656,0.7145183086395264,0.1087180227041244,0.0971834883093833,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7463684082031,0.5453993082046509,0.050000000745058,0.0482774153351783,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7463684082031,0.5453993082046509,0.050000000745058,0.0356575362384319,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7463684082031,0.5453993082046509,0.050000000745058,0.0482774153351783,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7463684082031,0.5453993082046509,0.050000000745058,0.229007288813591,291.7686462402344,291.1499938964844,287.3581848144531,284.976318359375,292.9824523925781,297.1441345214844,291.8456726074219,1.0,0.1560219079256057,0.7963736057281494,0.7963736057281494,1.0,1.0,-0.5501012206077576,0.2337510883808136,0.3163501322269439,0.0729530528187751,0.0,0.0,0.0,24.91291236877441,25.0,478.9130859375,-0.0,32.77265548706055,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.03076171875,0.7259679436683655,0.1137549430131912,0.1016662418842315,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.00408935546875,0.54653000831604,0.050000000745058,0.0482686795294284,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.00408935546875,0.54653000831604,0.050000000745058,0.0356510803103446,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.00408935546875,0.54653000831604,0.050000000745058,0.0482686795294284,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.00408935546875,0.54653000831604,0.050000000745058,0.2289658337831497,292.0229187011719,291.1499938964844,287.4361267089844,285.009033203125,293.0153503417969,297.16094970703125,292.0859375,1.0,0.1561351716518402,0.807524561882019,0.807524561882019,1.0,1.0,-0.5554024577140808,0.2365637421607971,0.3188387155532837,0.0745925903320312,0.0,0.0,0.0,24.73395156860352,25.0,396.873291015625,-0.0,33.103904724121094,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0868835449219,0.728737473487854,0.1150298044085502,0.102802500128746,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0612487792969,0.5467978119850159,0.050000000745058,0.048266626894474,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0612487792969,0.5467978119850159,0.050000000745058,0.0356495641171932,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0612487792969,0.5467978119850159,0.050000000745058,0.048266626894474,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0612487792969,0.5467978119850159,0.050000000745058,0.2289560884237289,292.0792541503906,291.1499938964844,287.4553527832031,285.01690673828125,293.0235595703125,297.1649780273437,292.1392822265625,1.0,0.1561731845140457,0.8103122711181641,0.8103122711181641,1.0,1.0,-0.5567476153373718,0.2372675240039825,0.3194800913333893,0.0750005394220352,0.0,0.0,0.0,24.692745208740234,25.0,378.4886169433594,-0.0,33.19226837158203,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2362670898437,0.736731231212616,0.1187718585133552,0.1061395406723022,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2132568359375,0.5475451946258545,0.050000000745058,0.0482609309256076,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2132568359375,0.5475451946258545,0.050000000745058,0.0356453582644462,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2132568359375,0.5475451946258545,0.050000000745058,0.0482609309256076,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2132568359375,0.5475451946258545,0.050000000745058,0.2289290726184845,292.22918701171875,291.1499938964844,287.5107727050781,285.0390930175781,293.0473327636719,297.1762390136719,292.2814025878906,1.0,0.1563040763139724,0.8184261322021484,0.8184261322021484,1.0,1.0,-0.5607011914253235,0.2393155544996261,0.3213856220245361,0.0761832594871521,0.0,0.0,0.0,24.580263137817383,25.0,329.9197998046875,-0.0,33.461116790771484,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3319396972656,0.7424654364585876,0.121485136449337,0.108560562133789,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3106384277344,0.5480541586875916,0.050000000745058,0.048257078975439,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3106384277344,0.5480541586875916,0.050000000745058,0.0356425121426582,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3106384277344,0.5480541586875916,0.050000000745058,0.048257078975439,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3106384277344,0.5480541586875916,0.050000000745058,0.2289108037948608,292.32525634765625,291.1499938964844,287.54998779296875,285.05438232421875,293.06427001953125,297.18389892578125,292.3725280761719,1.0,0.1564154624938964,0.8242509365081787,0.8242509365081787,1.0,1.0,-0.5635720491409302,0.2407850176095962,0.3227870166301727,0.0770283117890358,0.0,0.0,0.0,24.50589179992676,25.0,299.2453308105469,-0.0,33.66426086425781,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5262451171875,0.7563180327415466,0.1280614286661148,0.1144319996237754,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.50885009765625,0.549187421798706,0.050000000745058,0.0482485778629779,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.50885009765625,0.549187421798706,0.050000000745058,0.0356362350285053,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.50885009765625,0.549187421798706,0.050000000745058,0.0482485778629779,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.50885009765625,0.549187421798706,0.050000000745058,0.2288704812526703,292.5205993652344,291.1499938964844,287.6433410644531,285.0887756347656,293.08917236328125,297.200927734375,292.55718994140625,1.0,0.156734824180603,0.865795910358429,0.865795910358429,1.0,1.0,-0.5705419778823853,0.2453160136938095,0.3252259492874145,0.0800513923168182,0.0,0.0,0.0,24.347373962402344,25.0,234.32424926757807,-0.0,34.182071685791016,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5262451171875,0.7563180327415466,0.1280614286661148,0.1144319996237754,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.50885009765625,0.549187421798706,0.050000000745058,0.0482485778629779,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.50885009765625,0.549187421798706,0.050000000745058,0.0356362350285053,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.50885009765625,0.549187421798706,0.050000000745058,0.0482485778629779,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.50885009765625,0.549187421798706,0.050000000745058,0.2288704812526703,292.5205993652344,291.1499938964844,287.6433410644531,285.0887756347656,293.08917236328125,297.200927734375,292.55718994140625,1.0,0.156734824180603,0.865795910358429,0.865795910358429,1.0,1.0,-0.5705419778823853,0.2453160136938095,0.3252259492874145,0.0800513923168182,0.0,0.0,0.0,24.347373962402344,25.0,234.32424926757807,-0.0,34.182071685791016,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.67822265625,0.7703483700752258,0.1347356438636779,0.1203968673944473,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6640625,0.5502163767814636,0.050000000745058,0.048240952193737,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6640625,0.5502163767814636,0.050000000745058,0.035630602389574,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6640625,0.5502163767814636,0.050000000745058,0.048240952193737,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6640625,0.5502163767814636,0.050000000745058,0.2288343012332916,292.6734924316406,291.1499938964844,287.7366638183594,285.120361328125,293.1188659667969,297.2161560058594,292.7021484375,1.0,0.1571198999881744,0.9073408246040344,0.9073408246040344,1.0,1.0,-0.5776318907737732,0.2494857609272003,0.3281461298465729,0.0827032849192619,0.0,0.0,0.0,24.212316513061523,25.0,184.5396423339844,-0.0,34.74049377441406,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.67822265625,0.7703483700752258,0.1347356438636779,0.1203968673944473,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6640625,0.5502163767814636,0.050000000745058,0.048240952193737,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6640625,0.5502163767814636,0.050000000745058,0.035630602389574,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6640625,0.5502163767814636,0.050000000745058,0.048240952193737,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6640625,0.5502163767814636,0.050000000745058,0.2288343012332916,292.6734924316406,291.1499938964844,287.7366638183594,285.120361328125,293.1188659667969,297.2161560058594,292.7021484375,1.0,0.1571198999881744,0.9073408246040344,0.9073408246040344,1.0,1.0,-0.5776318907737732,0.2494857609272003,0.3281461298465729,0.0827032849192619,0.0,0.0,0.0,24.212316513061523,25.0,184.5396423339844,-0.0,34.74049377441406,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7423095703125,0.7773838043212891,0.1381060481071472,0.1234095096588134,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7294311523437,0.5506966710090637,0.050000000745058,0.048237420618534,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7294311523437,0.5506966710090637,0.050000000745058,0.0356279946863651,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7294311523437,0.5506966710090637,0.050000000745058,0.048237420618534,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7294311523437,0.5506966710090637,0.050000000745058,0.2288175523281097,292.7379455566406,291.1499938964844,287.7833251953125,285.1351318359375,293.13580322265625,297.22314453125,292.7635192871094,1.0,0.1573340445756912,0.928113341331482,0.928113341331482,1.0,1.0,-0.5812156200408936,0.2514607906341553,0.3297548294067383,0.083916388452053,0.0,0.0,0.0,24.152406692504883,25.0,165.12460327148438,-0.0,35.033573150634766,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.79998779296875,0.7844046950340271,0.1414988934993744,0.1264422088861465,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7882080078125,0.5511577129364014,0.050000000745058,0.0482340492308139,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7882080078125,0.5511577129364014,0.050000000745058,0.0356255024671554,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7882080078125,0.5511577129364014,0.050000000745058,0.0482340492308139,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7882080078125,0.5511577129364014,0.050000000745058,0.2288015633821487,292.79595947265625,291.1499938964844,287.8299865722656,285.1492919921875,293.152099609375,297.229736328125,292.8188781738281,1.0,0.157561182975769,0.9424906373023988,0.9424906373023988,0.984646737575531,1.0,-0.5848248600959778,0.2535152733325958,0.3313095867633819,0.0852065533399581,0.0,0.0,0.0,24.09683990478516,25.0,148.4147186279297,-0.0,35.335426330566406,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8987731933594,0.7983131408691406,0.1483526676893234,0.132568284869194,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8889465332031,0.5520287752151489,0.050000000745058,0.0482277199625968,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8889465332031,0.5520287752151489,0.050000000745058,0.0356208309531211,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8889465332031,0.5520287752151489,0.050000000745058,0.0482277199625968,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8889465332031,0.5520287752151489,0.050000000745058,0.2287715375423431,292.8953552246094,291.1499938964844,287.92333984375,285.1757202148437,293.1833801269531,297.2418518066406,292.9137878417969,1.0,0.15805085003376,0.9712453484535216,0.9712453484535216,0.9539402723312378,1.0,-0.5921199321746826,0.2577004432678222,0.3344194889068603,0.0878590568900108,0.0,0.0,0.0,23.99728775024414,25.0,120.92195129394533,-0.0,35.96429443359375,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8987731933594,0.7983131408691406,0.1483526676893234,0.132568284869194,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8889465332031,0.5520287752151489,0.050000000745058,0.0482277199625968,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8889465332031,0.5520287752151489,0.050000000745058,0.0356208309531211,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8889465332031,0.5520287752151489,0.050000000745058,0.0482277199625968,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8889465332031,0.5520287752151489,0.050000000745058,0.2287715375423431,292.8953552246094,291.1499938964844,287.92333984375,285.1757202148437,293.1833801269531,297.2418518066406,292.9137878417969,1.0,0.15805085003376,0.9712453484535216,0.9712453484535216,0.9539402723312378,1.0,-0.5921199321746826,0.2577004432678222,0.3344194889068603,0.0878590568900108,0.0,0.0,0.0,23.99728775024414,25.0,120.92195129394533,-0.0,35.96429443359375,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.94976806640625,0.8066263794898987,0.1525688916444778,0.1363346576690673,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.94091796875,0.5525304079055786,0.050000000745058,0.048224102705717,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.94091796875,0.5525304079055786,0.050000000745058,0.0356181599199771,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.94091796875,0.5525304079055786,0.050000000745058,0.048224102705717,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,292.94091796875,0.5525304079055786,0.050000000745058,0.228754386305809,292.9466552734375,291.1499938964844,287.9801025390625,285.1906433105469,293.2017822265625,297.24859619140625,292.9629211425781,1.0,0.1583696901798248,0.9887353777885436,0.9887353777885436,0.9352629780769348,1.0,-0.5966074466705322,0.2603084146976471,0.3362990319728851,0.0895337536931037,0.0,0.0,0.0,23.94327163696289,25.0,107.55906677246094,-0.0,36.36259078979492,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.5740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9795837402344,0.8117886185646057,0.1553304493427276,0.1387870609760284,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9713134765625,0.5528473258018494,0.050000000745058,0.0482218265533447,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9713134765625,0.5528473258018494,0.050000000745058,0.0356164760887622,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9713134765625,0.5528473258018494,0.050000000745058,0.0482218265533447,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9713134765625,0.5528473258018494,0.050000000745058,0.2287435829639434,292.9766845703125,291.1499938964844,288.01666259765625,285.1998291015625,293.2132873535156,297.252685546875,292.99169921875,1.0,0.1585828810930252,1.0,1.0,0.9232337474822998,1.0,-0.5995301008224487,0.262027233839035,0.3375028669834137,0.0906480401754379,0.0,0.0,0.0,23.910240173339844,25.0,100.03793334960938,-0.0,36.625953674316406,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0453796386719,0.8244416117668152,0.1625528335571289,0.1452107429504394,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0386657714844,0.5536624789237976,0.050000000745058,0.0482160076498985,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0386657714844,0.5536624789237976,0.050000000745058,0.0356121808290481,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0386657714844,0.5536624789237976,0.050000000745058,0.0482160076498985,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0386657714844,0.5536624789237976,0.050000000745058,0.2287159860134124,293.04302978515625,291.1499938964844,288.1099853515625,285.2218017578125,293.22137451171875,297.262451171875,293.05450439453125,1.0,0.1591548174619674,1.0,1.0,0.8507205843925476,1.0,-0.6071869134902954,0.2681238949298858,0.3390630185604095,0.0951603949069976,0.0,0.0,0.0,23.827856063842773,25.0,79.28295135498047,-0.0,37.32745742797852,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0453796386719,0.8244416117668152,0.1625528335571289,0.1452107429504394,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0386657714844,0.5536624789237976,0.050000000745058,0.0482160076498985,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0386657714844,0.5536624789237976,0.050000000745058,0.0356121808290481,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0386657714844,0.5536624789237976,0.050000000745058,0.0482160076498985,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0386657714844,0.5536624789237976,0.050000000745058,0.2287159860134124,293.04302978515625,291.1499938964844,288.1099853515625,285.2218017578125,293.22137451171875,297.262451171875,293.05450439453125,1.0,0.1591548174619674,1.0,1.0,0.8507205843925476,1.0,-0.6071869134902954,0.2681238949298858,0.3390630185604095,0.0951603949069976,0.0,0.0,0.0,23.827856063842773,25.0,79.28295135498047,-0.0,37.32745742797852,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0918273925781,0.8368200063705444,0.1699141561985016,0.1517865508794784,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0873413085937,0.5544612407684326,0.050000000745058,0.0482103526592254,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0873413085937,0.5544612407684326,0.050000000745058,0.0356080010533332,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0873413085937,0.5544612407684326,0.050000000745058,0.0482103526592254,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0873413085937,0.5544612407684326,0.050000000745058,0.2286891639232635,293.0902709960937,291.1499938964844,288.2033386230469,285.2417907714844,293.19512939453125,297.2712707519531,293.0972900390625,1.0,0.1597640514373779,1.0,1.0,0.7782074213027954,1.0,-0.6150277853012085,0.2767591476440429,0.3382686078548431,0.1021540537476539,0.0,0.0,0.0,23.75180053710937,25.0,52.66048049926758,-0.0,38.06535339355469,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0918273925781,0.8368200063705444,0.1699141561985016,0.1517865508794784,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0873413085937,0.5544612407684326,0.050000000745058,0.0482103526592254,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0873413085937,0.5544612407684326,0.050000000745058,0.0356080010533332,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0873413085937,0.5544612407684326,0.050000000745058,0.0482103526592254,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0873413085937,0.5544612407684326,0.050000000745058,0.2286891639232635,293.0902709960937,291.1499938964844,288.2033386230469,285.2417907714844,293.19512939453125,297.2712707519531,293.0972900390625,1.0,0.1597640514373779,1.0,1.0,0.7782074213027954,1.0,-0.6150277853012085,0.2767591476440429,0.3382686078548431,0.1021540537476539,0.0,0.0,0.0,23.75180053710937,25.0,52.66048049926758,-0.0,38.06535339355469,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.6177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1059875488281,0.8429982662200928,0.1736197173595428,0.1551032364368438,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1029968261719,0.5548482537269592,0.050000000745058,0.0482076294720172,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1029968261719,0.5548482537269592,0.050000000745058,0.0356059931218624,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1029968261719,0.5548482537269592,0.050000000745058,0.0482076294720172,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1029968261719,0.5548482537269592,0.050000000745058,0.2286762446165084,293.10498046875,291.1499938964844,288.25,285.2510986328125,293.1618347167969,297.2753295898437,293.1092224121094,1.0,0.1600814312696457,1.0,1.0,0.7419508695602417,1.0,-0.6189836263656616,0.2826297283172607,0.3363539278507232,0.1071822792291641,0.0,0.0,0.0,23.71698760986328,25.0,35.45896911621094,-0.0,38.44580841064453,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.62530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1123962402344,0.8491839170455933,0.1773287057876587,0.1584273278713226,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1112976074219,0.5552269220352173,0.050000000745058,0.0482049770653247,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1112976074219,0.5552269220352173,0.050000000745058,0.0356040298938751,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1112976074219,0.5552269220352173,0.050000000745058,0.0482049770653247,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1112976074219,0.5552269220352173,0.050000000745058,0.2286636531352996,293.1120910644531,291.1499938964844,288.2966613769531,285.2599792480469,293.1030578613281,297.2791748046875,293.1127014160156,1.0,0.1604063510894775,1.0,1.0,0.7028952836990356,1.0,-0.6229490637779236,0.290533572435379,0.3324154913425445,0.1142298355698585,0.0,0.0,0.0,23.684329986572266,25.0,12.920700073242188,-0.0,38.83281707763672,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.6371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0941467285156,0.8600464463233948,0.1838221997022628,0.1642633229494094,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0985412597656,0.5558680295944214,0.050000000745058,0.0482005029916763,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0985412597656,0.5558680295944214,0.050000000745058,0.0356007292866706,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0985412597656,0.5558680295944214,0.050000000745058,0.0482005029916763,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0985412597656,0.5558680295944214,0.050000000745058,0.2286424338817596,293.0959777832031,291.1499938964844,288.3788146972656,285.274658203125,292.9130554199219,297.2853088378906,293.08648681640625,1.0,0.1609950959682464,1.0,1.0,0.6341574192047119,1.0,-0.6299127340316772,0.3110657930374145,0.3188469707965851,0.1332308650016784,0.0,0.0,0.0,23.632917404174805,25.0,-48.280609130859375,-0.0,39.52727890014648,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.6386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0878295898437,0.8615180850028992,0.1846995949745178,0.1650541573762893,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0932006835937,0.5559524893760681,0.050000000745058,0.0481999181210994,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0932006835937,0.5559524893760681,0.050000000745058,0.0356002934277057,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0932006835937,0.5559524893760681,0.050000000745058,0.0481999181210994,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0932006835937,0.5559524893760681,0.050000000745058,0.2286396473646164,293.0899963378906,291.1499938964844,288.3900146484375,285.2765808105469,292.87603759765625,297.2860717773437,293.0787658691406,1.0,0.1610768437385559,1.0,1.0,0.6247841119766235,1.0,-0.6308565735816956,0.3147361874580383,0.3161203861236572,0.1366895139217376,0.0,0.0,0.0,23.62657356262207,25.0,-59.3405876159668,-0.0,39.62297439575195,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.6480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.98260498046875,0.8735447525978088,0.191853180527687,0.1715328693389892,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9995422363281,0.5566189289093018,0.050000000745058,0.0481952987611293,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9995422363281,0.5566189289093018,0.050000000745058,0.0355968847870826,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9995422363281,0.5566189289093018,0.050000000745058,0.0481952987611293,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9995422363281,0.5566189289093018,0.050000000745058,0.2286177575588226,292.9891662597656,291.1499938964844,288.4833374023437,285.291748046875,292.4380187988281,297.2915954589844,292.95819091796875,1.0,0.161769226193428,1.0,1.0,0.5466729402542114,1.0,-0.6385903358459473,0.3553858399391174,0.2832045257091522,0.175639271736145,0.0,0.0,0.0,23.58202743530273,25.0,-184.23736572265625,-0.0,40.42415237426758,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.6480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.98260498046875,0.8735447525978088,0.191853180527687,0.1715328693389892,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9995422363281,0.5566189289093018,0.050000000745058,0.0481952987611293,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9995422363281,0.5566189289093018,0.050000000745058,0.0355968847870826,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9995422363281,0.5566189289093018,0.050000000745058,0.0481952987611293,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9995422363281,0.5566189289093018,0.050000000745058,0.2286177575588226,292.9891662597656,291.1499938964844,288.4833374023437,285.291748046875,292.4380187988281,297.2915954589844,292.95819091796875,1.0,0.161769226193428,1.0,1.0,0.5466729402542114,1.0,-0.6385903358459473,0.3553858399391174,0.2832045257091522,0.175639271736145,0.0,0.0,0.0,23.58202743530273,25.0,-184.23736572265625,-0.0,40.42415237426758,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.6514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7562255859375,0.8847236037254333,0.1985137164592743,0.1776379346847534,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7891845703125,0.5571657419204712,0.050000000745058,0.0481915287673473,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7891845703125,0.5571657419204712,0.050000000745058,0.0355940982699394,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7891845703125,0.5571657419204712,0.050000000745058,0.0481915287673473,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7891845703125,0.5571657419204712,0.050000000745058,0.2285998612642288,292.76873779296875,291.1499938964844,288.57666015625,285.3056945800781,291.7980651855469,297.2950439453125,292.7127380371094,1.0,0.1624732762575149,1.0,1.0,0.471196174621582,1.0,-0.6458834409713745,0.4118676781654358,0.2340157479047775,0.2305374592542648,0.0,0.0,0.0,23.55888557434082,25.0,-355.8741455078125,-0.0,41.2159538269043,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.6514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7562255859375,0.8847236037254333,0.1985137164592743,0.1776379346847534,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7891845703125,0.5571657419204712,0.050000000745058,0.0481915287673473,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7891845703125,0.5571657419204712,0.050000000745058,0.0355940982699394,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7891845703125,0.5571657419204712,0.050000000745058,0.0481915287673473,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7891845703125,0.5571657419204712,0.050000000745058,0.2285998612642288,292.76873779296875,291.1499938964844,288.57666015625,285.3056945800781,291.7980651855469,297.2950439453125,292.7127380371094,1.0,0.1624732762575149,1.0,1.0,0.471196174621582,1.0,-0.6458834409713745,0.4118676781654358,0.2340157479047775,0.2305374592542648,0.0,0.0,0.0,23.55888557434082,25.0,-355.8741455078125,-0.0,41.2159538269043,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.6485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4883728027344,0.8923662900924683,0.2031229883432388,0.1819178760051727,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5346374511719,0.5574560165405273,0.050000000745058,0.048189528286457,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5346374511719,0.5574560165405273,0.050000000745058,0.0355926230549812,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5346374511719,0.5574560165405273,0.050000000745058,0.048189528286457,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5346374511719,0.5574560165405273,0.050000000745058,0.2285903692245483,292.5057373046875,291.1499938964844,288.6485900878906,285.31573486328125,291.2090759277344,297.2957763671875,292.4302062988281,1.0,0.1630143970251083,1.0,1.0,0.4130378067493438,1.0,-0.6510021090507507,0.4632909297943115,0.187711164355278,0.2808408737182617,0.0,0.0,0.0,23.56161117553711,25.0,-500.4367065429688,-0.0,41.80282974243164,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.64666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.393310546875,0.894437313079834,0.2043887376785278,0.1831026375293731,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.443359375,0.5575140714645386,0.050000000745058,0.0481891259551048,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.443359375,0.5575140714645386,0.050000000745058,0.0355923250317573,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.443359375,0.5575140714645386,0.050000000745058,0.0481891259551048,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.443359375,0.5575140714645386,0.050000000745058,0.2285884767770767,292.4120178222656,291.04998779296875,288.6700134277344,285.318603515625,291.0291748046875,297.29559326171875,292.3312683105469,1.0,0.1631739288568496,1.0,1.0,0.395719438791275,1.0,-0.6524204015731812,0.4790161252021789,0.173404261469841,0.2962455451488495,0.0,0.0,0.0,23.56650924682617,25.0,-541.5542602539062,-0.0,41.97159957885742,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
