time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12122700,297.640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1654968261719,0.8985918760299683,0.2069649845361709,0.1855264008045196,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2227478027344,0.5575892925262451,0.050000000745058,0.0481886006891727,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2227478027344,0.5575892925262451,0.050000000745058,0.0355919376015663,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2227478027344,0.5575892925262451,0.050000000745058,0.0481886006891727,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2227478027344,0.5575892925262451,0.050000000745058,0.2285859733819961,292.1867370605469,291.04998779296875,288.7166748046875,285.3247375488281,290.64764404296875,297.29449462890625,292.0965881347656,1.0,0.1635172963142395,1.0,1.0,0.3579810559749603,1.0,-0.6553246378898621,0.5125921368598938,0.1427325159311294,0.3291307091712951,0.0,0.0,0.0,23.584089279174805,25.0,-621.8634643554688,-0.0,42.32769393920898,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.6329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.91802978515625,0.902217447757721,0.2092925906181335,0.1877272129058838,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9795227050781,0.5575724244117737,0.050000000745058,0.0481887049973011,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9795227050781,0.5575724244117737,0.050000000745058,0.0355920121073722,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9795227050781,0.5575724244117737,0.050000000745058,0.0481887049973011,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9795227050781,0.5575724244117737,0.050000000745058,0.2285864651203155,291.9405212402344,290.95001220703125,288.7633361816406,285.3306884765625,290.39453125,297.2924499511719,291.84765625,1.0,0.1638522893190384,1.0,1.0,0.3330725431442261,1.0,-0.6579669713973999,0.5348785519599915,0.1230884045362472,0.350754976272583,0.0,0.0,0.0,23.61289978027344,25.0,-663.7763671875,-0.0,42.66587829589844,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4476623535156,0.9084106087684632,0.2133929580450058,0.1915581673383712,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.50439453125,0.5573766827583313,0.050000000745058,0.0481900125741958,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.50439453125,0.5573766827583313,0.050000000745058,0.0355929769575595,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.50439453125,0.5573766827583313,0.050000000745058,0.0481900125741958,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.50439453125,0.5573766827583313,0.050000000745058,0.2285926640033722,291.4681396484375,290.8500061035156,288.8566589355469,285.3421325683594,290.01812744140625,297.28570556640625,291.3847045898437,1.0,0.1644920110702514,1.0,1.0,0.2832554876804352,1.0,-0.6625764966011047,0.5734270811080933,0.0891494154930114,0.3879618942737579,0.0,0.0,0.0,23.689903259277344,25.0,-650.7886962890625,-0.0,43.29071807861328,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4476623535156,0.9084106087684632,0.2133929580450058,0.1915581673383712,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.50439453125,0.5573766827583313,0.050000000745058,0.0481900125741958,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.50439453125,0.5573766827583313,0.050000000745058,0.0355929769575595,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.50439453125,0.5573766827583313,0.050000000745058,0.0481900125741958,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.50439453125,0.5573766827583313,0.050000000745058,0.2285926640033722,291.4681396484375,290.8500061035156,288.8566589355469,285.3421325683594,290.01812744140625,297.28570556640625,291.3847045898437,1.0,0.1644920110702514,1.0,1.0,0.2832554876804352,1.0,-0.6625764966011047,0.5734270811080933,0.0891494154930114,0.3879618942737579,0.0,0.0,0.0,23.689903259277344,25.0,-650.7886962890625,-0.0,43.29071807861328,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0179443359375,0.9139143228530884,0.2170547246932983,0.1949278265237808,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699462890625,0.5571054220199585,0.050000000745058,0.0481918416917324,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699462890625,0.5571054220199585,0.050000000745058,0.0355943292379379,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699462890625,0.5571054220199585,0.050000000745058,0.0481918416917324,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699462890625,0.5571054220199585,0.050000000745058,0.228601336479187,291.03662109375,290.75,288.95001220703125,285.3531494140625,289.7429504394531,297.2763671875,290.9615478515625,1.0,0.1650896668434143,1.0,1.0,0.2334384322166443,1.0,-0.6666370034217834,0.6046389937400818,0.0619980096817016,0.4180149734020233,0.0,0.0,0.0,23.774837493896484,25.0,-595.9578247070312,-0.0,43.86518859863281,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0179443359375,0.9139143228530884,0.2170547246932983,0.1949278265237808,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699462890625,0.5571054220199585,0.050000000745058,0.0481918416917324,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699462890625,0.5571054220199585,0.050000000745058,0.0355943292379379,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699462890625,0.5571054220199585,0.050000000745058,0.0481918416917324,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699462890625,0.5571054220199585,0.050000000745058,0.228601336479187,291.03662109375,290.75,288.95001220703125,285.3531494140625,289.7429504394531,297.2763671875,290.9615478515625,1.0,0.1650896668434143,1.0,1.0,0.2334384322166443,1.0,-0.6666370034217834,0.6046389937400818,0.0619980096817016,0.4180149734020233,0.0,0.0,0.0,23.774837493896484,25.0,-595.9578247070312,-0.0,43.86518859863281,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6588134765625,0.9189942479133606,0.2204970717430114,0.1980443298816681,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6987609863281,0.5567999482154846,0.050000000745058,0.048193909227848,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6987609863281,0.5567999482154846,0.050000000745058,0.0355958566069603,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6987609863281,0.5567999482154846,0.050000000745058,0.048193909227848,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6987609863281,0.5567999482154846,0.050000000745058,0.2286111563444137,290.6727905273437,290.6499938964844,289.0433349609375,285.3639831542969,289.7272644042969,297.26544189453125,290.61834716796875,1.0,0.1656455546617508,1.0,1.0,0.2205423414707183,1.0,-0.6703958511352539,0.6145159602165222,0.0558799356222152,0.4268701076507568,0.0,0.0,0.0,23.859628677368164,25.0,-469.0945129394531,-0.0,44.4029541015625,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6588134765625,0.9189942479133606,0.2204970717430114,0.1980443298816681,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6987609863281,0.5567999482154846,0.050000000745058,0.048193909227848,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6987609863281,0.5567999482154846,0.050000000745058,0.0355958566069603,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6987609863281,0.5567999482154846,0.050000000745058,0.048193909227848,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6987609863281,0.5567999482154846,0.050000000745058,0.2286111563444137,290.6727905273437,290.6499938964844,289.0433349609375,285.3639831542969,289.7272644042969,297.26544189453125,290.61834716796875,1.0,0.1656455546617508,1.0,1.0,0.2205423414707183,1.0,-0.6703958511352539,0.6145159602165222,0.0558799356222152,0.4268701076507568,0.0,0.0,0.0,23.859628677368164,25.0,-469.0945129394531,-0.0,44.4029541015625,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4575500488281,0.9230538606643676,0.2232151478528976,0.2004511356353759,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4882507324219,0.5566430687904358,0.050000000745058,0.0481949709355831,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4882507324219,0.5566430687904358,0.050000000745058,0.0355966426432132,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4882507324219,0.5566430687904358,0.050000000745058,0.0481949709355831,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4882507324219,0.5566430687904358,0.1019205152988433,0.2286161929368972,290.4683532714844,290.6499938964844,289.1152648925781,285.3723449707031,289.7408752441406,297.2568054199219,290.42626953125,1.0,0.1660505682229995,1.0,1.0,0.2106053084135055,1.0,-0.6732938289642334,0.6214033961296082,0.0518904440104961,0.4331425428390503,0.0,0.0,0.0,23.913318634033203,25.0,-366.1587524414063,-0.0,44.80693817138672,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3975524902344,0.9957386255264282,0.2241901308298111,0.199368804693222,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4308166503906,0.6081792712211609,0.050000000745058,0.0479106307029724,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4308166503906,0.6081792712211609,0.050000000745058,0.0353866294026374,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4308166503906,0.6081792712211609,0.050000000745058,0.0479106307029724,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4220886230469,0.704724133014679,0.1017247959971427,0.3515261113643646,290.4071044921875,290.54998779296875,289.1366577148437,285.3748474121094,289.7702941894531,297.2531433105469,290.36279296875,1.0,0.1679697036743164,1.0,1.0,0.2076462507247924,1.0,-0.7990381121635437,0.7355440258979797,0.0634940937161445,0.5248692035675049,0.0,0.0,0.0,17.94556999206543,43.0,-359.7019958496094,-0.0,54.79171752929688,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.264892578125,0.9570124745368958,0.2297376990318298,0.1536879390478134,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2938537597656,0.6338379383087158,0.050000000745058,0.0478002540767192,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2938537597656,0.6338379383087158,0.050000000745058,0.0353051051497459,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2938537597656,0.6338379383087158,0.050000000745058,0.0478002540767192,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.27325439453125,0.7960772514343262,0.0992790609598159,0.4483987092971802,290.268310546875,290.5126647949219,289.1833190917969,285.3803405761719,289.81640625,297.3146667480469,290.23907470703125,1.0,0.1738990098237991,1.0,1.0,0.2011982053518295,1.0,-0.879631519317627,0.8109204769134521,0.0687110126018524,0.5841445922851562,0.0,0.0,0.0,16.004657745361328,43.0,-308.1789855957031,-0.0,62.75083160400391,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.58917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1801452636719,0.9756168127059937,0.2329568713903427,0.1779113113880157,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1988525390625,0.6165975332260132,0.050000000745058,0.0478722415864467,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1988525390625,0.6165975332260132,0.050000000745058,0.0353582724928855,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1988525390625,0.6165975332260132,0.050000000745058,0.0478722415864467,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1859436035156,0.7688373327255249,0.0966942608356475,0.4423684477806091,290.18280029296875,290.36199951171875,289.2300109863281,285.3859558105469,289.8936767578125,297.4622802734375,290.16619873046875,1.0,0.1808436065912246,1.0,1.0,0.2063981741666793,1.0,-0.90170556306839,0.8280155658721924,0.0736900046467781,0.5972615480422974,0.0,0.0,0.0,18.07699966430664,46.0,-229.18849182128903,-0.0,69.52094268798828,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11822509765625,0.972271203994751,0.2325611710548401,0.2097677588462829,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.122314453125,0.5784314870834351,0.050000000745058,0.0480590686202049,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.122314453125,0.5784314870834351,0.050000000745058,0.0354962646961212,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.122314453125,0.5784314870834351,0.050000000745058,0.0480590686202049,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1195678710937,0.7173525094985962,0.0926876962184906,0.4239966869354248,290.11883544921875,290.263427734375,289.3196105957031,285.39703369140625,290.04248046875,297.53643798828125,290.1162414550781,1.0,0.191668763756752,1.0,1.0,0.2163821011781692,1.0,-0.917763650417328,0.8360090851783752,0.081754520535469,0.603656530380249,0.0,0.0,0.0,23.00942039489746,46.0,-85.48542022705078,-0.0,80.0472640991211,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11785888671875,0.963808298110962,0.2325789928436279,0.2097578048706054,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.12127685546875,0.5724656581878662,0.050000000745058,0.0480933561921119,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.12127685546875,0.5724656581878662,0.050000000745058,0.0355215892195701,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.12127685546875,0.5724656581878662,0.050000000745058,0.0480933561921119,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1188049316406,0.7108352780342102,0.0925380662083625,0.4234635531902313,290.11822509765625,290.1628112792969,289.3233337402344,285.39752197265625,290.0471496582031,297.53326416015625,290.1162109375,1.0,0.1919514238834381,1.0,1.0,0.2167980968952179,1.0,-0.9090121984481812,0.8281227350234985,0.0808895006775856,0.5966490507125854,0.0,0.0,0.0,23.767980575561523,34.0,-80.76345825195312,-0.0,80.34950256347656,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1241455078125,0.9377300143241882,0.2339115738868713,0.2103578150272369,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1212463378906,0.5549336671829224,0.050000000745058,0.0482056736946105,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1212463378906,0.5549336671829224,0.050000000745058,0.0356045477092266,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1212463378906,0.5549336671829224,0.050000000745058,0.0482056736946105,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1227111816406,0.683262288570404,0.0895668268203735,0.4093686640262604,290.1234436035156,289.96734619140625,289.4166564941406,285.4097900390625,290.1842346191406,297.496337890625,290.12750244140625,1.0,0.1955367177724838,1.0,1.0,0.2271980196237564,1.0,-0.9021553993225098,0.8154628872871399,0.0866925045847892,0.5847059488296509,0.0,0.0,0.0,26.52349853515625,25.0,12.026285171508787,-0.0,82.55197143554688,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1241455078125,0.9377300143241882,0.2339115738868713,0.2103578150272369,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1212463378906,0.5549336671829224,0.050000000745058,0.0482056736946105,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1212463378906,0.5549336671829224,0.050000000745058,0.0356045477092266,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1212463378906,0.5549336671829224,0.050000000745058,0.0482056736946105,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1227111816406,0.683262288570404,0.0895668268203735,0.4093686640262604,290.1234436035156,289.96734619140625,289.4166564941406,285.4097900390625,290.1842346191406,297.496337890625,290.12750244140625,1.0,0.1955367177724838,1.0,1.0,0.2271980196237564,1.0,-0.9021553993225098,0.8154628872871399,0.0866925045847892,0.5847059488296509,0.0,0.0,0.0,26.52349853515625,25.0,12.026285171508787,-0.0,82.55197143554688,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.16229248046875,0.9396080374717712,0.2372152805328369,0.2129949182271957,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1573181152344,0.5533199906349182,0.050000000745058,0.0482170842587947,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1573181152344,0.5533199906349182,0.050000000745058,0.0356129743158817,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1573181152344,0.5533199906349182,0.050000000745058,0.0482170842587947,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1600341796875,0.6753606200218201,0.0874536260962486,0.399050772190094,290.1612243652344,289.7756042480469,289.510009765625,285.4230041503906,290.260498046875,297.4775695800781,290.1666564941406,1.0,0.194609060883522,1.0,1.0,0.225547045469284,1.0,-0.8929728269577026,0.8083521723747253,0.0846206247806549,0.5786921977996826,0.0,0.0,0.0,26.700618743896484,25.0,51.7348861694336,-0.0,81.1436538696289,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.16229248046875,0.9396080374717712,0.2372152805328369,0.2129949182271957,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1573181152344,0.5533199906349182,0.050000000745058,0.0482170842587947,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1573181152344,0.5533199906349182,0.050000000745058,0.0356129743158817,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1573181152344,0.5533199906349182,0.050000000745058,0.0482170842587947,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1600341796875,0.6753606200218201,0.0874536260962486,0.399050772190094,290.1612243652344,289.7756042480469,289.510009765625,285.4230041503906,290.260498046875,297.4775695800781,290.1666564941406,1.0,0.194609060883522,1.0,1.0,0.225547045469284,1.0,-0.8929728269577026,0.8083521723747253,0.0846206247806549,0.5786921977996826,0.0,0.0,0.0,26.700618743896484,25.0,51.7348861694336,-0.0,81.1436538696289,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2080383300781,0.9466425776481628,0.2413696199655532,0.216549813747406,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2015991210937,0.5540195107460022,0.050000000745058,0.0482121706008911,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2015991210937,0.5540195107460022,0.050000000745058,0.035609345883131,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2015991210937,0.5540195107460022,0.050000000745058,0.0482121706008911,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049560546875,0.6716198921203613,0.0859280079603195,0.3915816247463226,290.20660400390625,289.58758544921875,289.60333251953125,285.4374084472656,290.3333435058594,297.47393798828125,290.2137451171875,1.0,0.1938763707876205,1.0,1.0,0.2238960713148117,1.0,-0.8882574439048767,0.8053471446037292,0.0829102993011474,0.5759363770484924,0.0,0.0,0.0,26.51504707336425,25.0,70.07817077636719,-0.0,80.01084899902344,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2080383300781,0.9466425776481628,0.2413696199655532,0.216549813747406,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2015991210937,0.5540195107460022,0.050000000745058,0.0482121706008911,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2015991210937,0.5540195107460022,0.050000000745058,0.035609345883131,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2015991210937,0.5540195107460022,0.050000000745058,0.0482121706008911,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049560546875,0.6716198921203613,0.0859280079603195,0.3915816247463226,290.20660400390625,289.58758544921875,289.60333251953125,285.4374084472656,290.3333435058594,297.47393798828125,290.2137451171875,1.0,0.1938763707876205,1.0,1.0,0.2238960713148117,1.0,-0.8882574439048767,0.8053471446037292,0.0829102993011474,0.5759363770484924,0.0,0.0,0.0,26.51504707336425,25.0,70.07817077636719,-0.0,80.01084899902344,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2351379394531,0.9507268071174622,0.24366295337677,0.2185411751270294,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.22802734375,0.5545673966407776,0.050000000745058,0.0482083335518837,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.22802734375,0.5545673966407776,0.050000000745058,0.0356065109372139,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.22802734375,0.5545673966407776,0.050000000745058,0.0482083335518837,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2317199707031,0.6704196333885193,0.0853265523910522,0.3886356353759765,290.2335510253906,289.5400085449219,289.6499938964844,285.4451599121094,290.37060546875,297.47509765625,290.24139404296875,1.0,0.193548321723938,1.0,1.0,0.2230705916881561,1.0,-0.8870986700057983,0.8048789501190186,0.0822197198867797,0.5753955841064453,0.0,0.0,0.0,26.40109634399414,25.0,76.85363006591797,-0.0,79.63095092773438,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2620849609375,0.9551537036895752,0.2460554838180542,0.2206354886293411,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554931640625,0.5552918910980225,0.050000000745058,0.0482032857835292,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554931640625,0.5552918910980225,0.050000000745058,0.0356027819216251,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554931640625,0.5552918910980225,0.050000000745058,0.0482032857835292,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2590026855469,0.6696451902389526,0.0848099291324615,0.3861003518104553,290.2607116699219,289.4033203125,289.6966552734375,285.4532775878906,290.3580322265625,297.4773864746094,290.2666320800781,1.0,0.1932555884122848,1.0,1.0,0.2107055932283401,1.0,-0.8865524530410767,0.8115189671516418,0.0750335156917572,0.5819491744041443,0.0,0.0,0.0,26.266401290893555,25.0,69.03553009033203,-0.0,79.33348846435547,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2837829589844,0.9642525315284728,0.2509623765945434,0.2249908745288849,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.28204345703125,0.5569846034049988,0.050000000745058,0.048191625624895,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28204345703125,0.5569846034049988,0.050000000745058,0.035594169050455,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28204345703125,0.5569846034049988,0.050000000745058,0.048191625624895,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2829895019531,0.6688899397850037,0.0839533656835556,0.3819531798362732,290.2834167480469,289.2228088378906,289.7900085449219,285.4708251953125,290.32574462890625,297.4830627441406,290.2850036621094,1.0,0.1927791088819503,1.0,1.0,0.1859756112098693,1.0,-0.8867636322975159,0.8251728415489197,0.0615907646715641,0.5955953598022461,0.0,0.0,0.0,25.97744941711425,25.0,33.86709976196289,-0.0,78.94224548339844,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2837829589844,0.9642525315284728,0.2509623765945434,0.2249908745288849,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.28204345703125,0.5569846034049988,0.050000000745058,0.048191625624895,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28204345703125,0.5569846034049988,0.050000000745058,0.035594169050455,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28204345703125,0.5569846034049988,0.050000000745058,0.048191625624895,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2829895019531,0.6688899397850037,0.0839533656835556,0.3819531798362732,290.2834167480469,289.2228088378906,289.7900085449219,285.4708251953125,290.32574462890625,297.4830627441406,290.2850036621094,1.0,0.1927791088819503,1.0,1.0,0.1859756112098693,1.0,-0.8867636322975159,0.8251728415489197,0.0615907646715641,0.5955953598022461,0.0,0.0,0.0,25.97744941711425,25.0,33.86709976196289,-0.0,78.94224548339844,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2924499511719,0.9728739857673644,0.2559234797954559,0.2294111400842666,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.29150390625,0.5586927533149719,0.050000000745058,0.0481800585985183,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.29150390625,0.5586927533149719,0.050000000745058,0.0355856269598007,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.29150390625,0.5586927533149719,0.050000000745058,0.0481800585985183,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2919921875,0.668591320514679,0.0832440182566642,0.3785673081874847,290.292236328125,289.0459899902344,289.8833312988281,285.4903259277344,290.3125,297.4882507324219,290.2931823730469,1.0,0.1924376636743545,1.0,1.0,0.1612456291913986,1.0,-0.8879668712615967,0.8379771113395691,0.049989815801382,0.6083418130874634,0.0,0.0,0.0,25.70334243774414,25.0,16.039175033569336,-0.0,78.74929809570312,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2924499511719,0.9728739857673644,0.2559234797954559,0.2294111400842666,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.29150390625,0.5586927533149719,0.050000000745058,0.0481800585985183,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.29150390625,0.5586927533149719,0.050000000745058,0.0355856269598007,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.29150390625,0.5586927533149719,0.050000000745058,0.0481800585985183,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2919921875,0.668591320514679,0.0832440182566642,0.3785673081874847,290.292236328125,289.0459899902344,289.8833312988281,285.4903259277344,290.3125,297.4882507324219,290.2931823730469,1.0,0.1924376636743545,1.0,1.0,0.1612456291913986,1.0,-0.8879668712615967,0.8379771113395691,0.049989815801382,0.6083418130874634,0.0,0.0,0.0,25.70334243774414,25.0,16.039175033569336,-0.0,78.74929809570312,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.263671875,0.9808579683303832,0.2608827650547027,0.2338595539331436,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2724609375,0.5603695511817932,0.050000000745058,0.0481688864529132,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2724609375,0.5603695511817932,0.050000000745058,0.0355773754417896,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2724609375,0.5603695511817932,0.050000000745058,0.0481688864529132,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686767578125,0.6685292720794678,0.082620084285736,0.3756493031978607,290.2660827636719,288.8729248046875,289.9766540527344,285.5120544433594,290.1087646484375,297.4924011230469,290.25457763671875,1.0,0.1922187209129333,1.0,1.0,0.1140736564993858,1.0,-0.8897669911384583,0.8754355907440186,0.0143313640728592,0.645593523979187,0.0,0.0,0.0,25.452192306518555,25.0,-62.46120834350586,-0.0,78.70988464355469,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.263671875,0.9808579683303832,0.2608827650547027,0.2338595539331436,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2724609375,0.5603695511817932,0.050000000745058,0.0481688864529132,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2724609375,0.5603695511817932,0.050000000745058,0.0355773754417896,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2724609375,0.5603695511817932,0.050000000745058,0.0481688864529132,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686767578125,0.6685292720794678,0.082620084285736,0.3756493031978607,290.2660827636719,288.8729248046875,289.9766540527344,285.5120544433594,290.1087646484375,297.4924011230469,290.25457763671875,1.0,0.1922187209129333,1.0,1.0,0.1140736564993858,1.0,-0.8897669911384583,0.8754355907440186,0.0143313640728592,0.645593523979187,0.0,0.0,0.0,25.452192306518555,25.0,-62.46120834350586,-0.0,78.70988464355469,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1849975585937,0.987424910068512,0.2655726969242096,0.2381107658147812,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.19317626953125,0.5615836381912231,0.050000000745058,0.0481609143316745,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.19317626953125,0.5615836381912231,0.050000000745058,0.035571489483118,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.19317626953125,0.5615836381912231,0.050000000745058,0.0481609143316745,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.18896484375,0.6679717302322388,0.0819674208760261,0.3727345168590545,290.18670654296875,288.70361328125,290.07000732421875,285.5362854003906,290.0729064941406,297.4926147460937,290.1798400878906,1.0,0.1920887529850006,1.0,1.0,0.066901683807373,1.0,-0.8913449645042419,0.890529453754425,0.000815488572698,0.6605192422866821,0.0,0.0,0.0,25.273584365844727,25.0,-80.35124206542969,-0.0,78.72876739501953,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1849975585937,0.987424910068512,0.2655726969242096,0.2381107658147812,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.19317626953125,0.5615836381912231,0.050000000745058,0.0481609143316745,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.19317626953125,0.5615836381912231,0.050000000745058,0.035571489483118,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.19317626953125,0.5615836381912231,0.050000000745058,0.0481609143316745,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.18896484375,0.6679717302322388,0.0819674208760261,0.3727345168590545,290.18670654296875,288.70361328125,290.07000732421875,285.5362854003906,290.0729064941406,297.4926147460937,290.1798400878906,1.0,0.1920887529850006,1.0,1.0,0.066901683807373,1.0,-0.8913449645042419,0.890529453754425,0.000815488572698,0.6605192422866821,0.0,0.0,0.0,25.273584365844727,25.0,-80.35124206542969,-0.0,78.72876739501953,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.5085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1689758300781,0.9902970194816588,0.2679123282432556,0.2401909083127975,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1725158691406,0.5620445013046265,0.050000000745058,0.0481579154729843,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1725158691406,0.5620445013046265,0.050000000745058,0.0355692692101001,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1725158691406,0.5620445013046265,0.050000000745058,0.0481579154729843,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1705322265625,0.6675100326538086,0.0816395953297615,0.371235579252243,290.1695861816406,288.6606750488281,290.1166687011719,285.5494079589844,290.11199951171875,297.4922790527344,290.1673278808594,1.0,0.1920470595359802,1.0,1.0,0.0433157011866569,1.0,-0.8920326232910156,0.8919254541397095,0.0001071662918548,0.6618133783340454,0.0,0.0,0.0,25.20589065551757,25.0,-53.59967803955078,-0.0,78.74951171875,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.166748046875,0.9930872917175292,0.2703102231025696,0.2423072904348373,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1669006347656,0.5624958872795105,0.050000000745058,0.0481549873948097,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1669006347656,0.5624958872795105,0.050000000745058,0.035567108541727,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1669006347656,0.5624958872795105,0.050000000745058,0.0481549873948097,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1666259765625,0.6670657992362976,0.081328809261322,0.3697850704193115,290.1666564941406,288.5379943847656,290.163330078125,285.5632629394531,290.1578674316406,297.492431640625,290.1674499511719,1.0,0.1920208781957626,1.0,1.0,0.0346525609493255,1.0,-0.8928220868110657,0.8927801847457886,4.190756953903474e-05,0.6625108122825623,0.0,0.0,0.0,25.14054298400879,25.0,-24.07908058166504,-0.0,78.79168701171875,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1874389648437,0.9984592795372008,0.2753113806247711,0.246627852320671,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1835327148437,0.5634297132492065,0.050000000745058,0.0481489710509777,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1835327148437,0.5634297132492065,0.050000000745058,0.0355626679956913,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1835327148437,0.5634297132492065,0.050000000745058,0.0481489710509777,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.18524169921875,0.6663930416107178,0.0807840228080749,0.3671892285346985,290.1864318847656,288.3761291503906,290.25665283203125,285.59326171875,290.2508850097656,297.4947204589844,290.1910095214844,1.0,0.1920174360275268,1.0,1.0,0.0173262804746627,1.0,-0.8948377370834351,0.8948311805725098,6.571209723915672e-06,0.664085328578949,0.0,0.0,0.0,25.009536743164062,25.0,24.650766372680664,-0.0,78.95693969726562,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1874389648437,0.9984592795372008,0.2753113806247711,0.246627852320671,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1835327148437,0.5634297132492065,0.050000000745058,0.0481489710509777,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1835327148437,0.5634297132492065,0.050000000745058,0.0355626679956913,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1835327148437,0.5634297132492065,0.050000000745058,0.0481489710509777,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.18524169921875,0.6663930416107178,0.0807840228080749,0.3671892285346985,290.1864318847656,288.3761291503906,290.25665283203125,285.59326171875,290.2508850097656,297.4947204589844,290.1910095214844,1.0,0.1920174360275268,1.0,1.0,0.0173262804746627,1.0,-0.8948377370834351,0.8948311805725098,6.571209723915672e-06,0.664085328578949,0.0,0.0,0.0,25.009536743164062,25.0,24.650766372680664,-0.0,78.95693969726562,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
