time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12124740,297.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2306823730469,0.9990000128746032,0.280827909708023,0.2478848099708557,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2240905761719,0.5630574822425842,0.050000000745058,0.0481513626873493,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2240905761719,0.5630574822425842,0.050000000745058,0.0355644300580024,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2240905761719,0.5630574822425842,0.050000000745058,0.0481513626873493,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2270202636719,0.664718747138977,0.080357901751995,0.3651434481143951,290.2290344238281,288.2179870605469,290.3500061035156,285.6266174316406,290.3441772460937,297.50128173828125,290.2361755371094,1.0,0.1919939666986465,1.0,1.0,0.0,1.0,-0.8939036726951599,0.8939028382301331,8.317506399180274e-07,0.6632035970687866,0.0,0.0,0.0,25.05785179138184,25.0,59.024261474609375,-0.0,78.86247253417969,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2306823730469,0.9990000128746032,0.280827909708023,0.2478848099708557,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2240905761719,0.5630574822425842,0.050000000745058,0.0481513626873493,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2240905761719,0.5630574822425842,0.050000000745058,0.0355644300580024,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2240905761719,0.5630574822425842,0.050000000745058,0.0481513626873493,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2270202636719,0.664718747138977,0.080357901751995,0.3651434481143951,290.2290344238281,288.2179870605469,290.3500061035156,285.6266174316406,290.3441772460937,297.50128173828125,290.2361755371094,1.0,0.1919939666986465,1.0,1.0,0.0,1.0,-0.8939036726951599,0.8939028382301331,8.317506399180274e-07,0.6632035970687866,0.0,0.0,0.0,25.05785179138184,25.0,59.024261474609375,-0.0,78.86247253417969,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.54132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28961181640625,0.9990000128746032,0.2873779833316803,0.2479803711175918,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2811279296875,0.5629787445068359,0.050000000745058,0.0481518730521202,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2811279296875,0.5629787445068359,0.050000000745058,0.0355648100376129,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2811279296875,0.5629787445068359,0.050000000745058,0.0481518730521202,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28497314453125,0.6643363833427429,0.0804360881447792,0.3646653294563293,290.2875061035156,288.0635986328125,290.4433288574219,285.6615295410156,290.4375,297.5133361816406,290.2965087890625,1.0,0.1919579803943634,1.0,1.0,0.0,1.0,-0.8934762477874756,0.8934754729270935,7.748646453364927e-07,0.6626937985420227,0.0,0.0,0.0,25.06369400024414,25.0,82.61949157714844,-0.0,78.79209899902344,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.54132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28961181640625,0.9990000128746032,0.2873779833316803,0.2479803711175918,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2811279296875,0.5629787445068359,0.050000000745058,0.0481518730521202,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2811279296875,0.5629787445068359,0.050000000745058,0.0355648100376129,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2811279296875,0.5629787445068359,0.050000000745058,0.0481518730521202,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28497314453125,0.6643363833427429,0.0804360881447792,0.3646653294563293,290.2875061035156,288.0635986328125,290.4433288574219,285.6615295410156,290.4375,297.5133361816406,290.2965087890625,1.0,0.1919579803943634,1.0,1.0,0.0,1.0,-0.8934762477874756,0.8934754729270935,7.748646453364927e-07,0.6626937985420227,0.0,0.0,0.0,25.06369400024414,25.0,82.61949157714844,-0.0,78.79209899902344,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.5685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3598327636719,0.9990000128746032,0.2950889766216278,0.2468717992305755,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3500366210937,0.5638911128044128,0.050000000745058,0.0481460243463516,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3500366210937,0.5638911128044128,0.050000000745058,0.0355604887008667,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3500366210937,0.5638911128044128,0.050000000745058,0.0481460243463516,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.35455322265625,0.6671314835548401,0.0812817141413688,0.3676046133041382,290.3574523925781,287.9129333496094,290.5366516113281,285.6960754394531,290.5308532714844,297.5335998535156,290.36773681640625,1.0,0.1919842362403869,1.0,1.0,0.0,1.0,-0.8956533670425415,0.8956525921821594,7.776240522616717e-07,0.6643132567405701,0.0,0.0,0.0,24.937952041625977,25.0,98.74945068359376,-0.0,78.99136352539062,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.5685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3598327636719,0.9990000128746032,0.2950889766216278,0.2468717992305755,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3500366210937,0.5638911128044128,0.050000000745058,0.0481460243463516,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3500366210937,0.5638911128044128,0.050000000745058,0.0355604887008667,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3500366210937,0.5638911128044128,0.050000000745058,0.0481460243463516,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.35455322265625,0.6671314835548401,0.0812817141413688,0.3676046133041382,290.3574523925781,287.9129333496094,290.5366516113281,285.6960754394531,290.5308532714844,297.5335998535156,290.36773681640625,1.0,0.1919842362403869,1.0,1.0,0.0,1.0,-0.8956533670425415,0.8956525921821594,7.776240522616717e-07,0.6643132567405701,0.0,0.0,0.0,24.937952041625977,25.0,98.74945068359376,-0.0,78.99136352539062,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.5847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.39813232421875,0.9990009665489196,0.2993305325508117,0.2459472715854644,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3878173828125,0.5646503567695618,0.050000000745058,0.0481411926448345,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3878173828125,0.5646503567695618,0.050000000745058,0.0355569198727607,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3878173828125,0.5646503567695618,0.050000000745058,0.0481411926448345,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39263916015625,0.6695765256881714,0.0819504186511039,0.370222806930542,290.3956604003906,287.8746643066406,290.5833435058594,285.7132263183594,290.5775146484375,297.5457458496094,290.4064025878906,1.0,0.1920362412929535,1.0,1.0,0.0,1.0,-0.8976698517799377,0.8976690769195557,7.802287882441306e-07,0.6658830046653748,0.0,0.0,0.0,24.837366104125977,25.0,104.77369689941406,-0.0,79.20061492919922,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4380798339844,0.9989789128303528,0.3038046658039093,0.2448213845491409,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4273681640625,0.5655728578567505,0.050000000745058,0.0481353662908077,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4273681640625,0.5655728578567505,0.050000000745058,0.035552617162466,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4273681640625,0.5655728578567505,0.050000000745058,0.0481353662908077,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.43243408203125,0.6726266741752625,0.0827639251947403,0.373512327671051,290.4355163574219,287.7659912109375,290.6300048828125,285.73028564453125,290.62420654296875,297.5587463378906,290.4466857910156,1.0,0.1921195089817047,1.0,1.0,0.0,1.0,-0.9002471566200256,0.9002463817596436,7.835808446543524e-07,0.6679136753082275,0.0,0.0,0.0,24.71806907653809,28.0,109.76378631591795,-0.0,79.48303985595703,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5151062011719,0.9989835619926452,0.3124377131462097,0.2448706626892089,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50372314453125,0.5655323266983032,0.050000000745058,0.0481355786323547,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.50372314453125,0.5655323266983032,0.050000000745058,0.0355527736246585,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.50372314453125,0.5655323266983032,0.050000000745058,0.0481355786323547,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5093078613281,0.6774640679359436,0.0846082419157028,0.3812329471111297,290.512451171875,287.69732666015625,290.7158203125,285.76141357421875,290.7100830078125,297.58319091796875,290.524169921875,1.0,0.1935005635023117,1.0,1.0,0.0,1.0,-0.9095712304115297,0.9095703959465028,7.958524861351179e-07,0.6753715872764587,0.0,0.0,0.0,24.82744407653809,28.0,116.98876953125,-0.0,81.35028839111328,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.6385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5220642089844,0.9989922642707824,0.3132074177265167,0.2449758946895599,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5106201171875,0.565446138381958,0.050000000745058,0.0481361150741577,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5106201171875,0.565446138381958,0.050000000745058,0.0355531685054302,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5106201171875,0.565446138381958,0.050000000745058,0.0481361150741577,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5162353515625,0.6778588891029358,0.0847899243235588,0.3820060193538666,290.5194091796875,287.622802734375,290.72332763671875,285.7641296386719,290.71759033203125,297.5852355957031,290.5311279296875,1.0,0.1936735063791275,1.0,1.0,0.0,1.0,-0.9106267690658568,0.9106259942054749,7.972523121679842e-07,0.6762208342552185,0.0,0.0,0.0,24.85291862487793,31.0,117.52531433105467,-0.0,81.5838851928711,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.6730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6105651855469,0.9990000128746032,0.3228990435600281,0.2473838180303573,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5985412597656,0.5634692907333374,0.050000000745058,0.0481485687196254,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5985412597656,0.5634692907333374,0.050000000745058,0.0355623699724674,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5985412597656,0.5634692907333374,0.050000000745058,0.0481485687196254,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.60467529296875,0.6824424266815186,0.0872863829135894,0.3927517533302307,290.6078491210937,287.4833374023437,290.8166809082031,285.797607421875,290.81103515625,297.608642578125,290.6199035644531,1.0,0.196445345878601,1.0,1.0,0.0,1.0,-0.9264533519744872,0.9264525175094604,8.184476882888703e-07,0.6889906525611877,0.0,0.0,0.0,25.34871864318848,34.0,123.177734375,-0.0,85.3182601928711,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.6730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6105651855469,0.9990000128746032,0.3228990435600281,0.2473838180303573,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5985412597656,0.5634692907333374,0.050000000745058,0.0481485687196254,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5985412597656,0.5634692907333374,0.050000000745058,0.0355623699724674,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5985412597656,0.5634692907333374,0.050000000745058,0.0481485687196254,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.60467529296875,0.6824424266815186,0.0872863829135894,0.3927517533302307,290.6078491210937,287.4833374023437,290.8166809082031,285.797607421875,290.81103515625,297.608642578125,290.6199035644531,1.0,0.196445345878601,1.0,1.0,0.0,1.0,-0.9264533519744872,0.9264525175094604,8.184476882888703e-07,0.6889906525611877,0.0,0.0,0.0,25.34871864318848,34.0,123.177734375,-0.0,85.3182601928711,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.702392578125,0.9990000128746032,0.3327813148498535,0.2516300976276397,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.68994140625,0.5599602460861206,0.050000000745058,0.0481713078916072,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.68994140625,0.5599602460861206,0.050000000745058,0.0355791635811328,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68994140625,0.5599602460861206,0.050000000745058,0.0481713078916072,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6965637207031,0.6864004731178284,0.0901961848139762,0.4054583311080932,290.6996765136719,287.3475952148437,290.9100036621094,285.8307189941406,290.90447998046875,297.6283569335937,290.7118530273437,1.0,0.2002825886011123,1.0,1.0,0.0,1.0,-0.946873426437378,0.9468725323677064,8.463446761197702e-07,0.705519437789917,0.0,0.0,0.0,26.162006378173828,37.0,127.30059051513672,-0.0,90.57303619384766,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.702392578125,0.9990000128746032,0.3327813148498535,0.2516300976276397,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.68994140625,0.5599602460861206,0.050000000745058,0.0481713078916072,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.68994140625,0.5599602460861206,0.050000000745058,0.0355791635811328,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68994140625,0.5599602460861206,0.050000000745058,0.0481713078916072,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6965637207031,0.6864004731178284,0.0901961848139762,0.4054583311080932,290.6996765136719,287.3475952148437,290.9100036621094,285.8307189941406,290.90447998046875,297.6283569335937,290.7118530273437,1.0,0.2002825886011123,1.0,1.0,0.0,1.0,-0.946873426437378,0.9468725323677064,8.463446761197702e-07,0.705519437789917,0.0,0.0,0.0,26.162006378173828,37.0,127.30059051513672,-0.0,90.57303619384766,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.7348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.79669189453125,0.9990000128746032,0.3428296744823456,0.257364958524704,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7839050292969,0.5551888942718506,0.050000000745058,0.048203557729721,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7839050292969,0.5551888942718506,0.050000000745058,0.0356029830873012,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7839050292969,0.5551888942718506,0.050000000745058,0.048203557729721,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7909545898437,0.6897799372673035,0.0934834256768226,0.4199398756027221,290.7939758300781,287.2156066894531,291.0033264160156,285.8634338378906,290.9979553222656,297.64501953125,290.80615234375,1.0,0.205044537782669,1.0,1.0,0.0,1.0,-0.9712424874305724,0.9712415933609008,8.804338449408533e-07,0.7252776026725769,0.0,0.0,0.0,27.268526077270508,40.0,130.3029327392578,-0.0,97.3196029663086,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.7348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.79669189453125,0.9990000128746032,0.3428296744823456,0.257364958524704,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7839050292969,0.5551888942718506,0.050000000745058,0.048203557729721,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7839050292969,0.5551888942718506,0.050000000745058,0.0356029830873012,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7839050292969,0.5551888942718506,0.050000000745058,0.048203557729721,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7909545898437,0.6897799372673035,0.0934834256768226,0.4199398756027221,290.7939758300781,287.2156066894531,291.0033264160156,285.8634338378906,290.9979553222656,297.64501953125,290.80615234375,1.0,0.205044537782669,1.0,1.0,0.0,1.0,-0.9712424874305724,0.9712415933609008,8.804338449408533e-07,0.7252776026725769,0.0,0.0,0.0,27.268526077270508,40.0,130.3029327392578,-0.0,97.3196029663086,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.7489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.84454345703125,0.9990000128746032,0.3479177355766296,0.2606803774833679,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8316345214844,0.5524260401725769,0.050000000745058,0.0482229851186275,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8316345214844,0.5524260401725769,0.050000000745058,0.0356173329055309,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8316345214844,0.5524260401725769,0.050000000745058,0.0482229851186275,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8388977050781,0.6912909746170044,0.0952604264020919,0.4278034269809723,290.84185791015625,287.1820068359375,291.04998779296875,285.8796691894531,291.0447082519531,297.652587890625,290.8539733886719,1.0,0.2077289074659347,1.0,1.0,0.0,1.0,-0.984722912311554,0.9847220182418824,8.996651104098419e-07,0.7362150549888611,0.0,0.0,0.0,27.923812866210938,40.0,131.47821044921875,-0.0,101.2479019165039,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.7626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8927917480469,0.9990000128746032,0.3530516028404236,0.2642468810081482,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797302246094,0.5494645237922668,0.050000000745058,0.0482444763183593,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797302246094,0.5494645237922668,0.050000000745058,0.0356332063674926,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797302246094,0.5494645237922668,0.050000000745058,0.0482444763183593,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.88720703125,0.6927110552787781,0.0971240997314453,0.4360694587230682,290.8901062011719,287.0873413085937,291.0966796875,285.89581298828125,291.0914306640625,297.65985107421875,290.9021301269531,1.0,0.2105958759784698,1.0,1.0,0.0,1.0,-0.9989946484565736,0.998993754386902,9.203175750371884e-07,0.7477976083755493,0.0,0.0,0.0,28.64313125610352,43.0,132.47305297851562,-0.0,105.5497589111328,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.78515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761962890625,0.9990000128746032,0.3619700074195862,0.2708740234375,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.96295166015625,0.5440493226051331,0.050000000745058,0.0482857041060924,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.96295166015625,0.5440493226051331,0.050000000745058,0.0356636568903923,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96295166015625,0.5440493226051331,0.050000000745058,0.0482857041060924,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97076416015625,0.6950138211250305,0.1005185171961784,0.4511617124080658,290.9735717773437,287.03131103515625,291.1766967773437,285.9232788085937,291.1716003417969,297.67193603515625,290.98541259765625,1.0,0.2158969938755035,1.0,1.0,0.0,1.0,-1.0251973867416382,1.0251964330673218,9.590251011104556e-07,0.7690654993057251,0.0,0.0,0.0,30.01482582092285,43.0,133.8275146484375,-0.0,113.80990600585938,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.7890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.989990234375,0.9990000128746032,0.3634861409664154,0.269579142332077,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.976806640625,0.5450935363769531,0.050000000745058,0.048277486115694,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.977294921875,0.5845317244529724,0.1232156082987785,0.0423007011413574,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.976806640625,0.5450935363769531,0.050000000745058,0.048277486115694,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98468017578125,0.6975927352905273,0.1011110916733741,0.4537081718444824,290.9874267578125,286.9627990722656,291.19000244140625,285.9278259277344,291.1849365234375,297.6735534667969,290.9991149902344,1.0,0.216909572482109,1.0,1.0,0.0,1.0,-1.0346107482910156,1.0346097946166992,9.728920531415497e-07,0.7762933373451233,0.0,0.0,0.0,29.91946220397949,63.0,133.98995971679688,-0.0,115.83434295654295,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.044189453125,0.9990000128746032,0.3701167404651642,0.2656912803649902,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.5482694506645203,0.050000000745058,0.0482528768479824,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03973388671875,0.7432108521461487,0.123275801539421,0.0846186727285385,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.5482694506645203,0.050000000745058,0.0482528768479824,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03863525390625,0.7066186666488647,0.1034157946705818,0.4637411236763,291.041748046875,286.9285888671875,291.2403259277344,285.9449157714844,291.23553466796875,297.6866455078125,291.05389404296875,1.0,0.2244673371315002,1.0,1.0,0.0,1.0,-1.0927404165267944,1.0927393436431885,1.0634504405970802e-06,0.8236421942710876,0.0,0.0,0.0,30.06074905395508,63.0,137.1942138671875,-0.0,130.30528259277344,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.82421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09234619140625,0.9990000128746032,0.3751769661903381,0.2793132960796356,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782165527344,0.5374401211738586,0.050000000745058,0.0483394786715507,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08819580078125,0.7370817065238953,0.1227778643369674,0.0866255015134811,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782165527344,0.5374401211738586,0.050000000745058,0.0483394786715507,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869140625,0.6991191506385803,0.1053950414061546,0.4729951918125152,291.0899658203125,286.8420104980469,291.2833251953125,285.9594421386719,291.2786865234375,297.70953369140625,291.1015319824219,1.0,0.2321758270263672,1.0,1.0,0.0,1.0,-1.1228151321411133,1.122814059257507,1.112285985982453e-06,0.8479984402656555,0.0,0.0,0.0,32.66386032104492,66.0,138.7288055419922,-0.0,143.12945556640625,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.8293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1949462890625,0.9990000128746032,0.3842552006244659,0.304546058177948,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808776855469,0.5197727680206299,0.050000000745058,0.0485114678740501,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1906433105469,0.7186006903648376,0.123660996556282,0.0870304107666015,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808776855469,0.5197727680206299,0.050000000745058,0.0485114678740501,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.189697265625,0.6881242990493774,0.1097545996308326,0.4932545721530914,291.192626953125,286.7249450683594,291.3766784667969,285.9906921386719,291.3722229003906,297.73876953125,291.2034606933594,1.0,0.2459021061658859,1.0,1.0,0.0,1.0,-1.1783227920532229,1.1783215999603271,1.2062422456438071e-06,0.8929286003112793,0.0,0.0,0.0,37.80519104003906,69.0,139.40664672851562,-0.0,169.0934600830078,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.8293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1949462890625,0.9990000128746032,0.3842552006244659,0.304546058177948,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808776855469,0.5197727680206299,0.050000000745058,0.0485114678740501,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1906433105469,0.7186006903648376,0.123660996556282,0.0870304107666015,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808776855469,0.5197727680206299,0.050000000745058,0.0485114678740501,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.189697265625,0.6881242990493774,0.1097545996308326,0.4932545721530914,291.192626953125,286.7249450683594,291.3766784667969,285.9906921386719,291.3722229003906,297.73876953125,291.2034606933594,1.0,0.2459021061658859,1.0,1.0,0.0,1.0,-1.1783227920532229,1.1783215999603271,1.2062422456438071e-06,0.8929286003112793,0.0,0.0,0.0,37.80519104003906,69.0,139.40664672851562,-0.0,169.0934600830078,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.8293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2966613769531,0.9990000128746032,0.3928602039813995,0.326249361038208,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28253173828125,0.5069524645805359,0.050000000745058,0.0486712791025638,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2923278808594,0.7066097259521484,0.1261579990386963,0.0886586979031562,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.28253173828125,0.5069524645805359,0.050000000745058,0.0486712791025638,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915954589844,0.681441605091095,0.1142892017960548,0.5141221880912781,291.2944030761719,286.6116027832031,291.4700012207031,286.0215759277344,291.4657592773437,297.7460632324219,291.3047180175781,1.0,0.2587469816207886,1.0,1.0,0.0,1.0,-1.2317596673965454,1.2317583560943604,1.3014127944188658e-06,0.9360527396202089,0.0,0.0,0.0,42.644168853759766,57.0,139.16273498535156,-0.0,195.9499053955078,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126240,297.8293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2966613769531,0.9990000128746032,0.3928602039813995,0.326249361038208,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28253173828125,0.5069524645805359,0.050000000745058,0.0486712791025638,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2923278808594,0.7066097259521484,0.1261579990386963,0.0886586979031562,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.28253173828125,0.5069524645805359,0.050000000745058,0.0486712791025638,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915954589844,0.681441605091095,0.1142892017960548,0.5141221880912781,291.2944030761719,286.6116027832031,291.4700012207031,286.0215759277344,291.4657592773437,297.7460632324219,291.3047180175781,1.0,0.2587469816207886,1.0,1.0,0.0,1.0,-1.2317596673965454,1.2317583560943604,1.3014127944188658e-06,0.9360527396202089,0.0,0.0,0.0,42.644168853759766,57.0,139.16273498535156,-0.0,195.9499053955078,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126300,297.8317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3473205566406,0.9990000128746032,0.397392064332962,0.3314323723316192,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3332214355469,0.5041760206222534,0.050000000745058,0.0487110018730163,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3430480957031,0.7056907415390015,0.1277645975351333,0.0897345244884491,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3332214355469,0.5041760206222534,0.050000000745058,0.0487110018730163,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3423767089844,0.6825725436210632,0.116643339395523,0.524730384349823,291.3450927734375,286.5826721191406,291.51666259765625,286.036865234375,291.51251220703125,297.74810791015625,291.3551330566406,1.0,0.2624714076519012,1.0,1.0,0.0,1.0,-1.2521086931228638,1.2521073818206787,1.338985839538509e-06,0.9525457620620728,0.0,0.0,0.0,43.963600158691406,57.0,138.78807067871094,-0.0,205.6063842773437,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126360,297.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973388671875,0.9990000128746032,0.4024810492992401,0.332550048828125,297.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3833923339844,0.5035898089408875,0.050000000745058,0.0487195663154125,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3931884765625,0.7081304788589478,0.1295544803142547,0.0909260138869285,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3833923339844,0.5035898089408875,0.050000000745058,0.0487195663154125,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3926086425781,0.6867064237594604,0.1190778613090515,0.5355024337768555,291.3951721191406,286.50201416015625,291.5633239746094,286.05206298828125,291.5592041015625,297.7535705566406,291.4049377441406,1.0,0.2647314071655273,1.0,1.0,0.0,1.0,-1.2678347826004028,1.2678334712982178,1.3684849591300008e-06,0.9652616381645204,0.0,0.0,0.0,44.42601013183594,45.0,138.01837158203125,-0.0,212.0513610839844,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126420,297.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4958190917969,0.9990000128746032,0.4145389497280121,0.3251295089721679,297.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.482177734375,0.5075639486312866,0.050000000745058,0.0486623011529445,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.7202795147895813,0.1335997283458709,0.0935998857021331,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.482177734375,0.5075639486312866,0.050000000745058,0.0486623011529445,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4914855957031,0.7024176716804504,0.1242509111762046,0.5579493641853333,291.4938049316406,286.3961181640625,291.6566772460937,286.0821533203125,291.6526184082031,297.77362060546875,291.5032043457031,1.0,0.2654525339603424,1.0,1.0,0.0,1.0,-1.2889496088027954,1.2889482975006104,1.408781486134103e-06,0.9823516607284546,0.0,0.0,0.0,43.31161880493164,48.0,136.19183349609375,-0.0,217.10679626464844,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126480,297.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4958190917969,0.9990000128746032,0.4145389497280121,0.3251295089721679,297.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.482177734375,0.5075639486312866,0.050000000745058,0.0486623011529445,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.7202795147895813,0.1335997283458709,0.0935998857021331,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.482177734375,0.5075639486312866,0.050000000745058,0.0486623011529445,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4914855957031,0.7024176716804504,0.1242509111762046,0.5579493641853333,291.4938049316406,286.3961181640625,291.6566772460937,286.0821533203125,291.6526184082031,297.77362060546875,291.5032043457031,1.0,0.2654525339603424,1.0,1.0,0.0,1.0,-1.2889496088027954,1.2889482975006104,1.408781486134103e-06,0.9823516607284546,0.0,0.0,0.0,43.31161880493164,48.0,136.19183349609375,-0.0,217.10679626464844,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126540,297.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5928649902344,0.9990000128746032,0.4284127354621887,0.3196168541908264,297.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5793762207031,0.5106537342071533,0.050000000745058,0.0486205443739891,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5892639160156,0.7314276695251465,0.1381981521844864,0.0966848880052566,297.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5793762207031,0.5106537342071533,0.050000000745058,0.0486205443739891,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888977050781,0.717022180557251,0.1299186795949936,0.5825838446617126,291.59100341796875,286.29400634765625,291.75,286.11187744140625,291.7460327148437,297.80645751953125,291.6002197265625,1.0,0.2680909633636474,1.0,1.0,0.0,1.0,-1.315499782562256,1.3154983520507812,1.460355633753352e-06,1.0036178827285769,0.0,0.0,0.0,42.67963409423828,51.0,134.95010375976562,-0.0,225.35386657714844,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126600,297.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5928649902344,0.9990000128746032,0.4284127354621887,0.3196168541908264,297.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5793762207031,0.5106537342071533,0.050000000745058,0.0486205443739891,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5892639160156,0.7314276695251465,0.1381981521844864,0.0966848880052566,297.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5793762207031,0.5106537342071533,0.050000000745058,0.0486205443739891,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888977050781,0.717022180557251,0.1299186795949936,0.5825838446617126,291.59100341796875,286.29400634765625,291.75,286.11187744140625,291.7460327148437,297.80645751953125,291.6002197265625,1.0,0.2680909633636474,1.0,1.0,0.0,1.0,-1.315499782562256,1.3154983520507812,1.460355633753352e-06,1.0036178827285769,0.0,0.0,0.0,42.67963409423828,51.0,134.95010375976562,-0.0,225.35386657714844,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126660,297.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6900634765625,0.9990000128746032,0.4428477883338928,0.3168120980262756,297.6304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6765441894531,0.5122733116149902,0.050000000745058,0.0485994219779968,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6866760253906,0.7414288520812988,0.1432667225599289,0.1001277044415474,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6765441894531,0.5122733116149902,0.050000000745058,0.0485994219779968,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6863708496094,0.7292379140853882,0.1360733807086944,0.6095402240753174,291.6883239746094,286.1955871582031,291.84332275390625,286.1412353515625,291.8394775390625,297.8414306640625,291.69732666015625,1.0,0.2721697688102722,1.0,1.0,0.0,1.0,-1.3485705852508545,1.3485690355300903,1.526320602351916e-06,1.0301008224487305,0.0,0.0,0.0,42.6885871887207,54.0,134.5770721435547,-0.0,237.81784057617188,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126720,297.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6900634765625,0.9990000128746032,0.4428477883338928,0.3168120980262756,297.6304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6765441894531,0.5122733116149902,0.050000000745058,0.0485994219779968,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6866760253906,0.7414288520812988,0.1432667225599289,0.1001277044415474,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6765441894531,0.5122733116149902,0.050000000745058,0.0485994219779968,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6863708496094,0.7292379140853882,0.1360733807086944,0.6095402240753174,291.6883239746094,286.1955871582031,291.84332275390625,286.1412353515625,291.8394775390625,297.8414306640625,291.69732666015625,1.0,0.2721697688102722,1.0,1.0,0.0,1.0,-1.3485705852508545,1.3485690355300903,1.526320602351916e-06,1.0301008224487305,0.0,0.0,0.0,42.6885871887207,54.0,134.5770721435547,-0.0,237.81784057617188,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126780,297.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74371337890625,0.9990000128746032,0.4509733617305755,0.3160920143127441,297.6541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.730224609375,0.5126941800117493,0.050000000745058,0.0485939383506774,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7404479980469,0.7466779351234436,0.1462446302175521,0.1021618098020553,297.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.730224609375,0.5126941800117493,0.050000000745058,0.0485939383506774,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7401733398437,0.7355320453643799,0.1396660357713699,0.6253376603126526,291.7420349121094,286.16778564453125,291.89483642578125,286.1572570800781,291.8910217285156,297.86090087890625,291.7509460449219,1.0,0.2749625146389007,1.0,1.0,0.0,1.0,-1.3690963983535769,1.3690948486328125,1.568206243973691e-06,1.046505093574524,0.988237738609314,0.988237738609314,0.0,42.894344329833984,54.0,134.53213500976562,-0.0,246.274169921875,1.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,283.1499938964844,0.0012791326735168,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5113495727424606e-09,2.581980185212273e-09,1.0000007072408224e-10,1.4794657943184577e-07,1.4478032994702517e-07,3.166248152552953e-09,0.0,0.0,-0.0,3.109691897407174e-05,0.0,6.444631286961489e-12,6.0312874694545834e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
