time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12126840,297.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.23211669921875,0.9990000128746032,0.4540604650974273,0.3162771761417389,297.6694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187255859375,0.5125850439071655,0.050000000745058,0.0485951788723468,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.552001953125,0.7501507997512817,0.1475074738264084,0.1037201136350631,297.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187255859375,0.5125850439071655,0.050000000745058,0.0485951788723468,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5762634277344,0.7399092316627502,0.141628086566925,0.6377739310264587,289.3964233398437,286.1009216308594,291.9366760253906,286.170166015625,291.9328918457031,297.8558044433594,288.580810546875,1.0,0.2774640321731567,1.0,1.0,0.0,1.0,-1.3861240148544312,1.386122465133667,1.603548753337236e-06,1.060139775276184,0.9873167872428894,0.9873167872428894,0.0,43.2167854309082,57.0,9246.025390625,-0.0,253.80731201171875,1.0,283.2318115234375,290.0332336425781,289.31134033203125,290.1905212402344,293.1499938964844,293.1499938964844,283.1499938964844,1478.8367919921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0380185432732105,1.0,0.0,0.0,0.8035484552383423,0.80355304479599,5.7371870809674894e-08,4.237612247467041,4.237602233886719,1.0024544280895498e-05,0.0,0.0,-0.0,4004.62841796875,0.0,16.546449661254883,1891.2977294921875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126900,297.84375,297.1499938964844,293.1499938964844,0.0,-0.0,286.46142578125,0.9990000128746032,0.4466556310653686,0.2941794693470001,297.6282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.61932373046875,0.7396512627601624,0.1423008292913437,0.1249167248606681,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5677185058594,0.7658867835998535,0.1440072953701019,0.1027945131063461,297.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0683288574219,0.5266454815864563,0.050000000745058,0.0484369583427906,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57574462890625,0.7567113637924194,0.1392865478992462,0.6365049481391907,286.5045471191406,286.07666015625,291.9833374023437,286.1845092773437,291.979736328125,297.74871826171875,286.2572631835937,1.0,0.2817543447017669,1.0,1.0,0.0,1.0,-1.4483802318572998,1.448378562927246,1.7368892031299763e-06,1.1096645593643188,0.9596925377845764,0.9596925377845764,0.0,40.3006591796875,57.0,9940.8291015625,-0.0,272.6044616699219,1.0,283.20245361328125,286.30767822265625,290.34149169921875,291.00079345703125,293.1499938964844,293.1499938964844,283.1499938964844,2467.0107421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2092034071683883,1.0,0.0,0.0,1.019738793373108,1.0197408199310305,7.009370506239065e-08,4.265049934387207,4.265040397644043,9.79338710749289e-06,0.0,0.0,-0.0,3843.54443359375,0.0,32.777069091796875,1895.3179931640625,0.0,0.0,0.2600694298744201,1.0,0.0,3.0,1.0,0.0
12126960,297.7136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.58770751953125,0.9990000128746032,0.4382778704166412,0.3074842393398285,297.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6260986328125,0.7429866194725037,0.1360597610473632,0.132456824183464,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244812011719,0.748004674911499,0.1394270658493042,0.0999362394213676,297.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7923583984375,0.5179067850112915,0.050000000745058,0.0485304296016693,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.626708984375,0.7406517863273621,0.1352381706237793,0.6220382452011108,285.60235595703125,285.84039306640625,292.0299987792969,286.19873046875,292.02642822265625,297.64068603515625,285.5215148925781,1.0,0.2851611673831939,1.0,1.0,0.0,1.0,-1.4527533054351809,1.452751636505127,1.7469242266088258e-06,1.1135412454605105,0.9501760601997375,0.9501760601997375,0.0,42.75908279418945,60.0,10122.1455078125,-0.0,280.551025390625,1.0,283.17950439453125,285.2745361328125,290.5903625488281,291.400634765625,293.1499938964844,293.1499938964844,283.1499938964844,3950.918701171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3695092499256134,1.0,0.0,0.0,1.2740541696548462,1.2740570306777954,1.0834300212536618e-07,4.26589822769165,4.265888690948486,9.786150258150885e-06,0.0,0.0,-0.0,3742.85595703125,0.0,64.06819152832031,1895.43359375,0.0,224.9104461669922,0.3251375555992126,1.0,0.0,3.0,1.0,0.0
12127020,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337646484375,0.9990000128746032,0.4292268753051758,0.3263424634933471,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.72035151720047,0.1303376406431198,0.1272397488355636,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2527770996094,0.7274326086044312,0.1354503035545349,0.0969806089997291,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192138671875,0.5068956017494202,0.050000000745058,0.0486703217029571,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537841796875,0.7204659581184387,0.1311156451702118,0.6038751006126404,285.2416076660156,285.8200378417969,292.0784912109375,286.2134094238281,292.07489013671875,297.5438232421875,285.2012023925781,1.0,0.288090705871582,1.0,1.0,0.0,1.0,-1.4439468383789062,1.4439451694488523,1.7275241361858209e-06,1.106495976448059,0.9426652789115906,0.9426652789115906,0.0,46.142459869384766,60.0,10352.7548828125,-0.0,285.0622253417969,1.0,283.1641540527344,284.8601989746094,290.36151123046875,291.3017272949219,293.1499938964844,293.1499938964844,283.1499938964844,5791.2294921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.478947103023529,1.0,0.0,0.0,1.5347895622253418,1.534793734550476,1.5717886014954274e-07,4.265923500061035,4.265913963317871,9.78593288891716e-06,0.0,0.0,-0.0,3598.287353515625,0.0,112.18109893798828,1895.43701171875,0.0,446.3856201171875,0.3861795663833618,1.0,0.0,3.0,1.0,0.0
12127080,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.9990000128746032,0.421343445777893,0.3414600789546966,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.7013077735900879,0.1263519376516342,0.1229790523648262,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.7118507027626038,0.1326268315315246,0.0947970822453498,297.5116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.4990624487400055,0.050000000745058,0.0487885028123855,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.7034493684768677,0.1278101205825805,0.5884137153625488,285.06005859375,285.7606811523437,292.1233215332031,286.2268981933594,292.11968994140625,297.4709167480469,285.0352478027344,1.0,0.2904863059520721,1.0,1.0,0.0,1.0,-1.4359383583068848,1.435936689376831,1.7099470142056816e-06,1.100031495094299,0.9367609024047852,0.9367609024047852,0.0,48.98959732055664,48.0,10492.78515625,-0.0,288.54931640625,1.0,283.15643310546875,284.6460266113281,290.0369567871094,291.02008056640625,293.1499938964844,293.1499938964844,283.1499938964844,7511.93505859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395110249519348,1.0,0.0,0.0,1.7373056411743164,1.7373108863830566,2.013937177025582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.498779296875,0.0,163.0314483642578,1895.4371337890625,0.0,644.2186889648438,0.4384892284870147,1.0,0.0,3.0,1.0,0.0
12127140,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.9990000128746032,0.4090310931205749,0.3527824580669403,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.6817196607589722,0.1213659569621086,0.1173319667577743,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.6956203579902649,0.1287772059440612,0.0917146801948547,297.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.4936349093914032,0.050000000745058,0.0488806627690792,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.6846122145652771,0.1227098777890205,0.5632327795028687,284.8427124023437,285.7619934082031,292.2166748046875,286.2546691894531,292.2129821777344,297.37451171875,284.8297424316406,1.0,0.2889033555984497,1.0,1.0,0.0,1.0,-1.4089401960372925,1.4089385271072388,1.65172309607442e-06,1.0784095525741575,0.923137664794922,0.923137664794922,0.0,50.84450912475586,36.0,10634.5556640625,-0.0,281.3951110839844,1.0,283.15093994140625,284.3767395019531,289.4468994140625,290.3851318359375,293.1499938964844,293.1499938964844,283.1499938964844,11326.205078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.573672354221344,1.0,0.0,0.0,2.1066935062408447,2.106701374053955,2.961393192890682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.70947265625,0.0,291.911865234375,1895.4371337890625,0.0,792.5626831054688,0.5288811326026917,1.0,0.0,3.0,1.0,0.0
12127200,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.9990000128746032,0.4090310931205749,0.3527824580669403,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.6817196607589722,0.1213659569621086,0.1173319667577743,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.6956203579902649,0.1287772059440612,0.0917146801948547,297.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.4936349093914032,0.050000000745058,0.0488806627690792,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.6846122145652771,0.1227098777890205,0.5632327795028687,284.8427124023437,285.7619934082031,292.2166748046875,286.2546691894531,292.2129821777344,297.37451171875,284.8297424316406,1.0,0.2889033555984497,1.0,1.0,0.0,1.0,-1.4089401960372925,1.4089385271072388,1.65172309607442e-06,1.0784095525741575,0.923137664794922,0.923137664794922,0.0,50.84450912475586,36.0,10634.5556640625,-0.0,281.3951110839844,1.0,283.15093994140625,284.3767395019531,289.4468994140625,290.3851318359375,293.1499938964844,293.1499938964844,283.1499938964844,11326.205078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.573672354221344,1.0,0.0,0.0,2.1066935062408447,2.106701374053955,2.961393192890682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.70947265625,0.0,291.911865234375,1895.4371337890625,0.0,792.5626831054688,0.5288811326026917,1.0,0.0,3.0,1.0,0.0
12127260,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568054199219,0.9990000128746032,0.4085646867752075,0.3248046934604645,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597045898437,0.6965622901916504,0.119594044983387,0.1147624775767326,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75946044921875,0.7112950086593628,0.1269703656435012,0.0899646803736686,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75982666015625,0.6902490258216858,0.1148679107427597,0.111864373087883,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596740722656,0.6977291107177734,0.1198337897658348,0.5469548106193542,284.75787353515625,285.7596130371094,292.3099975585937,286.2820129394531,292.30633544921875,297.3197631835937,284.7518310546875,1.0,0.2844024002552032,1.0,1.0,0.0,1.0,-1.4262384176254272,1.4262367486953735,1.688680413280963e-06,1.092067003250122,0.909336805343628,0.909336805343628,0.0,45.52640151977539,39.0,10962.2548828125,-0.0,275.9330444335937,1.0,283.15008544921875,284.2577209472656,289.162109375,290.02691650390625,293.1499938964844,293.1499938964844,283.1499938964844,14960.21484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5443878173828125,1.0,0.0,0.0,2.3854479789733887,2.38545823097229,3.796936027811171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.625244140625,0.0,425.940673828125,1895.4371337890625,0.0,663.5885009765625,0.5973385572433472,1.0,0.0,3.0,1.0,0.0
12127320,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568054199219,0.9990000128746032,0.4085646867752075,0.3248046934604645,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597045898437,0.6965622901916504,0.119594044983387,0.1147624775767326,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75946044921875,0.7112950086593628,0.1269703656435012,0.0899646803736686,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75982666015625,0.6902490258216858,0.1148679107427597,0.111864373087883,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596740722656,0.6977291107177734,0.1198337897658348,0.5469548106193542,284.75787353515625,285.7596130371094,292.3099975585937,286.2820129394531,292.30633544921875,297.3197631835937,284.7518310546875,1.0,0.2844024002552032,1.0,1.0,0.0,1.0,-1.4262384176254272,1.4262367486953735,1.688680413280963e-06,1.092067003250122,0.909336805343628,0.909336805343628,0.0,45.52640151977539,39.0,10962.2548828125,-0.0,275.9330444335937,1.0,283.15008544921875,284.2577209472656,289.162109375,290.02691650390625,293.1499938964844,293.1499938964844,283.1499938964844,14960.21484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5443878173828125,1.0,0.0,0.0,2.3854479789733887,2.38545823097229,3.796936027811171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.625244140625,0.0,425.940673828125,1895.4371337890625,0.0,663.5885009765625,0.5973385572433472,1.0,0.0,3.0,1.0,0.0
12127380,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921691894531,0.9990000128746032,0.4123874306678772,0.3237670361995697,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942138671875,0.6967071294784546,0.1196948364377021,0.1144628003239631,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6940612792969,0.7106493711471558,0.126551553606987,0.0894378274679184,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.6747379302978516,0.1077593341469764,0.1046004667878151,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942443847656,0.6949160695075989,0.1184218674898147,0.5390457510948181,284.6929016113281,285.75347900390625,292.4033203125,286.3089904785156,292.3996276855469,297.2860412597656,284.6891784667969,1.0,0.2815186381340027,1.0,1.0,0.0,1.0,-1.4057761430740356,1.405774474143982,1.6445378605567385e-06,1.07541823387146,0.8949933648109436,0.8949933648109436,0.0,44.96432113647461,42.0,10998.412109375,-0.0,265.98309326171875,1.0,283.1499938964844,284.1708984375,289.12017822265625,289.9326477050781,293.1499938964844,293.1499938964844,283.1499938964844,18187.837890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5038509368896484,1.0,0.0,0.0,2.586897850036621,2.586909770965576,4.465312599677418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.31591796875,0.0,546.3727416992188,1895.4371337890625,0.0,518.8767700195312,0.6411867737770081,1.0,0.0,3.0,1.0,0.0
12127440,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921691894531,0.9990000128746032,0.4123874306678772,0.3237670361995697,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942138671875,0.6967071294784546,0.1196948364377021,0.1144628003239631,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6940612792969,0.7106493711471558,0.126551553606987,0.0894378274679184,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.6747379302978516,0.1077593341469764,0.1046004667878151,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942443847656,0.6949160695075989,0.1184218674898147,0.5390457510948181,284.6929016113281,285.75347900390625,292.4033203125,286.3089904785156,292.3996276855469,297.2860412597656,284.6891784667969,1.0,0.2815186381340027,1.0,1.0,0.0,1.0,-1.4057761430740356,1.405774474143982,1.6445378605567385e-06,1.07541823387146,0.8949933648109436,0.8949933648109436,0.0,44.96432113647461,42.0,10998.412109375,-0.0,265.98309326171875,1.0,283.1499938964844,284.1708984375,289.12017822265625,289.9326477050781,293.1499938964844,293.1499938964844,283.1499938964844,18187.837890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5038509368896484,1.0,0.0,0.0,2.586897850036621,2.586909770965576,4.465312599677418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.31591796875,0.0,546.3727416992188,1895.4371337890625,0.0,518.8767700195312,0.6411867737770081,1.0,0.0,3.0,1.0,0.0
12127500,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795959472656,0.9990000128746032,0.4142020046710968,0.323131263256073,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.680419921875,0.6979480385780334,0.1202145591378212,0.1148118302226066,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6803283691406,0.7112205624580383,0.1267266720533371,0.0894735381007194,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805725097656,0.6703168153762817,0.106049507856369,0.1024639755487442,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.680419921875,0.6945520043373108,0.1181576699018478,0.5371955037117004,284.6799011230469,285.73199462890625,292.45001220703125,286.32232666015625,292.4462890625,297.2819519042969,284.6784362792969,1.0,0.2806909382343292,1.0,1.0,0.0,1.0,-1.4006857872009275,1.4006842374801636,1.6336206272171694e-06,1.07122004032135,0.8880559802055359,0.8880559802055359,0.0,44.75200653076172,42.0,11021.0478515625,-0.0,263.3727111816406,1.0,283.1499938964844,284.15460205078125,289.1479797363281,289.9448547363281,293.1499938964844,293.1499938964844,283.1499938964844,19115.9765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4869521260261535,1.0,0.0,0.0,2.627988576889038,2.628000974655152,4.608295114394423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.415283203125,0.0,574.687255859375,1895.4371337890625,0.0,468.4787902832031,0.6540159583091736,1.0,0.0,3.0,1.0,0.0
12127560,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.9990000128746032,0.4161466658115387,0.3224445879459381,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.67431640625,0.6997630596160889,0.1209703087806701,0.1154097244143486,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742858886719,0.7122257947921753,0.1270916312932968,0.0896585211157798,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.6679593324661255,0.1051372587680816,0.1012223437428474,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6743469238281,0.6947746276855469,0.1181407496333122,0.5365368723869324,284.6741027832031,285.7435913085937,292.4966735839844,286.3355407714844,292.4929504394531,297.2829284667969,284.6736145019531,1.0,0.2802671194076538,1.0,1.0,0.0,1.0,-1.3985174894332886,1.3985158205032349,1.6289217228404596e-06,1.0693670511245728,0.8808597922325134,0.8808597922325134,0.0,44.580867767333984,45.0,11067.8017578125,-0.0,262.0738525390625,1.0,283.1499938964844,284.14422607421875,289.1938781738281,289.9831237792969,293.1499938964844,293.1499938964844,283.1499938964844,19985.546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743175208568573,1.0,0.0,0.0,2.663808822631836,2.6638216972351074,4.734775984616135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.682373046875,0.0,600.3919067382812,1895.4371337890625,0.0,434.09661865234375,0.6600774526596069,1.0,0.0,3.0,1.0,0.0
12127620,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6844177246094,0.9990000128746032,0.420497864484787,0.3214901387691498,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836853027344,0.7042693495750427,0.1230222210288047,0.117176167666912,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6837158203125,0.7147786617279053,0.1282502859830856,0.09036485850811,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835021972656,0.6670213937759399,0.1049024611711502,0.100517101585865,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.68365478515625,0.6962593197822571,0.1187108233571052,0.5381695032119751,284.6841125488281,285.7300109863281,292.5899963378906,286.3616943359375,292.5862731933594,297.2938537597656,284.6856689453125,1.0,0.2805506587028503,1.0,1.0,0.0,1.0,-1.4014489650726318,1.4014474153518677,1.634919840398652e-06,1.0715066194534302,0.8672599196434021,0.8672599196434021,0.0,44.44476318359375,48.0,11188.296875,-0.0,262.9557189941406,1.0,283.1499938964844,284.1507873535156,289.3031311035156,290.0934143066406,293.1499938964844,293.1499938964844,283.1499938964844,20826.71875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625093340873718,1.0,0.0,0.0,2.6694440841674805,2.669457197189331,4.754830058573134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.780517578125,0.0,608.35009765625,1895.4371337890625,0.0,404.2782897949219,0.661857545375824,1.0,0.0,3.0,1.0,0.0
12127680,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6844177246094,0.9990000128746032,0.420497864484787,0.3214901387691498,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836853027344,0.7042693495750427,0.1230222210288047,0.117176167666912,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6837158203125,0.7147786617279053,0.1282502859830856,0.09036485850811,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835021972656,0.6670213937759399,0.1049024611711502,0.100517101585865,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.68365478515625,0.6962593197822571,0.1187108233571052,0.5381695032119751,284.6841125488281,285.7300109863281,292.5899963378906,286.3616943359375,292.5862731933594,297.2938537597656,284.6856689453125,1.0,0.2805506587028503,1.0,1.0,0.0,1.0,-1.4014489650726318,1.4014474153518677,1.634919840398652e-06,1.0715066194534302,0.8672599196434021,0.8672599196434021,0.0,44.44476318359375,48.0,11188.296875,-0.0,262.9557189941406,1.0,283.1499938964844,284.1507873535156,289.3031311035156,290.0934143066406,293.1499938964844,293.1499938964844,283.1499938964844,20826.71875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625093340873718,1.0,0.0,0.0,2.6694440841674805,2.669457197189331,4.754830058573134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.780517578125,0.0,608.35009765625,1895.4371337890625,0.0,404.2782897949219,0.661857545375824,1.0,0.0,3.0,1.0,0.0
12127740,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138977050781,0.9990000128746032,0.4253261089324951,0.3216094672679901,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7124938964844,0.7090891599655151,0.1256295889616012,0.1195184960961341,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.7173422574996948,0.1298362463712692,0.0914035961031913,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7121276855469,0.6687017679214478,0.1059965267777443,0.1012815833091735,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71240234375,0.6983232498168945,0.11990387737751,0.5428745150566101,284.71337890625,285.7126770019531,292.6833190917969,286.387451171875,292.6796264648437,297.3107604980469,284.71630859375,1.0,0.2821994423866272,1.0,1.0,0.0,1.0,-1.4122134447097778,1.412211775779724,1.6576526604694664e-06,1.0799555778503418,0.854429304599762,0.854429304599762,0.0,44.65003204345703,51.0,11351.2783203125,-0.0,267.909912109375,1.0,283.1499938964844,284.17938232421875,289.3969421386719,290.2025451660156,293.1499938964844,293.1499938964844,283.1499938964844,20975.654296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648866057395935,1.0,0.0,0.0,2.629305839538574,2.6293187141418457,4.612915915913618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.69482421875,0.0,585.4718017578125,1895.4371337890625,0.0,410.11138916015625,0.6526250243186951,1.0,0.0,3.0,1.0,0.0
12127800,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138977050781,0.9990000128746032,0.4253261089324951,0.3216094672679901,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7124938964844,0.7090891599655151,0.1256295889616012,0.1195184960961341,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.7173422574996948,0.1298362463712692,0.0914035961031913,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7121276855469,0.6687017679214478,0.1059965267777443,0.1012815833091735,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71240234375,0.6983232498168945,0.11990387737751,0.5428745150566101,284.71337890625,285.7126770019531,292.6833190917969,286.387451171875,292.6796264648437,297.3107604980469,284.71630859375,1.0,0.2821994423866272,1.0,1.0,0.0,1.0,-1.4122134447097778,1.412211775779724,1.6576526604694664e-06,1.0799555778503418,0.854429304599762,0.854429304599762,0.0,44.65003204345703,51.0,11351.2783203125,-0.0,267.909912109375,1.0,283.1499938964844,284.17938232421875,289.3969421386719,290.2025451660156,293.1499938964844,293.1499938964844,283.1499938964844,20975.654296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648866057395935,1.0,0.0,0.0,2.629305839538574,2.6293187141418457,4.612915915913618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.69482421875,0.0,585.4718017578125,1895.4371337890625,0.0,410.11138916015625,0.6526250243186951,1.0,0.0,3.0,1.0,0.0
12127860,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.9990000128746032,0.4303988516330719,0.3230469524860382,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75567626953125,0.713559091091156,0.1286642998456955,0.1223024651408195,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.7195205688476562,0.1317447870969772,0.0926904082298278,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.755126953125,0.6714085340499878,0.1078863441944122,0.1029130741953849,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555236816406,0.700384259223938,0.1215556487441062,0.5498520135879517,284.7568359375,285.69158935546875,292.77667236328125,286.41278076171875,292.77301025390625,297.3295593261719,284.7608337402344,1.0,0.2850348949432373,1.0,1.0,0.0,1.0,-1.4291577339172363,1.4291560649871826,1.6939474107857675e-06,1.0933470726013184,0.842570960521698,0.842570960521698,0.0,45.21717834472656,54.0,11548.8564453125,-0.0,276.43048095703125,1.0,283.1499938964844,284.2240600585937,289.4567565917969,290.2825622558594,293.1499938964844,293.1499938964844,283.1499938964844,20648.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742227792739868,1.0,0.0,0.0,2.5611066818237305,2.561119079589844,4.376719289211906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3536.19580078125,0.0,545.007568359375,1895.4371337890625,0.0,433.8487243652344,0.6365965604782104,1.0,0.0,3.0,1.0,0.0
12127920,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.9990000128746032,0.4303988516330719,0.3230469524860382,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75567626953125,0.713559091091156,0.1286642998456955,0.1223024651408195,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.7195205688476562,0.1317447870969772,0.0926904082298278,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.755126953125,0.6714085340499878,0.1078863441944122,0.1029130741953849,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555236816406,0.700384259223938,0.1215556487441062,0.5498520135879517,284.7568359375,285.69158935546875,292.77667236328125,286.41278076171875,292.77301025390625,297.3295593261719,284.7608337402344,1.0,0.2850348949432373,1.0,1.0,0.0,1.0,-1.4291577339172363,1.4291560649871826,1.6939474107857675e-06,1.0933470726013184,0.842570960521698,0.842570960521698,0.0,45.21717834472656,54.0,11548.8564453125,-0.0,276.43048095703125,1.0,283.1499938964844,284.2240600585937,289.4567565917969,290.2825622558594,293.1499938964844,293.1499938964844,283.1499938964844,20648.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742227792739868,1.0,0.0,0.0,2.5611066818237305,2.561119079589844,4.376719289211906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3536.19580078125,0.0,545.007568359375,1895.4371337890625,0.0,433.8487243652344,0.6365965604782104,1.0,0.0,3.0,1.0,0.0
12127980,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9990000128746032,0.4355421364307403,0.3257884085178375,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.810302734375,0.7174809575080872,0.1320399791002273,0.1254367381334304,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.7212142944335938,0.1339165270328521,0.094177171587944,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80963134765625,0.674387514591217,0.1102935075759887,0.1050988435745239,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.702181339263916,0.1235552802681922,0.5585482120513916,284.8116760253906,285.66680908203125,292.8699951171875,286.4377136230469,292.86639404296875,297.3481750488281,284.8164367675781,1.0,0.2888854742050171,1.0,1.0,0.0,1.0,-1.4510573148727417,1.451055645942688,1.7418967672711003e-06,1.1109250783920288,0.8318654894828796,0.8318654894828796,0.0,46.13441467285156,57.0,11774.150390625,-0.0,288.1547546386719,1.0,283.1499938964844,284.2814025878906,289.48809814453125,290.3330993652344,293.1499938964844,293.1499938964844,283.1499938964844,20003.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.484633207321167,1.0,0.0,0.0,2.476775646209717,2.4767870903015137,4.0932349065769813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.451171875,0.0,496.4378356933594,1895.4371337890625,0.0,461.9660339355469,0.619599461555481,1.0,0.0,3.0,1.0,0.0
12128040,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9990000128746032,0.4355421364307403,0.3257884085178375,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.810302734375,0.7174809575080872,0.1320399791002273,0.1254367381334304,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.7212142944335938,0.1339165270328521,0.094177171587944,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80963134765625,0.674387514591217,0.1102935075759887,0.1050988435745239,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.702181339263916,0.1235552802681922,0.5585482120513916,284.8116760253906,285.66680908203125,292.8699951171875,286.4377136230469,292.86639404296875,297.3481750488281,284.8164367675781,1.0,0.2888854742050171,1.0,1.0,0.0,1.0,-1.4510573148727417,1.451055645942688,1.7418967672711003e-06,1.1109250783920288,0.8318654894828796,0.8318654894828796,0.0,46.13441467285156,57.0,11774.150390625,-0.0,288.1547546386719,1.0,283.1499938964844,284.2814025878906,289.48809814453125,290.3330993652344,293.1499938964844,293.1499938964844,283.1499938964844,20003.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.484633207321167,1.0,0.0,0.0,2.476775646209717,2.4767870903015137,4.0932349065769813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.451171875,0.0,496.4378356933594,1895.4371337890625,0.0,461.9660339355469,0.619599461555481,1.0,0.0,3.0,1.0,0.0
12128100,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.9990000128746032,0.4380976259708404,0.3276176750659942,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.7192405462265015,0.133834570646286,0.1271145790815353,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.7218798995018005,0.1350861489772796,0.0949851796030998,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375244140625,0.6758590936660767,0.1116386801004409,0.1063428372144699,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.7029455304145813,0.1246590465307235,0.5634158253669739,284.83953857421875,285.6406555175781,292.9166564941406,286.45001220703125,292.9131164550781,297.35699462890625,284.8443908691406,1.0,0.2911417782306671,1.0,1.0,0.0,1.0,-1.4635734558105469,1.4635716676712036,1.7697358316581813e-06,1.1210108995437622,0.8270646929740906,0.8270646929740906,0.0,46.715633392333984,57.0,11903.1923828125,-0.0,295.135009765625,1.0,283.1499938964844,284.30914306640625,289.4982604980469,290.352294921875,293.1499938964844,293.1499938964844,283.1499938964844,19820.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.489365816116333,1.0,0.0,0.0,2.444050073623657,2.444061517715454,3.98578208660183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3559.949951171875,0.0,478.7347106933594,1895.4371337890625,0.0,475.357666015625,0.6121317744255066,1.0,0.0,3.0,1.0,0.0
12128160,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.9990000128746032,0.4406217336654663,0.3297369182109833,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7208670973777771,0.1356906592845916,0.1288559585809707,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.7224242687225342,0.1363042294979095,0.0958304032683372,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.6772775053977966,0.1130590587854385,0.1076664179563522,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.7036057114601135,0.1258201897144317,0.568570077419281,284.8678283691406,285.6382751464844,292.9633483886719,286.46221923828125,292.9598083496094,297.3653259277344,284.8726501464844,1.0,0.2935946583747864,1.0,1.0,0.0,1.0,-1.4769985675811768,1.4769967794418335,1.799896949705726e-06,1.1318098306655884,0.8223164677619934,0.8223164677619934,0.0,47.374122619628906,60.0,12039.9228515625,-0.0,302.8252868652344,1.0,283.1499938964844,284.3368225097656,289.5069274902344,290.36962890625,293.1499938964844,293.1499938964844,283.1499938964844,19648.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4936614036560058,1.0,0.0,0.0,2.4145493507385254,2.414560556411743,3.890142750151426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.384033203125,0.0,463.1053466796875,1895.4371337890625,0.0,487.8575439453125,0.6053959131240845,1.0,0.0,3.0,1.0,0.0
12128220,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.9990000128746032,0.4455484747886657,0.334752470254898,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.7237648963928223,0.1395664662122726,0.1325063705444336,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.7231923937797546,0.1388709396123886,0.0976201519370079,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.6799185872077942,0.1160871461033821,0.1105098500847816,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.7046309113502502,0.1282890290021896,0.5796063542366028,284.92559814453125,285.6059875488281,293.0566711425781,286.4862976074219,293.0531921386719,297.3803405761719,284.93048095703125,1.0,0.2990179657936096,1.0,1.0,0.0,1.0,-1.506211519241333,1.5062096118927002,1.8666653431864688e-06,1.1552963256835938,0.813988983631134,0.813988983631134,0.0,48.9053840637207,63.0,12332.23046875,-0.0,320.2322082519531,1.0,283.1499938964844,284.3926086425781,289.524169921875,290.40362548828125,293.1499938964844,293.1499938964844,283.1499938964844,19379.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.501193642616272,1.0,0.0,0.0,2.3622567653656006,2.36226773262024,3.723467898453237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.989990234375,0.0,436.43743896484375,1895.4371337890625,0.0,510.5970458984375,0.593521773815155,1.0,0.0,3.0,1.0,0.0
12128280,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.9990000128746032,0.4455484747886657,0.334752470254898,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.7237648963928223,0.1395664662122726,0.1325063705444336,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.7231923937797546,0.1388709396123886,0.0976201519370079,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.6799185872077942,0.1160871461033821,0.1105098500847816,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.7046309113502502,0.1282890290021896,0.5796063542366028,284.92559814453125,285.6059875488281,293.0566711425781,286.4862976074219,293.0531921386719,297.3803405761719,284.93048095703125,1.0,0.2990179657936096,1.0,1.0,0.0,1.0,-1.506211519241333,1.5062096118927002,1.8666653431864688e-06,1.1552963256835938,0.813988983631134,0.813988983631134,0.0,48.9053840637207,63.0,12332.23046875,-0.0,320.2322082519531,1.0,283.1499938964844,284.3926086425781,289.524169921875,290.40362548828125,293.1499938964844,293.1499938964844,283.1499938964844,19379.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.501193642616272,1.0,0.0,0.0,2.3622567653656006,2.36226773262024,3.723467898453237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.989990234375,0.0,436.43743896484375,1895.4371337890625,0.0,510.5970458984375,0.593521773815155,1.0,0.0,3.0,1.0,0.0
12128340,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.4502902925014496,0.3406538665294647,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.726270854473114,0.1436356306076049,0.1363546252250671,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7236177921295166,0.141594260931015,0.0995290055871009,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6822980642318726,0.1193217933177948,0.1135686263442039,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7053192853927612,0.1309227347373962,0.5914613604545593,284.9847412109375,285.57000732421875,293.1499938964844,286.50994873046875,293.1466064453125,297.39312744140625,284.9896240234375,1.0,0.3050306439399719,1.0,1.0,0.0,1.0,-1.538110852241516,1.5381089448928833,1.9413544123381143e-06,1.1809176206588743,0.8069522976875305,0.8069522976875305,0.0,50.69431686401367,66.0,12646.939453125,-0.0,340.22369384765625,1.0,283.1499938964844,284.4486694335937,289.5447692871094,290.44146728515625,293.1499938964844,293.1499938964844,283.1499938964844,19159.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080804824829102,1.0,0.0,0.0,2.318118095397949,2.3181285858154297,3.5856214708474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3600.4345703125,0.0,414.7951965332031,1895.4371337890625,0.0,532.3406982421875,0.5835255980491638,1.0,0.0,3.0,1.0,0.0
12128400,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.4502902925014496,0.3406538665294647,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.726270854473114,0.1436356306076049,0.1363546252250671,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7236177921295166,0.141594260931015,0.0995290055871009,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6822980642318726,0.1193217933177948,0.1135686263442039,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7053192853927612,0.1309227347373962,0.5914613604545593,284.9847412109375,285.57000732421875,293.1499938964844,286.50994873046875,293.1466064453125,297.39312744140625,284.9896240234375,1.0,0.3050306439399719,1.0,1.0,0.0,1.0,-1.538110852241516,1.5381089448928833,1.9413544123381143e-06,1.1809176206588743,0.8069522976875305,0.8069522976875305,0.0,50.69431686401367,66.0,12646.939453125,-0.0,340.22369384765625,1.0,283.1499938964844,284.4486694335937,289.5447692871094,290.44146728515625,293.1499938964844,293.1499938964844,283.1499938964844,19159.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080804824829102,1.0,0.0,0.0,2.318118095397949,2.3181285858154297,3.5856214708474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3600.4345703125,0.0,414.7951965332031,1895.4371337890625,0.0,532.3406982421875,0.5835255980491638,1.0,0.0,3.0,1.0,0.0
12128460,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.9990000128746032,0.4544674456119537,0.3478146493434906,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.7278172969818115,0.1475282311439514,0.1401832848787307,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.7231354713439941,0.1441178917884826,0.1014037132263183,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.6836620569229126,0.1223751977086067,0.116608440876007,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.7049787640571594,0.1333403289318084,0.6030668020248413,285.0449523925781,285.52691650390625,293.24853515625,286.5373840332031,293.244873046875,297.4005126953125,285.0497741699219,1.0,0.3114875853061676,1.0,1.0,0.0,1.0,-1.5711370706558228,1.5711350440979004,2.0206848603265826e-06,1.2074488401412964,0.801327109336853,0.801327109336853,0.0,52.80099105834961,69.0,12979.84765625,-0.0,362.3726196289063,1.0,283.1499938964844,284.5046081542969,289.5701904296875,290.4849548339844,293.1499938964844,293.1499938964844,283.1499938964844,18965.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5146645903587341,1.0,0.0,0.0,2.281249761581421,2.2812600135803223,3.472474361387867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.992431640625,0.0,397.236083984375,1895.4371337890625,0.0,554.0158081054688,0.5751705765724182,1.0,0.0,3.0,1.0,0.0
12128520,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.9990000128746032,0.4544674456119537,0.3478146493434906,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.7278172969818115,0.1475282311439514,0.1401832848787307,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.7231354713439941,0.1441178917884826,0.1014037132263183,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.6836620569229126,0.1223751977086067,0.116608440876007,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.7049787640571594,0.1333403289318084,0.6030668020248413,285.0449523925781,285.52691650390625,293.24853515625,286.5373840332031,293.244873046875,297.4005126953125,285.0497741699219,1.0,0.3114875853061676,1.0,1.0,0.0,1.0,-1.5711370706558228,1.5711350440979004,2.0206848603265826e-06,1.2074488401412964,0.801327109336853,0.801327109336853,0.0,52.80099105834961,69.0,12979.84765625,-0.0,362.3726196289063,1.0,283.1499938964844,284.5046081542969,289.5701904296875,290.4849548339844,293.1499938964844,293.1499938964844,283.1499938964844,18965.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5146645903587341,1.0,0.0,0.0,2.281249761581421,2.2812600135803223,3.472474361387867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.992431640625,0.0,397.236083984375,1895.4371337890625,0.0,554.0158081054688,0.5751705765724182,1.0,0.0,3.0,1.0,0.0
12128580,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.9990000128746032,0.4576501548290252,0.3568654358386993,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.7275300025939941,0.1510321497917175,0.1436471939086914,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.7208846211433411,0.1462636142969131,0.1030106768012046,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.6828863620758057,0.1250116527080536,0.1192618161439895,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.7025223970413208,0.1353012919425964,0.6126692891120911,285.1049194335937,285.4733581542969,293.3570556640625,286.5723876953125,293.3531188964844,297.3994445800781,285.1095886230469,1.0,0.31817227602005,1.0,1.0,0.0,1.0,-1.6028060913085938,1.6028040647506714,2.098650838888716e-06,1.2328709363937378,0.7972718477249146,0.7972718477249146,0.0,55.32550430297852,72.0,13321.53515625,-0.0,385.7620544433594,1.0,283.1499938964844,284.5589904785156,289.6032409667969,290.5362243652344,293.1499938964844,293.1499938964844,283.1499938964844,18778.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5208193063735962,1.0,0.0,0.0,2.251448631286621,2.251458644866944,3.38234144692251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3642.044921875,0.0,383.2808227539063,1895.4371337890625,0.0,575.0924072265625,0.5683794617652893,1.0,0.0,3.0,1.0,0.0
12128640,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.9990000128746032,0.4576501548290252,0.3568654358386993,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.7275300025939941,0.1510321497917175,0.1436471939086914,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.7208846211433411,0.1462636142969131,0.1030106768012046,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.6828863620758057,0.1250116527080536,0.1192618161439895,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.7025223970413208,0.1353012919425964,0.6126692891120911,285.1049194335937,285.4733581542969,293.3570556640625,286.5723876953125,293.3531188964844,297.3994445800781,285.1095886230469,1.0,0.31817227602005,1.0,1.0,0.0,1.0,-1.6028060913085938,1.6028040647506714,2.098650838888716e-06,1.2328709363937378,0.7972718477249146,0.7972718477249146,0.0,55.32550430297852,72.0,13321.53515625,-0.0,385.7620544433594,1.0,283.1499938964844,284.5589904785156,289.6032409667969,290.5362243652344,293.1499938964844,293.1499938964844,283.1499938964844,18778.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5208193063735962,1.0,0.0,0.0,2.251448631286621,2.251458644866944,3.38234144692251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3642.044921875,0.0,383.2808227539063,1895.4371337890625,0.0,575.0924072265625,0.5683794617652893,1.0,0.0,3.0,1.0,0.0
