time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12128700,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.9990000128746032,0.4588885307312011,0.3618570566177368,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334533691406,0.7269558906555176,0.1526931375265121,0.1452843844890594,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.7193542718887329,0.1472551077604293,0.1037502363324165,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327819824219,0.6819836497306824,0.1262250542640686,0.1204812228679657,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.133056640625,0.7007787227630615,0.1361606419086456,0.616890013217926,285.1346130371094,285.4352111816406,293.4148254394531,286.5924987792969,293.4107666015625,297.3964233398437,285.13922119140625,1.0,0.3215541839599609,1.0,1.0,0.0,1.0,-1.6181840896606443,1.6181819438934326,2.1371417915361235e-06,1.2451752424240112,0.7959458827972412,0.7959458827972412,0.0,56.70133590698242,72.0,13495.88671875,-0.0,397.8292846679688,1.0,283.1499938964844,284.5854797363281,289.6228942871094,290.565185546875,293.1499938964844,293.1499938964844,283.1499938964844,18691.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5238316059112549,1.0,0.0,0.0,2.239088296890259,2.239098310470581,3.345305685797939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3654.073486328125,0.0,377.5442199707031,1895.4371337890625,0.0,585.70361328125,0.565548300743103,1.0,0.0,3.0,1.0,0.0
12128760,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1648254394531,0.9990000128746032,0.4599153995513916,0.3670559823513031,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.7262020707130432,0.1543118804693222,0.1468776762485504,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16278076171875,0.7176556587219238,0.148211121559143,0.1044621542096138,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622314453125,0.6808615922927856,0.1273865848779678,0.1216475740075111,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625061035156,0.6988113522529602,0.1369570940732956,0.6208091378211975,285.1640319824219,285.4091491699219,293.47479248046875,286.6142883300781,293.4706420898437,297.39215087890625,285.1685485839844,1.0,0.3249455690383911,1.0,1.0,0.0,1.0,-1.633299469947815,1.633297324180603,2.175353301936412e-06,1.25722336769104,0.7949225902557373,0.7949225902557373,0.0,58.13407516479492,75.0,13673.5,-0.0,410.11224365234375,1.0,283.1499938964844,284.6112365722656,289.6446228027344,290.5964660644531,293.1499938964844,293.1499938964844,283.1499938964844,18590.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5268608927726746,1.0,0.0,0.0,2.228877544403076,2.2288875579833984,3.314864898129599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3666.828857421875,0.0,372.7203063964844,1895.4371337890625,0.0,596.5748901367188,0.5631665587425232,1.0,0.0,3.0,1.0,0.0
12128820,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2227478027344,0.9990000128746032,0.4614379703998565,0.3778318762779236,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2208557128906,0.7243908643722534,0.1574634760618209,0.1499754786491394,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207336425781,0.7139633297920227,0.1500537693500518,0.1058328971266746,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22021484375,0.6782405376434326,0.1295972615480423,0.1238660141825676,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.220458984375,0.6944871544837952,0.1384080350399017,0.6279688477516174,285.2219543457031,285.334228515625,293.60107421875,286.6625061035156,293.5967102050781,297.3812255859375,285.2262878417969,1.0,0.3317197263240814,1.0,1.0,0.0,1.0,-1.6628620624542236,1.6628597974777222,2.25111102736264e-06,1.2806107997894287,0.7943804264068604,0.7943804264068604,0.0,61.124149322509766,63.0,14038.0048828125,-0.0,435.251953125,1.0,283.1499938964844,284.660888671875,289.6936340332031,290.6654052734375,293.1499938964844,293.1499938964844,283.1499938964844,18396.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5330696702003479,1.0,0.0,0.0,2.213705778121948,2.2137155532836914,3.269890385126928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3694.263916015625,0.0,365.424072265625,1895.4371337890625,0.0,619.498779296875,0.5595577955245972,1.0,0.0,3.0,1.0,0.0
12128880,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2227478027344,0.9990000128746032,0.4614379703998565,0.3778318762779236,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2208557128906,0.7243908643722534,0.1574634760618209,0.1499754786491394,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207336425781,0.7139633297920227,0.1500537693500518,0.1058328971266746,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22021484375,0.6782405376434326,0.1295972615480423,0.1238660141825676,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.220458984375,0.6944871544837952,0.1384080350399017,0.6279688477516174,285.2219543457031,285.334228515625,293.60107421875,286.6625061035156,293.5967102050781,297.3812255859375,285.2262878417969,1.0,0.3317197263240814,1.0,1.0,0.0,1.0,-1.6628620624542236,1.6628597974777222,2.25111102736264e-06,1.2806107997894287,0.7943804264068604,0.7943804264068604,0.0,61.124149322509766,63.0,14038.0048828125,-0.0,435.251953125,1.0,283.1499938964844,284.660888671875,289.6936340332031,290.6654052734375,293.1499938964844,293.1499938964844,283.1499938964844,18396.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5330696702003479,1.0,0.0,0.0,2.213705778121948,2.2137155532836914,3.269890385126928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3694.263916015625,0.0,365.424072265625,1895.4371337890625,0.0,619.498779296875,0.5595577955245972,1.0,0.0,3.0,1.0,0.0
12128940,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689514160156,0.9990000128746032,0.4638715386390686,0.3760398626327514,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26776123046875,0.7297474145889282,0.1605162024497985,0.1528669446706771,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26763916015625,0.7177534699440002,0.1518156081438064,0.1070644930005073,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.267333984375,0.6832295060157776,0.1316791921854019,0.1258472651243209,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.6979755759239197,0.1397058367729187,0.6338626742362976,285.2684326171875,285.2486572265625,293.7351989746094,286.7164001464844,293.7305908203125,297.3753967285156,285.2711181640625,1.0,0.3325592875480652,1.0,1.0,0.0,1.0,-1.6751306056976318,1.6751283407211304,2.2830131456430536e-06,1.2903040647506714,0.7955998778343201,0.7955998778343201,0.0,60.98146438598633,51.0,14309.4404296875,-0.0,441.9703674316406,1.0,283.1499938964844,284.6976013183594,289.7476806640625,290.738037109375,293.1499938964844,293.1499938964844,283.1499938964844,18200.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5393977165222168,1.0,0.0,0.0,2.206110954284668,2.206120729446411,3.2474920885761094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.10302734375,0.0,361.3606872558594,1895.4371337890625,0.0,643.775634765625,0.557594895362854,1.0,0.0,3.0,1.0,0.0
12129000,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689514160156,0.9990000128746032,0.4638715386390686,0.3760398626327514,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26776123046875,0.7297474145889282,0.1605162024497985,0.1528669446706771,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26763916015625,0.7177534699440002,0.1518156081438064,0.1070644930005073,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.267333984375,0.6832295060157776,0.1316791921854019,0.1258472651243209,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.6979755759239197,0.1397058367729187,0.6338626742362976,285.2684326171875,285.2486572265625,293.7351989746094,286.7164001464844,293.7305908203125,297.3753967285156,285.2711181640625,1.0,0.3325592875480652,1.0,1.0,0.0,1.0,-1.6751306056976318,1.6751283407211304,2.2830131456430536e-06,1.2903040647506714,0.7955998778343201,0.7955998778343201,0.0,60.98146438598633,51.0,14309.4404296875,-0.0,441.9703674316406,1.0,283.1499938964844,284.6976013183594,289.7476806640625,290.738037109375,293.1499938964844,293.1499938964844,283.1499938964844,18200.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5393977165222168,1.0,0.0,0.0,2.206110954284668,2.206120729446411,3.2474920885761094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.10302734375,0.0,361.3606872558594,1895.4371337890625,0.0,643.775634765625,0.557594895362854,1.0,0.0,3.0,1.0,0.0
12129060,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2983703613281,0.9990000128746032,0.4697563946247101,0.3631682991981506,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.29766845703125,0.7417169213294983,0.1635073721408844,0.1555936187505722,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2975769042969,0.7279812097549438,0.1535345762968063,0.1081883609294891,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973937988281,0.6952708959579468,0.1336878389120102,0.1276494413614273,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2974853515625,0.7086104154586792,0.1409585773944854,0.6389651894569397,285.2980651855469,285.1524658203125,293.8764038085937,286.7753601074219,293.87158203125,297.3873596191406,285.2997131347656,1.0,0.3289993703365326,1.0,1.0,0.0,1.0,-1.672597050666809,1.6725947856903076,2.276328814332373e-06,1.288241624832153,0.7984272837638855,0.7984272837638855,0.0,58.10745620727539,54.0,14488.21875,-0.0,432.3070068359375,1.0,283.1499938964844,284.7186584472656,289.8010559082031,290.804931640625,293.1499938964844,293.1499938964844,283.1499938964844,18012.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5446302890777588,1.0,0.0,0.0,2.2057225704193115,2.205732107162476,3.246348683205724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3741.815185546875,0.0,360.3487243652344,1895.4371337890625,0.0,664.5667114257812,0.5572148561477661,1.0,0.0,3.0,1.0,0.0
12129120,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2983703613281,0.9990000128746032,0.4697563946247101,0.3631682991981506,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.29766845703125,0.7417169213294983,0.1635073721408844,0.1555936187505722,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2975769042969,0.7279812097549438,0.1535345762968063,0.1081883609294891,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973937988281,0.6952708959579468,0.1336878389120102,0.1276494413614273,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2974853515625,0.7086104154586792,0.1409585773944854,0.6389651894569397,285.2980651855469,285.1524658203125,293.8764038085937,286.7753601074219,293.87158203125,297.3873596191406,285.2997131347656,1.0,0.3289993703365326,1.0,1.0,0.0,1.0,-1.672597050666809,1.6725947856903076,2.276328814332373e-06,1.288241624832153,0.7984272837638855,0.7984272837638855,0.0,58.10745620727539,54.0,14488.21875,-0.0,432.3070068359375,1.0,283.1499938964844,284.7186584472656,289.8010559082031,290.804931640625,293.1499938964844,293.1499938964844,283.1499938964844,18012.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5446302890777588,1.0,0.0,0.0,2.2057225704193115,2.205732107162476,3.246348683205724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3741.815185546875,0.0,360.3487243652344,1895.4371337890625,0.0,664.5667114257812,0.5572148561477661,1.0,0.0,3.0,1.0,0.0
12129180,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3255310058594,0.9990000128746032,0.4778570830821991,0.354706346988678,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3246765136719,0.7514562606811523,0.1665018647909164,0.1583466976881027,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3245544433594,0.7356690764427185,0.1552422940731048,0.1093285158276557,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3243408203125,0.7046039700508118,0.1356714963912964,0.1294570863246917,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3244323730469,0.716269314289093,0.1422760188579559,0.644439160823822,285.3251647949219,285.0457458496094,294.0240173339844,286.8387756347656,294.0190124511719,297.4112548828125,285.3274230957031,1.0,0.3279103934764862,1.0,1.0,0.0,1.0,-1.6758451461791992,1.6758428812026978,2.2847368654765887e-06,1.290750503540039,0.8030455708503723,0.8030455708503723,0.0,56.37457656860352,57.0,14712.1796875,-0.0,429.2462768554688,1.0,283.1499938964844,284.7374267578125,289.85650634765625,290.8717041015625,293.1499938964844,293.1499938964844,283.1499938964844,17825.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5481309294700623,1.0,0.0,0.0,2.2124531269073486,2.212462902069092,3.2661910154274665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3765.15966796875,0.0,362.3074340820313,1895.4371337890625,0.0,678.8475341796875,0.5583932399749756,1.0,0.0,3.0,1.0,0.0
12129240,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3255310058594,0.9990000128746032,0.4778570830821991,0.354706346988678,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3246765136719,0.7514562606811523,0.1665018647909164,0.1583466976881027,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3245544433594,0.7356690764427185,0.1552422940731048,0.1093285158276557,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3243408203125,0.7046039700508118,0.1356714963912964,0.1294570863246917,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3244323730469,0.716269314289093,0.1422760188579559,0.644439160823822,285.3251647949219,285.0457458496094,294.0240173339844,286.8387756347656,294.0190124511719,297.4112548828125,285.3274230957031,1.0,0.3279103934764862,1.0,1.0,0.0,1.0,-1.6758451461791992,1.6758428812026978,2.2847368654765887e-06,1.290750503540039,0.8030455708503723,0.8030455708503723,0.0,56.37457656860352,57.0,14712.1796875,-0.0,429.2462768554688,1.0,283.1499938964844,284.7374267578125,289.85650634765625,290.8717041015625,293.1499938964844,293.1499938964844,283.1499938964844,17825.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5481309294700623,1.0,0.0,0.0,2.2124531269073486,2.212462902069092,3.2661910154274665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3765.15966796875,0.0,362.3074340820313,1895.4371337890625,0.0,678.8475341796875,0.5583932399749756,1.0,0.0,3.0,1.0,0.0
12129300,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412170410156,0.9990000128746032,0.4818102419376373,0.3522962629795074,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34033203125,0.7552611827850342,0.168009340763092,0.1597471684217453,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3402099609375,0.7384363412857056,0.1560929417610168,0.1099081933498382,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399658203125,0.7080437541007996,0.1366571635007858,0.1303707361221313,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3400573730469,0.7188799381256104,0.1429581642150879,0.6473733186721802,285.3408203125,284.9880065917969,294.1000061035156,286.8719787597656,294.09490966796875,297.422119140625,285.3432312011719,1.0,0.3280387222766876,1.0,1.0,0.0,1.0,-1.6799472570419312,1.67994487285614,2.2954830001253868e-06,1.2940013408660889,0.8061323761940002,0.8061323761940002,0.0,55.956661224365234,57.0,14849.505859375,-0.0,430.42291259765625,1.0,283.1499938964844,284.7477722167969,289.8878479003906,290.9096069335937,293.1499938964844,293.1499938964844,283.1499938964844,17728.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5496076345443726,1.0,0.0,0.0,2.218611478805542,2.218621253967285,3.2843990993569605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3778.93701171875,0.0,364.4495849609375,1895.4371337890625,0.0,684.9625244140625,0.5595904588699341,1.0,0.0,3.0,1.0,0.0
12129360,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575134277344,0.9990000128746032,0.4855894744396209,0.3508241474628448,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3565979003906,0.7584747076034546,0.1695251166820526,0.1611629128456115,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3564758300781,0.7406225800514221,0.1569411307573318,0.1104920282959938,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3562316894531,0.710792064666748,0.1376391053199768,0.131288543343544,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563232421875,0.720889151096344,0.1436470448970794,0.6503900289535522,285.35711669921875,284.95001220703125,294.17730712890625,286.90606689453125,294.1721496582031,297.4315185546875,285.3595886230469,1.0,0.3285537958145141,1.0,1.0,0.0,1.0,-1.6853030920028689,1.6853008270263672,2.309477167727892e-06,1.2981771230697632,0.8094300031661987,0.8094300031661987,0.0,55.76203536987305,60.0,14999.9443359375,-0.0,432.971923828125,1.0,283.1499938964844,284.7581787109375,289.921875,290.9510803222656,293.1499938964844,293.1499938964844,283.1499938964844,17635.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511744022369385,1.0,0.0,0.0,2.226579666137696,2.22658920288086,3.308032887616719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.990478515625,0.0,367.38287353515625,1895.4371337890625,0.0,691.5100708007812,0.5611847043037415,1.0,0.0,3.0,1.0,0.0
12129420,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924255371094,0.9990000128746032,0.4925484657287597,0.3502645790576935,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3914489746094,0.7633111476898193,0.1725834906101226,0.1640385836362838,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.7434588670730591,0.1586305052042007,0.1116690337657928,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3910522460937,0.7144923806190491,0.1395934075117111,0.1331342309713363,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3911437988281,0.7233759760856628,0.1450225114822387,0.656544029712677,285.3920288085937,284.95001220703125,294.3356018066406,286.9765930175781,294.330322265625,297.4453430175781,285.39471435546875,1.0,0.3305609226226806,1.0,1.0,0.0,1.0,-1.699099898338318,1.6990976333618164,2.346304881939432e-06,1.3093687295913696,0.8155531287193298,0.8155531287193298,0.0,55.94822311401367,63.0,15332.140625,-0.0,441.5866394042969,1.0,283.1499938964844,284.7803649902344,289.9964904785156,291.043212890625,293.1499938964844,293.1499938964844,283.1499938964844,17529.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5550798177719116,1.0,0.0,0.0,2.244702816009521,2.2447125911712646,3.3621034845054965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3827.1015625,0.0,374.6141357421875,1895.4371337890625,0.0,708.1007080078125,0.5649845004081726,1.0,0.0,3.0,1.0,0.0
12129480,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924255371094,0.9990000128746032,0.4925484657287597,0.3502645790576935,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3914489746094,0.7633111476898193,0.1725834906101226,0.1640385836362838,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.7434588670730591,0.1586305052042007,0.1116690337657928,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3910522460937,0.7144923806190491,0.1395934075117111,0.1331342309713363,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3911437988281,0.7233759760856628,0.1450225114822387,0.656544029712677,285.3920288085937,284.95001220703125,294.3356018066406,286.9765930175781,294.330322265625,297.4453430175781,285.39471435546875,1.0,0.3305609226226806,1.0,1.0,0.0,1.0,-1.699099898338318,1.6990976333618164,2.346304881939432e-06,1.3093687295913696,0.8155531287193298,0.8155531287193298,0.0,55.94822311401367,63.0,15332.140625,-0.0,441.5866394042969,1.0,283.1499938964844,284.7803649902344,289.9964904785156,291.043212890625,293.1499938964844,293.1499938964844,283.1499938964844,17529.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5550798177719116,1.0,0.0,0.0,2.244702816009521,2.2447125911712646,3.3621034845054965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3827.1015625,0.0,374.6141357421875,1895.4371337890625,0.0,708.1007080078125,0.5649845004081726,1.0,0.0,3.0,1.0,0.0
12129540,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.43017578125,0.9990000128746032,0.498698890209198,0.3523970246315002,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291687011719,0.7662712335586548,0.1756763607263565,0.1669689714908599,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289855957031,0.7445192337036133,0.1603160351514816,0.1128582656383514,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4287414550781,0.7163006067276001,0.141534149646759,0.1349891126155853,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288024902344,0.7241078615188599,0.1463657766580581,0.6626931428909302,285.42974853515625,284.95001220703125,294.4981384277344,287.0498046875,294.4927978515625,297.45294189453125,285.4325866699219,1.0,0.333625316619873,1.0,1.0,0.0,1.0,-1.7162152528762815,1.7162128686904907,2.392294163655606e-06,1.3230931758880615,0.8222008347511292,0.8222008347511292,0.0,56.76728057861328,66.0,15701.662109375,-0.0,454.1577758789063,1.0,283.1499938964844,284.8040466308594,290.0762634277344,291.1439514160156,293.1499938964844,293.1499938964844,283.1499938964844,17447.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5603638887405396,1.0,0.0,0.0,2.2657744884490967,2.26578426361084,3.4255214131917455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.279296875,0.0,383.3482666015625,1895.4371337890625,0.0,731.171142578125,0.5694847106933594,1.0,0.0,3.0,1.0,0.0
12129600,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.43017578125,0.9990000128746032,0.498698890209198,0.3523970246315002,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291687011719,0.7662712335586548,0.1756763607263565,0.1669689714908599,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289855957031,0.7445192337036133,0.1603160351514816,0.1128582656383514,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4287414550781,0.7163006067276001,0.141534149646759,0.1349891126155853,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288024902344,0.7241078615188599,0.1463657766580581,0.6626931428909302,285.42974853515625,284.95001220703125,294.4981384277344,287.0498046875,294.4927978515625,297.45294189453125,285.4325866699219,1.0,0.333625316619873,1.0,1.0,0.0,1.0,-1.7162152528762815,1.7162128686904907,2.392294163655606e-06,1.3230931758880615,0.8222008347511292,0.8222008347511292,0.0,56.76728057861328,66.0,15701.662109375,-0.0,454.1577758789063,1.0,283.1499938964844,284.8040466308594,290.0762634277344,291.1439514160156,293.1499938964844,293.1499938964844,283.1499938964844,17447.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5603638887405396,1.0,0.0,0.0,2.2657744884490967,2.26578426361084,3.4255214131917455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.279296875,0.0,383.3482666015625,1895.4371337890625,0.0,731.171142578125,0.5694847106933594,1.0,0.0,3.0,1.0,0.0
12129660,297.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.469970703125,0.9990000128746032,0.5041031837463379,0.3566423058509826,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46893310546875,0.7677343487739563,0.178801491856575,0.169947862625122,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.7441942095756531,0.1620009094476699,0.1140598133206367,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.7166944146156311,0.1434604674577713,0.1368482559919357,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46856689453125,0.7234480977058411,0.1476575583219528,0.6687129735946655,285.4695129394531,284.95001220703125,294.66424560546875,287.1250915527344,294.6588439941406,297.455078125,285.47247314453125,1.0,0.3374995291233063,1.0,1.0,0.0,1.0,-1.735790729522705,1.7357882261276243,2.445636255288264e-06,1.3388432264328003,0.8293939828872681,0.8293939828872681,0.0,58.095401763916016,69.0,16101.623046875,-0.0,469.9625549316406,1.0,283.1499938964844,284.8287353515625,290.1578063964844,291.2492370605469,293.1499938964844,293.1499938964844,283.1499938964844,17380.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5669309496879578,1.0,0.0,0.0,2.289315223693848,2.28932523727417,3.497071645597316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.36962890625,0.0,393.394775390625,1895.4371337890625,0.0,760.8662109375,0.5745621919631958,1.0,0.0,3.0,1.0,0.0
12129720,297.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.469970703125,0.9990000128746032,0.5041031837463379,0.3566423058509826,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46893310546875,0.7677343487739563,0.178801491856575,0.169947862625122,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.7441942095756531,0.1620009094476699,0.1140598133206367,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.7166944146156311,0.1434604674577713,0.1368482559919357,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46856689453125,0.7234480977058411,0.1476575583219528,0.6687129735946655,285.4695129394531,284.95001220703125,294.66424560546875,287.1250915527344,294.6588439941406,297.455078125,285.47247314453125,1.0,0.3374995291233063,1.0,1.0,0.0,1.0,-1.735790729522705,1.7357882261276243,2.445636255288264e-06,1.3388432264328003,0.8293939828872681,0.8293939828872681,0.0,58.095401763916016,69.0,16101.623046875,-0.0,469.9625549316406,1.0,283.1499938964844,284.8287353515625,290.1578063964844,291.2492370605469,293.1499938964844,293.1499938964844,283.1499938964844,17380.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5669309496879578,1.0,0.0,0.0,2.289315223693848,2.28932523727417,3.497071645597316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.36962890625,0.0,393.394775390625,1895.4371337890625,0.0,760.8662109375,0.5745621919631958,1.0,0.0,3.0,1.0,0.0
12129780,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5112609863281,0.9990000128746032,0.5088350772857666,0.3625440001487732,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5102233886719,0.7680454254150391,0.1819560676813125,0.1729693561792373,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.7428255081176758,0.1636838912963867,0.1152709275484085,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097351074219,0.7160179615020752,0.1453703492879867,0.1387066692113876,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097961425781,0.7217024564743042,0.1488890349864959,0.6745374798774719,285.51080322265625,284.95001220703125,294.83319091796875,287.20184326171875,294.8277893066406,297.4529113769531,285.5137939453125,1.0,0.3419871628284454,1.0,1.0,0.0,1.0,-1.7571828365325928,1.7571803331375122,2.5045465008588508e-06,1.3558939695358276,0.8371484279632568,0.8371484279632568,0.0,59.832298278808594,72.0,16526.671875,-0.0,488.4507141113281,1.0,283.1499938964844,284.8539733886719,290.2391967773437,291.3563842773437,293.1499938964844,293.1499938964844,283.1499938964844,17322.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5744341611862183,1.0,0.0,0.0,2.31496810913086,2.3149781227111816,3.575883624762355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.68603515625,0.0,404.6349487304688,1895.4371337890625,0.0,796.22314453125,0.5801334381103516,1.0,0.0,3.0,1.0,0.0
12129840,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5112609863281,0.9990000128746032,0.5088350772857666,0.3625440001487732,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5102233886719,0.7680454254150391,0.1819560676813125,0.1729693561792373,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.7428255081176758,0.1636838912963867,0.1152709275484085,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097351074219,0.7160179615020752,0.1453703492879867,0.1387066692113876,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097961425781,0.7217024564743042,0.1488890349864959,0.6745374798774719,285.51080322265625,284.95001220703125,294.83319091796875,287.20184326171875,294.8277893066406,297.4529113769531,285.5137939453125,1.0,0.3419871628284454,1.0,1.0,0.0,1.0,-1.7571828365325928,1.7571803331375122,2.5045465008588508e-06,1.3558939695358276,0.8371484279632568,0.8371484279632568,0.0,59.832298278808594,72.0,16526.671875,-0.0,488.4507141113281,1.0,283.1499938964844,284.8539733886719,290.2391967773437,291.3563842773437,293.1499938964844,293.1499938964844,283.1499938964844,17322.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5744341611862183,1.0,0.0,0.0,2.31496810913086,2.3149781227111816,3.575883624762355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.68603515625,0.0,404.6349487304688,1895.4371337890625,0.0,796.22314453125,0.5801334381103516,1.0,0.0,3.0,1.0,0.0
12129900,297.54400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53228759765625,0.9990000128746032,0.5109692811965942,0.3659939467906952,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53125,0.7678677439689636,0.1835440099239349,0.1744946986436844,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310363769531,0.7418451905250549,0.1645240187644958,0.1158790215849876,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307922363281,0.7153659462928772,0.1463186144828796,0.1396342068910598,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.53082275390625,0.7205057740211487,0.1494814157485962,0.6773667335510254,285.5318298339844,284.95001220703125,294.91851806640625,287.2406005859375,294.9131164550781,297.45050048828125,285.53485107421875,1.0,0.3444112241268158,1.0,1.0,0.0,1.0,-1.768397092819214,1.7683945894241333,2.5356639525853097e-06,1.3647502660751345,0.8412405252456665,0.8412405252456665,0.0,60.82885360717773,72.0,16747.1796875,-0.0,498.56243896484375,1.0,283.1499938964844,284.86669921875,290.2796325683594,291.41021728515625,293.1499938964844,293.1499938964844,283.1499938964844,17296.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5784246325492859,1.0,0.0,0.0,2.3285045623779297,2.328514814376831,3.617824972934614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.69140625,0.0,410.6802978515625,1895.4371337890625,0.0,815.664306640625,0.583085298538208,1.0,0.0,3.0,1.0,0.0
12129960,297.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55352783203125,0.9990000128746032,0.5129596590995789,0.3697145879268646,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5524597167969,0.7675187587738037,0.185138925909996,0.1760292649269104,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55224609375,0.7407153248786926,0.1653628796339035,0.1164882481098175,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.552001953125,0.7145472168922424,0.1472622156143188,0.1405600011348724,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5520324707031,0.7191343903541565,0.1500585377216339,0.6801390051841736,285.55303955078125,284.95001220703125,295.0042724609375,287.2795104980469,294.9988708496094,297.4473876953125,285.5560607910156,1.0,0.3469317555427551,1.0,1.0,0.0,1.0,-1.7798786163330078,1.7798761129379272,2.5677170469862176e-06,1.37378191947937,0.8454773426055908,0.8454773426055908,0.0,61.89878463745117,75.0,16972.27734375,-0.0,509.18402099609375,1.0,283.1499938964844,284.8794250488281,290.31982421875,291.4641418457031,293.1499938964844,293.1499938964844,283.1499938964844,17272.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5825239419937134,1.0,0.0,0.0,2.3424746990203857,2.342485189437866,3.661366463347804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.893310546875,0.0,416.9992065429688,1895.4371337890625,0.0,836.1065673828125,0.5861390233039856,1.0,0.0,3.0,1.0,0.0
12130020,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5962829589844,0.9990000128746032,0.5165472626686096,0.3777965307235718,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5952453613281,0.7664438486099243,0.1883496195077896,0.1791243553161621,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59503173828125,0.7381336092948914,0.1670354902744293,0.1177083179354667,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947570800781,0.7125207781791687,0.1491352170705795,0.1424048542976379,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59478759765625,0.7159749269485474,0.1511698216199875,0.6855185627937317,285.5958251953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1714172363281,297.4394836425781,285.59881591796875,1.0,0.3521991372108459,1.0,1.0,0.0,1.0,-1.803438425064087,1.8034358024597168,2.634203838169924e-06,1.3922796249389648,0.8543791770935059,0.8543791770935059,0.0,64.22547149658203,78.0,17434.203125,-0.0,531.7661743164062,1.0,283.1499938964844,284.9047546386719,290.3995666503906,291.5720520019531,293.1499938964844,293.1499938964844,283.1499938964844,17227.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5909463763237,1.0,0.0,0.0,2.3715813159942627,2.371591806411743,3.75292103171887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.8173828125,0.0,430.421142578125,1895.4371337890625,0.0,879.6390991210938,0.5925223231315613,1.0,0.0,3.0,1.0,0.0
12130080,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5962829589844,0.9990000128746032,0.5165472626686096,0.3777965307235718,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5952453613281,0.7664438486099243,0.1883496195077896,0.1791243553161621,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59503173828125,0.7381336092948914,0.1670354902744293,0.1177083179354667,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947570800781,0.7125207781791687,0.1491352170705795,0.1424048542976379,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59478759765625,0.7159749269485474,0.1511698216199875,0.6855185627937317,285.5958251953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1714172363281,297.4394836425781,285.59881591796875,1.0,0.3521991372108459,1.0,1.0,0.0,1.0,-1.803438425064087,1.8034358024597168,2.634203838169924e-06,1.3922796249389648,0.8543791770935059,0.8543791770935059,0.0,64.22547149658203,78.0,17434.203125,-0.0,531.7661743164062,1.0,283.1499938964844,284.9047546386719,290.3995666503906,291.5720520019531,293.1499938964844,293.1499938964844,283.1499938964844,17227.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5909463763237,1.0,0.0,0.0,2.3715813159942627,2.371591806411743,3.75292103171887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.8173828125,0.0,430.421142578125,1895.4371337890625,0.0,879.6390991210938,0.5925223231315613,1.0,0.0,3.0,1.0,0.0
12130140,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.9990000128746032,0.5196544528007507,0.3865183591842651,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6382141113281,0.7650383710861206,0.1915887892246246,0.1822531968355178,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6379699707031,0.7352761626243591,0.1686996668577194,0.1189281493425369,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6377258300781,0.710106611251831,0.1509884297847747,0.1442384570837021,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6377258300781,0.7123779058456421,0.1522278189659118,0.6906877160072327,285.63873291015625,284.95001220703125,295.3500061035156,287.4353332519531,295.3446960449219,297.42999267578125,285.6417236328125,1.0,0.3576894402503967,1.0,1.0,0.0,1.0,-1.8275412321090696,1.8275384902954104,2.703309064600034e-06,1.4112277030944824,0.8638524413108826,0.8638524413108826,0.0,66.75942993164062,81.0,17908.9921875,0.0,555.8961791992188,1.0,283.1499938964844,284.9297790527344,290.4784240722656,291.679931640625,293.1499938964844,293.1499938964844,283.1499938964844,17188.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5995741486549377,1.0,0.0,0.0,2.402069091796875,2.4020798206329346,3.850032328500674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.318359375,0.0,444.8487854003906,1895.4371337890625,0.0,926.4315795898438,0.5992351770401001,1.0,0.0,3.0,1.0,0.0
12130200,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.9990000128746032,0.5196544528007507,0.3865183591842651,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6382141113281,0.7650383710861206,0.1915887892246246,0.1822531968355178,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6379699707031,0.7352761626243591,0.1686996668577194,0.1189281493425369,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6377258300781,0.710106611251831,0.1509884297847747,0.1442384570837021,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6377258300781,0.7123779058456421,0.1522278189659118,0.6906877160072327,285.63873291015625,284.95001220703125,295.3500061035156,287.4353332519531,295.3446960449219,297.42999267578125,285.6417236328125,1.0,0.3576894402503967,1.0,1.0,0.0,1.0,-1.8275412321090696,1.8275384902954104,2.703309064600034e-06,1.4112277030944824,0.8638524413108826,0.8638524413108826,0.0,66.75942993164062,81.0,17908.9921875,0.0,555.8961791992188,1.0,283.1499938964844,284.9297790527344,290.4784240722656,291.679931640625,293.1499938964844,293.1499938964844,283.1499938964844,17188.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5995741486549377,1.0,0.0,0.0,2.402069091796875,2.4020798206329346,3.850032328500674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.318359375,0.0,444.8487854003906,1895.4371337890625,0.0,926.4315795898438,0.5992351770401001,1.0,0.0,3.0,1.0,0.0
12130260,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820373535156,0.9990000128746032,0.5223261117935181,0.3956723809242248,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6810302734375,0.7634623646736145,0.1948572993278503,0.185415044426918,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6807861328125,0.7322806715965271,0.1703535318374633,0.1201453581452369,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6805419921875,0.7074248194694519,0.1528203934431076,0.1460580229759216,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6805419921875,0.7084351778030396,0.1532375067472458,0.6956614255905151,285.6815490722656,284.95001220703125,295.5232238769531,287.5123291015625,295.5179748535156,297.4194641113281,285.6844787597656,1.0,0.3633253872394562,1.0,1.0,0.0,1.0,-1.851948380470276,1.851945638656616,2.774417680484476e-06,1.430450201034546,0.8738958835601807,0.8738958835601807,0.0,69.45722198486328,84.0,18393.66796875,0.0,581.33056640625,1.0,283.1499938964844,284.95428466796875,290.55615234375,291.7873840332031,293.1499938964844,293.1499938964844,283.1499938964844,17155.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6083444952964783,1.0,0.0,0.0,2.433730125427246,2.4337408542633057,3.9521933103969786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.2177734375,0.0,460.2312316894531,1895.4371337890625,0.0,976.2515869140624,0.6062318682670593,1.0,0.0,3.0,1.0,0.0
12130320,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820373535156,0.9990000128746032,0.5223261117935181,0.3956723809242248,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6810302734375,0.7634623646736145,0.1948572993278503,0.185415044426918,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6807861328125,0.7322806715965271,0.1703535318374633,0.1201453581452369,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6805419921875,0.7074248194694519,0.1528203934431076,0.1460580229759216,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6805419921875,0.7084351778030396,0.1532375067472458,0.6956614255905151,285.6815490722656,284.95001220703125,295.5232238769531,287.5123291015625,295.5179748535156,297.4194641113281,285.6844787597656,1.0,0.3633253872394562,1.0,1.0,0.0,1.0,-1.851948380470276,1.851945638656616,2.774417680484476e-06,1.430450201034546,0.8738958835601807,0.8738958835601807,0.0,69.45722198486328,84.0,18393.66796875,0.0,581.33056640625,1.0,283.1499938964844,284.95428466796875,290.55615234375,291.7873840332031,293.1499938964844,293.1499938964844,283.1499938964844,17155.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6083444952964783,1.0,0.0,0.0,2.433730125427246,2.4337408542633057,3.9521933103969786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.2177734375,0.0,460.2312316894531,1895.4371337890625,0.0,976.2515869140624,0.6062318682670593,1.0,0.0,3.0,1.0,0.0
12130380,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244873046875,0.9990000128746032,0.5246003866195679,0.4050941467285156,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235107421875,0.7618338465690613,0.1981562077999115,0.1886095702648162,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232360839844,0.7292413711547852,0.1719939559698104,0.12135711312294,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.7046266794204712,0.1546291559934616,0.1478606462478637,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.7042968273162842,0.1542038321495056,0.7004562020301819,285.7239990234375,284.95001220703125,295.6957092285156,287.5879821777344,295.6905822753906,297.4084167480469,285.72686767578125,1.0,0.3690460324287414,1.0,1.0,0.0,1.0,-1.8764750957489007,1.876472234725952,2.847037649189588e-06,1.4498159885406494,0.8845041990280151,0.8845041990280151,0.0,72.28282928466797,87.0,18885.533203125,0.0,607.8637084960938,1.0,283.1499938964844,284.9781494140625,290.63232421875,291.8938293457031,293.1499938964844,293.1499938964844,283.1499938964844,17128.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6172183156013489,1.0,0.0,0.0,2.46634578704834,2.4663569927215576,4.058834406350798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.296875,0.0,476.5063171386719,1895.4371337890625,0.0,1028.82763671875,0.6134642362594604,1.0,0.0,3.0,1.0,0.0
12130440,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244873046875,0.9990000128746032,0.5246003866195679,0.4050941467285156,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235107421875,0.7618338465690613,0.1981562077999115,0.1886095702648162,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232360839844,0.7292413711547852,0.1719939559698104,0.12135711312294,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.7046266794204712,0.1546291559934616,0.1478606462478637,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.7042968273162842,0.1542038321495056,0.7004562020301819,285.7239990234375,284.95001220703125,295.6957092285156,287.5879821777344,295.6905822753906,297.4084167480469,285.72686767578125,1.0,0.3690460324287414,1.0,1.0,0.0,1.0,-1.8764750957489007,1.876472234725952,2.847037649189588e-06,1.4498159885406494,0.8845041990280151,0.8845041990280151,0.0,72.28282928466797,87.0,18885.533203125,0.0,607.8637084960938,1.0,283.1499938964844,284.9781494140625,290.63232421875,291.8938293457031,293.1499938964844,293.1499938964844,283.1499938964844,17128.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6172183156013489,1.0,0.0,0.0,2.46634578704834,2.4663569927215576,4.058834406350798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.296875,0.0,476.5063171386719,1895.4371337890625,0.0,1028.82763671875,0.6134642362594604,1.0,0.0,3.0,1.0,0.0
12130500,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7455139160156,0.9990000128746032,0.5255968570709229,0.4098673164844513,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445373535156,0.7610254287719727,0.199817419052124,0.1902191191911697,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.7277226448059082,0.1728070676326751,0.1219595447182655,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440490722656,0.7032137513160706,0.1555233150720596,0.1487540900707245,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440490722656,0.7022143006324768,0.1546719223260879,0.7027906775474548,285.7450561523437,284.95001220703125,295.781494140625,287.6251220703125,295.7763977050781,297.40283203125,285.74786376953125,1.0,0.3719227015972137,1.0,1.0,0.0,1.0,-1.8887391090393064,1.8887362480163568,2.883739625758608e-06,1.4594850540161133,0.890020489692688,0.890020489692688,0.0,73.73368072509766,87.0,19133.3828125,0.0,621.4869384765625,1.0,283.1499938964844,284.98980712890625,290.6696472167969,291.94647216796875,293.1499938964844,293.1499938964844,283.1499938964844,17117.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216810941696167,1.0,0.0,0.0,2.482943058013916,2.482954263687134,4.113645672987332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.3251953125,0.0,484.956298828125,1895.4371337890625,0.0,1056.0699462890625,0.617153525352478,1.0,0.0,3.0,1.0,0.0
