time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12130560,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.9990000128746032,0.5265049338340759,0.4146641790866852,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76544189453125,0.7602317333221436,0.2014864981174469,0.191836804151535,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7651672363281,0.7262105941772461,0.1736141294240951,0.1225585713982582,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76495361328125,0.7018021941184998,0.1564107984304428,0.1496417969465255,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76495361328125,0.7001360058784485,0.1551307588815689,0.7050861716270447,285.76593017578125,284.95001220703125,295.8667907714844,287.6617126464844,295.8617858886719,297.397216796875,285.7687072753906,1.0,0.3748034536838531,1.0,1.0,0.0,1.0,-1.9009836912155151,1.9009807109832764,2.920640326919965e-06,1.4691284894943235,0.8956747651100159,0.8956747651100159,0.0,75.2054672241211,90.0,19382.11328125,0.0,635.3216552734375,1.0,283.1499938964844,285.00128173828125,290.7063903808594,291.9986267089844,293.1499938964844,293.1499938964844,283.1499938964844,17107.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261550784111023,1.0,0.0,0.0,2.499690055847168,2.4997012615203857,4.1693243701956817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.30859375,0.0,493.5986328125,1895.4371337890625,0.0,1083.905517578125,0.6208819150924683,1.0,0.0,3.0,1.0,0.0
12130620,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8076477050781,0.9990000128746032,0.5280706882476807,0.4242840409278869,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8067321777344,0.7587130069732666,0.204848513007164,0.1950960755348205,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.80645751953125,0.7232310771942139,0.1752218753099441,0.1237504929304122,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8062438964844,0.6990136504173279,0.1581687033176422,0.1514019966125488,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80621337890625,0.6960232257843018,0.1560227423906326,0.7095677256584167,285.80718994140625,284.95001220703125,296.0357360839844,287.7330322265625,296.0308837890625,297.3860778808594,285.8099060058594,1.0,0.3805617392063141,1.0,1.0,0.0,1.0,-1.925376296043396,1.925373196601868,2.994902388309129e-06,1.488302230834961,0.90738707780838,0.90738707780838,0.0,78.20013427734375,93.0,19881.1484375,0.0,663.5634765625,1.0,283.1499938964844,285.0237121582031,290.77783203125,292.1011047363281,293.1499938964844,293.1499938964844,283.1499938964844,17092.9296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351203918457031,1.0,0.0,0.0,2.5335030555725098,2.533514499664306,4.2828827417906723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.02392578125,0.0,511.4067077636719,1895.4371337890625,0.0,1141.2286376953125,0.6314268112182617,1.0,0.0,3.0,1.0,0.0
12130680,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8076477050781,0.9990000128746032,0.5280706882476807,0.4242840409278869,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8067321777344,0.7587130069732666,0.204848513007164,0.1950960755348205,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.80645751953125,0.7232310771942139,0.1752218753099441,0.1237504929304122,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8062438964844,0.6990136504173279,0.1581687033176422,0.1514019966125488,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80621337890625,0.6960232257843018,0.1560227423906326,0.7095677256584167,285.80718994140625,284.95001220703125,296.0357360839844,287.7330322265625,296.0308837890625,297.3860778808594,285.8099060058594,1.0,0.3805617392063141,1.0,1.0,0.0,1.0,-1.925376296043396,1.925373196601868,2.994902388309129e-06,1.488302230834961,0.90738707780838,0.90738707780838,0.0,78.20013427734375,93.0,19881.1484375,0.0,663.5634765625,1.0,283.1499938964844,285.0237121582031,290.77783203125,292.1011047363281,293.1499938964844,293.1499938964844,283.1499938964844,17092.9296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351203918457031,1.0,0.0,0.0,2.5335030555725098,2.533514499664306,4.2828827417906723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.02392578125,0.0,511.4067077636719,1895.4371337890625,0.0,1141.2286376953125,0.6314268112182617,1.0,0.0,3.0,1.0,0.0
12130740,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.833984375,0.9990000128746032,0.529233992099762,0.4339180588722229,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8332824707031,0.7572743892669678,0.2082162797451019,0.198372334241867,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8330993652344,0.7203028202056885,0.1768032610416412,0.1249313056468963,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8329467773437,0.6962631344795227,0.159880980849266,0.1531301438808441,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8329162597656,0.6919655799865723,0.1568611860275268,0.713855504989624,285.8336181640625,284.95001220703125,296.20184326171875,287.80133056640625,296.1971435546875,297.37481689453125,285.83563232421875,1.0,0.3862936198711395,1.0,1.0,0.0,1.0,-1.9495222568511963,1.9495192766189573,3.069391368626384e-06,1.5072343349456787,0.9193419814109802,0.9193419814109802,0.0,81.25503540039062,81.0,20416.61328125,0.0,692.4534301757812,1.0,283.1499938964844,285.026123046875,290.8479309082031,292.20477294921875,293.1499938964844,293.1499938964844,283.1499938964844,17530.349609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444629430770874,1.0,0.0,0.0,2.600075483322144,2.6000876426696777,4.51092176945167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.953125,0.0,550.2706298828125,1895.4371337890625,0.0,1203.0865478515625,0.6474117636680603,1.0,0.0,3.0,1.0,0.0
12130800,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.833984375,0.9990000128746032,0.529233992099762,0.4339180588722229,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8332824707031,0.7572743892669678,0.2082162797451019,0.198372334241867,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8330993652344,0.7203028202056885,0.1768032610416412,0.1249313056468963,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8329467773437,0.6962631344795227,0.159880980849266,0.1531301438808441,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8329162597656,0.6919655799865723,0.1568611860275268,0.713855504989624,285.8336181640625,284.95001220703125,296.20184326171875,287.80133056640625,296.1971435546875,297.37481689453125,285.83563232421875,1.0,0.3862936198711395,1.0,1.0,0.0,1.0,-1.9495222568511963,1.9495192766189573,3.069391368626384e-06,1.5072343349456787,0.9193419814109802,0.9193419814109802,0.0,81.25503540039062,81.0,20416.61328125,0.0,692.4534301757812,1.0,283.1499938964844,285.026123046875,290.8479309082031,292.20477294921875,293.1499938964844,293.1499938964844,283.1499938964844,17530.349609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444629430770874,1.0,0.0,0.0,2.600075483322144,2.6000876426696777,4.51092176945167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.953125,0.0,550.2706298828125,1895.4371337890625,0.0,1203.0865478515625,0.6474117636680603,1.0,0.0,3.0,1.0,0.0
12130860,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404846191406,0.9990000128746032,0.5312996506690979,0.43113973736763,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404235839844,0.7627817988395691,0.2115363627672195,0.2014923244714737,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84039306640625,0.7236360907554626,0.1783091872930526,0.125976487994194,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8403625488281,0.700314462184906,0.1615029424428939,0.1546573936939239,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8403625488281,0.6946965456008911,0.1576094031333923,0.7171753644943237,285.8404541015625,284.95001220703125,296.3644104003906,287.8661499023437,296.3598022460937,297.3686828613281,285.8406677246094,1.0,0.3862614631652832,1.0,1.0,0.0,1.0,-1.9570252895355225,1.957022190093994,3.0930511911719805e-06,1.5133237838745115,0.9312768578529358,0.9312768578529358,0.0,80.73942565917969,69.0,20828.5859375,0.0,696.6736450195312,1.0,283.1499938964844,285.0076599121094,290.91265869140625,292.3003845214844,293.1499938964844,293.1499938964844,283.1499938964844,18193.779296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538960337638855,1.0,0.0,0.0,2.6820528507232666,2.682065486907959,4.79985374113312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.48681640625,0.0,601.4512939453125,1895.4371337890625,0.0,1267.653076171875,0.6671285629272461,1.0,0.0,3.0,1.0,0.0
12130920,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404846191406,0.9990000128746032,0.5312996506690979,0.43113973736763,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404235839844,0.7627817988395691,0.2115363627672195,0.2014923244714737,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84039306640625,0.7236360907554626,0.1783091872930526,0.125976487994194,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8403625488281,0.700314462184906,0.1615029424428939,0.1546573936939239,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8403625488281,0.6946965456008911,0.1576094031333923,0.7171753644943237,285.8404541015625,284.95001220703125,296.3644104003906,287.8661499023437,296.3598022460937,297.3686828613281,285.8406677246094,1.0,0.3862614631652832,1.0,1.0,0.0,1.0,-1.9570252895355225,1.957022190093994,3.0930511911719805e-06,1.5133237838745115,0.9312768578529358,0.9312768578529358,0.0,80.73942565917969,69.0,20828.5859375,0.0,696.6736450195312,1.0,283.1499938964844,285.0076599121094,290.91265869140625,292.3003845214844,293.1499938964844,293.1499938964844,283.1499938964844,18193.779296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538960337638855,1.0,0.0,0.0,2.6820528507232666,2.682065486907959,4.79985374113312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.48681640625,0.0,601.4512939453125,1895.4371337890625,0.0,1267.653076171875,0.6671285629272461,1.0,0.0,3.0,1.0,0.0
12130980,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8275756835937,0.9990000128746032,0.5363855957984924,0.4179784953594208,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82781982421875,0.7745295166969299,0.2148049622774124,0.2044579982757568,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279113769531,0.7322296500205994,0.1797378808259964,0.1268898546695709,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82794189453125,0.7101482152938843,0.1630499511957168,0.156005173921585,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.7032853364944458,0.1583327203989029,0.7197968363761902,285.82769775390625,284.95001220703125,296.5226745605469,287.9268798828125,296.5182189941406,297.3764343261719,285.8269348144531,1.0,0.3821289241313934,1.0,1.0,0.0,1.0,-1.9506529569625848,1.950649857521057,3.073393827435212e-06,1.5084556341171265,0.9428961873054504,0.9428961873054504,0.0,77.270751953125,72.0,21111.583984375,0.0,680.1041259765625,1.0,283.1499938964844,284.9718322753906,290.9664306640625,292.3770751953125,293.1499938964844,293.1499938964844,283.1499938964844,19018.80078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619349718093872,1.0,0.0,0.0,2.7734949588775635,2.7735085487365723,5.132726528245257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.59765625,0.0,662.6076049804688,1895.4371337890625,0.0,1324.283447265625,0.6891477108001709,1.0,0.0,3.0,1.0,0.0
12131040,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8275756835937,0.9990000128746032,0.5363855957984924,0.4179784953594208,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82781982421875,0.7745295166969299,0.2148049622774124,0.2044579982757568,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279113769531,0.7322296500205994,0.1797378808259964,0.1268898546695709,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82794189453125,0.7101482152938843,0.1630499511957168,0.156005173921585,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.7032853364944458,0.1583327203989029,0.7197968363761902,285.82769775390625,284.95001220703125,296.5226745605469,287.9268798828125,296.5182189941406,297.3764343261719,285.8269348144531,1.0,0.3821289241313934,1.0,1.0,0.0,1.0,-1.9506529569625848,1.950649857521057,3.073393827435212e-06,1.5084556341171265,0.9428961873054504,0.9428961873054504,0.0,77.270751953125,72.0,21111.583984375,0.0,680.1041259765625,1.0,283.1499938964844,284.9718322753906,290.9664306640625,292.3770751953125,293.1499938964844,293.1499938964844,283.1499938964844,19018.80078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619349718093872,1.0,0.0,0.0,2.7734949588775635,2.7735085487365723,5.132726528245257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.59765625,0.0,662.6076049804688,1895.4371337890625,0.0,1324.283447265625,0.6891477108001709,1.0,0.0,3.0,1.0,0.0
12131100,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81707763671875,0.9990000128746032,0.539832592010498,0.4130353927612304,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173522949219,0.779586672782898,0.2164368033409118,0.2059486359357834,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174743652344,0.7357373237609863,0.1804385930299759,0.1273450404405594,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175354003906,0.7140218615531921,0.1638121008872985,0.1566787511110305,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81756591796875,0.7067402601242065,0.1587191373109817,0.7212486863136292,285.81719970703125,284.95001220703125,296.6000061035156,287.95556640625,296.5956115722656,297.3846435546875,285.8164367675781,1.0,0.3811358213424682,1.0,1.0,0.0,1.0,-1.9495973587036133,1.949594259262085,3.0699784474563785e-06,1.507535696029663,0.9485720992088318,0.9485720992088318,0.0,76.02391052246094,72.0,21271.771484375,0.0,675.140869140625,1.0,283.1499938964844,284.94927978515625,290.99041748046875,292.4110107421875,293.1499938964844,293.1499938964844,283.1499938964844,19588.140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651787757873535,1.0,0.0,0.0,2.8295748233795166,2.829588890075684,5.342391204976593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.546875,0.0,702.4155883789062,1895.4371337890625,0.0,1347.538818359375,0.6999070048332214,1.0,0.0,3.0,1.0,0.0
12131160,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8139038085937,0.9990000128746032,0.5432333946228027,0.409708023071289,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8139343261719,0.7836927175521851,0.2180731743574142,0.2074577212333679,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.81396484375,0.7384158968925476,0.1811347007751464,0.127807930111885,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.81396484375,0.7169206142425537,0.1645705252885818,0.1573644131422042,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8139953613281,0.7092998027801514,0.1591231077909469,0.7228663563728333,285.8139343261719,284.95001220703125,296.6759948730469,287.9830627441406,296.6716613769531,297.3925170898437,285.8138122558594,1.0,0.3806332051753998,1.0,1.0,0.0,1.0,-1.9507335424423216,1.9507304430007928,3.0734806841792306e-06,1.5084067583084106,0.9542961120605468,0.9542961120605468,0.0,75.24078369140625,75.0,21432.8671875,0.0,673.4278564453125,1.0,283.1499938964844,284.9363708496094,291.013671875,292.4433288574219,293.1499938964844,293.1499938964844,283.1499938964844,19952.4609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680189371109009,1.0,0.0,0.0,2.870363712310791,2.870378255844116,5.497524853126379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.9013671875,0.0,732.0289306640625,1895.4371337890625,0.0,1368.087890625,0.7124871611595154,1.0,0.0,3.0,1.0,0.0
12131220,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.80670166015625,0.9990000128746032,0.5495400428771973,0.4061169028282165,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.806640625,0.7900215983390808,0.2213668078184127,0.2105243057012558,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.806640625,0.7421485185623169,0.1825200915336609,0.1287503540515899,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.806640625,0.7209453582763672,0.1660807877779007,0.1587588340044021,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.806640625,0.7126067876815796,0.1599561125040054,0.7264071106910706,285.8066711425781,284.95001220703125,296.8236083984375,288.0341491699219,296.8194580078125,297.4049072265625,285.8068542480469,1.0,0.3809031844139099,1.0,1.0,0.0,1.0,-1.95715856552124,1.957155466079712,3.09343045046262e-06,1.513403296470642,0.9656516909599304,0.9656516909599304,0.0,74.53400421142578,78.0,21807.123046875,0.0,676.1006469726562,1.0,283.1499938964844,284.9061889648437,291.06219482421875,292.5132141113281,293.1499938964844,293.1499938964844,283.1499938964844,20956.4765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735440492630005,1.0,0.0,0.0,2.97017788887024,2.9701931476593018,5.886514600206283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.4970703125,0.0,808.5995483398438,1895.4371337890625,0.0,1408.5521240234375,0.7365365028381348,1.0,0.0,3.0,1.0,0.0
12131280,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.80670166015625,0.9990000128746032,0.5495400428771973,0.4061169028282165,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.806640625,0.7900215983390808,0.2213668078184127,0.2105243057012558,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.806640625,0.7421485185623169,0.1825200915336609,0.1287503540515899,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.806640625,0.7209453582763672,0.1660807877779007,0.1587588340044021,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.806640625,0.7126067876815796,0.1599561125040054,0.7264071106910706,285.8066711425781,284.95001220703125,296.8236083984375,288.0341491699219,296.8194580078125,297.4049072265625,285.8068542480469,1.0,0.3809031844139099,1.0,1.0,0.0,1.0,-1.95715856552124,1.957155466079712,3.09343045046262e-06,1.513403296470642,0.9656516909599304,0.9656516909599304,0.0,74.53400421142578,78.0,21807.123046875,0.0,676.1006469726562,1.0,283.1499938964844,284.9061889648437,291.06219482421875,292.5132141113281,293.1499938964844,293.1499938964844,283.1499938964844,20956.4765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735440492630005,1.0,0.0,0.0,2.97017788887024,2.9701931476593018,5.886514600206283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.4970703125,0.0,808.5995483398438,1895.4371337890625,0.0,1408.5521240234375,0.7365365028381348,1.0,0.0,3.0,1.0,0.0
12131340,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80340576171875,0.9990000128746032,0.5550026297569275,0.4058627188205719,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8033142089844,0.7941972613334656,0.2246883511543274,0.2136489897966385,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.80328369140625,0.7440312504768372,0.1838987469673156,0.1297111064195633,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8032531738281,0.7230961918830872,0.1675837337970733,0.1601777225732803,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8032531738281,0.7139592170715332,0.160781130194664,0.7301154732704163,285.8033447265625,284.95001220703125,296.9648132324219,288.07965087890625,296.9609069824219,297.4119567871094,285.8037414550781,1.0,0.3825235962867737,1.0,1.0,0.0,1.0,-1.96791410446167,1.9679110050201416,3.127020590909524e-06,1.52178955078125,0.9769911170005798,0.9769911170005798,0.0,74.74507904052734,81.0,22212.482421875,0.0,685.2735595703125,1.0,283.1499938964844,284.8797302246094,291.1102294921875,292.58551025390625,293.1499938964844,293.1499938964844,283.1499938964844,22007.65625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796325445175171,1.0,0.0,0.0,3.0711669921875,3.071183443069458,6.293615797403618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.66259765625,0.0,891.4092407226562,1895.4371337890625,0.0,1453.8741455078125,0.7608675956726074,1.0,0.0,3.0,1.0,0.0
12131400,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80340576171875,0.9990000128746032,0.5550026297569275,0.4058627188205719,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8033142089844,0.7941972613334656,0.2246883511543274,0.2136489897966385,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.80328369140625,0.7440312504768372,0.1838987469673156,0.1297111064195633,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8032531738281,0.7230961918830872,0.1675837337970733,0.1601777225732803,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8032531738281,0.7139592170715332,0.160781130194664,0.7301154732704163,285.8033447265625,284.95001220703125,296.9648132324219,288.07965087890625,296.9609069824219,297.4119567871094,285.8037414550781,1.0,0.3825235962867737,1.0,1.0,0.0,1.0,-1.96791410446167,1.9679110050201416,3.127020590909524e-06,1.52178955078125,0.9769911170005798,0.9769911170005798,0.0,74.74507904052734,81.0,22212.482421875,0.0,685.2735595703125,1.0,283.1499938964844,284.8797302246094,291.1102294921875,292.58551025390625,293.1499938964844,293.1499938964844,283.1499938964844,22007.65625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796325445175171,1.0,0.0,0.0,3.0711669921875,3.071183443069458,6.293615797403618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.66259765625,0.0,891.4092407226562,1895.4371337890625,0.0,1453.8741455078125,0.7608675956726074,1.0,0.0,3.0,1.0,0.0
12131460,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8031311035156,0.9990000128746032,0.5596226453781128,0.4081901311874389,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.802978515625,0.7966589331626892,0.2280318289995193,0.2168202251195907,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.80291748046875,0.7444440126419067,0.1852693110704422,0.1306846439838409,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8028869628906,0.7238171100616455,0.1690774410963058,0.1616129428148269,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8028869628906,0.7137938141822815,0.1615648567676544,0.7337865233421326,285.80303955078125,284.95001220703125,297.0989074707031,288.1190490722656,297.0952453613281,297.4139404296875,285.8035888671875,1.0,0.3851530849933624,1.0,1.0,0.0,1.0,-1.9818168878555296,1.9818137884140008,3.1707481866760645e-06,1.5326350927352903,0.9883477687835692,0.9883477687835692,0.0,75.66127014160156,84.0,22637.435546875,0.0,699.4287719726562,1.0,283.1499938964844,284.85650634765625,291.1537475585937,292.6556396484375,293.1499938964844,293.1499938964844,283.1499938964844,23090.0234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865983009338379,1.0,0.0,0.0,3.1721794605255127,3.172196865081787,6.714425353493425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.837890625,0.0,979.7607421875,1895.4371337890625,0.0,1506.63671875,0.7852025032043457,1.0,0.0,3.0,1.0,0.0
12131520,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8031311035156,0.9990000128746032,0.5596226453781128,0.4081901311874389,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.802978515625,0.7966589331626892,0.2280318289995193,0.2168202251195907,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.80291748046875,0.7444440126419067,0.1852693110704422,0.1306846439838409,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8028869628906,0.7238171100616455,0.1690774410963058,0.1616129428148269,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8028869628906,0.7137938141822815,0.1615648567676544,0.7337865233421326,285.80303955078125,284.95001220703125,297.0989074707031,288.1190490722656,297.0952453613281,297.4139404296875,285.8035888671875,1.0,0.3851530849933624,1.0,1.0,0.0,1.0,-1.9818168878555296,1.9818137884140008,3.1707481866760645e-06,1.5326350927352903,0.9883477687835692,0.9883477687835692,0.0,75.66127014160156,84.0,22637.435546875,0.0,699.4287719726562,1.0,283.1499938964844,284.85650634765625,291.1537475585937,292.6556396484375,293.1499938964844,293.1499938964844,283.1499938964844,23090.0234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865983009338379,1.0,0.0,0.0,3.1721794605255127,3.172196865081787,6.714425353493425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.837890625,0.0,979.7607421875,1895.4371337890625,0.0,1506.63671875,0.7852025032043457,1.0,0.0,3.0,1.0,0.0
12131580,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8049621582031,0.9990000128746032,0.5634673237800598,0.4124889969825744,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8048095703125,0.7978076338768005,0.2313897460699081,0.2200255841016769,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8047180175781,0.7437397241592407,0.1866286247968673,0.1316649317741394,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046875,0.7234600186347961,0.1705585420131683,0.1630560606718063,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046569824219,0.7124441266059875,0.1622900813817978,0.7373008131980896,285.80487060546875,284.95001220703125,297.2251892089844,288.15185546875,297.2217712402344,297.4117126464844,285.80548095703125,1.0,0.388527512550354,1.0,1.0,0.0,1.0,-1.9979581832885744,1.9979549646377563,3.2219384138443274e-06,1.545226812362671,0.999742329120636,0.999742329120636,0.0,77.12239074707031,87.0,23072.55078125,0.0,717.4347534179688,1.0,283.1499938964844,284.8358459472656,291.1900634765625,292.7198181152344,293.1499938964844,293.1499938964844,283.1499938964844,24192.984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942857503890991,1.0,0.0,0.0,3.2724549770355225,3.2724733352661133,7.145632707761251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.86181640625,0.0,1073.093994140625,1895.4371337890625,0.0,1565.952392578125,0.8093584179878235,1.0,0.0,3.0,1.0,0.0
12131640,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8049621582031,0.9990000128746032,0.5634673237800598,0.4124889969825744,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8048095703125,0.7978076338768005,0.2313897460699081,0.2200255841016769,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8047180175781,0.7437397241592407,0.1866286247968673,0.1316649317741394,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046875,0.7234600186347961,0.1705585420131683,0.1630560606718063,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046569824219,0.7124441266059875,0.1622900813817978,0.7373008131980896,285.80487060546875,284.95001220703125,297.2251892089844,288.15185546875,297.2217712402344,297.4117126464844,285.80548095703125,1.0,0.388527512550354,1.0,1.0,0.0,1.0,-1.9979581832885744,1.9979549646377563,3.2219384138443274e-06,1.545226812362671,0.999742329120636,0.999742329120636,0.0,77.12239074707031,87.0,23072.55078125,0.0,717.4347534179688,1.0,283.1499938964844,284.8358459472656,291.1900634765625,292.7198181152344,293.1499938964844,293.1499938964844,283.1499938964844,24192.984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942857503890991,1.0,0.0,0.0,3.2724549770355225,3.2724733352661133,7.145632707761251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.86181640625,0.0,1073.093994140625,1895.4371337890625,0.0,1565.952392578125,0.8093584179878235,1.0,0.0,3.0,1.0,0.0
12131700,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8049011230469,0.9990000128746032,0.5651221871376038,0.4152178168296814,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8048095703125,0.7980019450187683,0.2330723255872726,0.2216384261846542,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8047790527344,0.7430691719055176,0.1873033791780471,0.1321564614772796,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8047790527344,0.7229710817337036,0.1712936162948608,0.1637788414955139,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8047790527344,0.71141117811203,0.1626287251710891,0.7389816045761108,285.8048400878906,284.95001220703125,297.2851867675781,288.1656188964844,297.2818908691406,297.4093017578125,285.8052673339844,1.0,0.3904284238815307,1.0,1.0,0.0,1.0,-2.006648540496826,2.0066452026367188,3.2496845960849896e-06,1.552005410194397,1.0,1.0,0.0,78.01717376708984,87.0,23296.94140625,0.0,727.6058349609375,1.0,283.1499938964844,284.8238830566406,291.2052917480469,292.7496032714844,293.1499938964844,293.1499938964844,283.1499938964844,24966.96875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983259320259094,1.0,0.0,0.0,3.328172206878662,3.3281912803649902,7.391028589154303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.19384765625,0.0,1128.45654296875,1895.4371337890625,0.0,1597.56689453125,0.8200830817222595,1.0,0.0,3.0,1.0,0.0
12131760,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.809814453125,0.9990000128746032,0.5666127800941467,0.4182665646076202,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8096008300781,0.7979890704154968,0.2347576767206192,0.2232553213834762,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8094787597656,0.7422277331352234,0.1879755854606628,0.1326472759246826,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8094482421875,0.7223128080368042,0.1720254719257354,0.1645004600286483,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8094177246094,0.7101711630821228,0.162951722741127,0.7406012415885925,285.8096923828125,284.95001220703125,297.34295654296875,288.17755126953125,297.3397827148437,297.4061584472656,285.810546875,1.0,0.39244344830513,1.0,1.0,0.0,1.0,-2.0156524181365967,2.0156490802764893,3.278567646702868e-06,1.5590274333953855,1.0,1.0,0.0,79.00499725341797,90.0,23503.623046875,0.0,738.435302734375,1.0,283.1499938964844,284.81982421875,291.2177429199219,292.7754211425781,293.1499938964844,293.1499938964844,283.1499938964844,25518.306640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023757100105286,1.0,0.0,0.0,3.364727735519409,3.3647470474243164,7.554281182819977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.45068359375,0.0,1166.0494384765625,1895.4371337890625,0.0,1629.5521240234375,0.8318190574645996,1.0,0.0,3.0,1.0,0.0
12131820,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121337890625,0.9990000128746032,0.5680401921272278,0.4218156635761261,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8119812011719,0.7977991104125977,0.2365652322769165,0.2249935120344162,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8119201660156,0.7411860823631287,0.1886932402849197,0.1331743746995926,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8118896484375,0.7214640378952026,0.1728061437606811,0.1652741134166717,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8118591308594,0.7086542844772339,0.163282036781311,0.7422822117805481,285.8120422363281,284.95001220703125,297.4021911621094,288.188232421875,297.3992004394531,297.4021911621094,285.81268310546875,1.0,0.3947046101093292,1.0,1.0,0.0,1.0,-2.0255825519561768,2.0255792140960693,3.3105825423263013e-06,1.5667709112167358,1.0,1.0,0.0,80.14895629882812,90.0,23739.107421875,0.0,750.6673583984375,1.0,283.1499938964844,284.8104248046875,291.2291259765625,292.80206298828125,293.1499938964844,293.1499938964844,283.1499938964844,26334.154296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067838907241821,1.0,0.0,0.0,3.418091297149658,3.4181113243103027,7.795798637744156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.49609375,0.0,1222.4139404296875,1895.4371337890625,0.0,1664.696044921875,0.8420663475990295,1.0,0.0,3.0,1.0,0.0
12131880,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81787109375,0.9990000128746032,0.5691459774971008,0.4251099526882171,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175964355469,0.7975062131881714,0.2381392568349838,0.2265081703662872,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174743652344,0.7401797771453857,0.189315378665924,0.1336321681737899,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174133300781,0.7206206917762756,0.1734823435544967,0.1659457236528396,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173828125,0.7071942090988159,0.1635563820600509,0.743691623210907,285.8177185058594,284.95001220703125,297.4514465332031,288.1957092285156,297.4485778808594,297.3982849121094,285.8186950683594,1.0,0.396743506193161,1.0,1.0,0.0,1.0,-2.0344066619873047,2.0344033241271973,3.339171371408156e-06,1.573650598526001,1.0,1.0,0.0,81.20841217041016,93.0,23927.88671875,0.0,761.775634765625,1.0,283.1499938964844,284.80841064453125,291.236572265625,292.8217163085937,293.1499938964844,293.1499938964844,283.1499938964844,26806.98046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710585355758667,1.0,0.0,0.0,3.4486405849456787,3.448661088943481,7.935771577649575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.7294921875,0.0,1255.4837646484375,1895.4371337890625,0.0,1695.2713623046875,0.8523614406585693,1.0,0.0,3.0,1.0,0.0
12131940,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8209228515625,0.9990000128746032,0.5702396631240845,0.4289814829826355,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8207397460937,0.7970719933509827,0.2399022728204727,0.228208526968956,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8206787109375,0.7389736771583557,0.1900091171264648,0.1341454535722732,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8206481933594,0.7195882201194763,0.1742359846830368,0.1666976511478424,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82061767578125,0.7054532170295715,0.1638498902320861,0.7452220916748047,285.8208312988281,284.95001220703125,297.5039978027344,288.2019958496094,297.50128173828125,297.3934936523437,285.8215026855469,1.0,0.3990911841392517,1.0,1.0,0.0,1.0,-2.0444555282592773,2.04445219039917,3.371889761183411e-06,1.5814839601516724,1.0,1.0,0.0,82.45471954345703,93.0,24152.060546875,0.0,774.6696166992188,1.0,283.1499938964844,284.8006896972656,291.2431640625,292.8428955078125,293.1499938964844,293.1499938964844,283.1499938964844,27575.986328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148818969726562,1.0,0.0,0.0,3.497756004333496,3.497776985168457,8.163423217411037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.09326171875,0.0,1309.893310546875,1895.4371337890625,0.0,1730.1187744140625,0.8615851402282715,1.0,0.0,3.0,1.0,0.0
12132000,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8271789550781,0.9990000128746032,0.5711198449134827,0.4327084422111511,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8269348144531,0.7965836524963379,0.2415313124656677,0.2297804951667785,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8267822265625,0.7377952933311462,0.1906471252441406,0.1346181631088256,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82672119140625,0.7185605764389038,0.1749288439750671,0.1673900932073593,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8266906738281,0.7037579417228699,0.1641083359718322,0.7465828657150269,285.8270263671875,284.95001220703125,297.54998779296875,288.2057800292969,297.5474548339844,297.3887634277344,285.8280639648437,1.0,0.4013098776340484,1.0,1.0,0.0,1.0,-2.053852796554565,2.053849458694458,3.4026411412924062e-06,1.5888081789016724,1.0,1.0,0.0,83.65693664550781,96.0,24341.830078125,0.0,786.9588012695312,1.0,283.1499938964844,284.7995300292969,291.24676513671875,292.8587646484375,293.1499938964844,293.1499938964844,283.1499938964844,28038.556640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188055515289307,1.0,0.0,0.0,3.526970148086548,3.526991605758667,8.300359581880912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.48095703125,0.0,1342.9901123046875,1895.4371337890625,0.0,1762.2049560546875,0.8715576529502869,1.0,0.0,3.0,1.0,0.0
12132060,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.828125,0.9990000128746032,0.5723568797111511,0.4421403110027313,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282470703125,0.7945674657821655,0.2448961436748504,0.2330619543790817,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82830810546875,0.7345365285873413,0.1919377297163009,0.1356002390384674,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.715562641620636,0.1763347834348678,0.1688282042741775,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.828369140625,0.6992968916893005,0.16458061337471,0.7492666244506836,285.8282165527344,284.95001220703125,297.6420593261719,288.2116394042969,297.5507507324219,297.3770751953125,285.8277893066406,1.0,0.4060105681419372,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.075245141983032,1.3420597314834597,0.7331855297088623,0.8748669624328613,1.0,1.0,0.0,86.38011932373047,99.0,24632.37109375,0.0,813.9857177734375,1.0,283.1499938964844,284.78564453125,291.2489624023437,292.8837280273437,293.1499938964844,293.1499938964844,283.1499938964844,29230.837890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264180183410645,1.0,0.0,0.0,3.6011781692504883,3.601200580596924,8.653315148876572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.68359375,0.0,1429.556640625,1895.4371337890625,0.0,1825.146728515625,0.8897585868835449,1.0,0.0,3.0,1.0,0.0
12132120,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.828125,0.9990000128746032,0.5723568797111511,0.4421403110027313,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282470703125,0.7945674657821655,0.2448961436748504,0.2330619543790817,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82830810546875,0.7345365285873413,0.1919377297163009,0.1356002390384674,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.715562641620636,0.1763347834348678,0.1688282042741775,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.828369140625,0.6992968916893005,0.16458061337471,0.7492666244506836,285.8282165527344,284.95001220703125,297.6420593261719,288.2116394042969,297.5507507324219,297.3770751953125,285.8277893066406,1.0,0.4060105681419372,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.075245141983032,1.3420597314834597,0.7331855297088623,0.8748669624328613,1.0,1.0,0.0,86.38011932373047,99.0,24632.37109375,0.0,813.9857177734375,1.0,283.1499938964844,284.78564453125,291.2489624023437,292.8837280273437,293.1499938964844,293.1499938964844,283.1499938964844,29230.837890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264180183410645,1.0,0.0,0.0,3.6011781692504883,3.601200580596924,8.653315148876572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.68359375,0.0,1429.556640625,1895.4371337890625,0.0,1825.146728515625,0.8897585868835449,1.0,0.0,3.0,1.0,0.0
12132180,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8027038574219,0.9990000128746032,0.5726456642150879,0.4507685899734497,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8028259277344,0.7930113673210144,0.2481568157672882,0.2362570613622665,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80291748046875,0.7316855192184448,0.1931218206882476,0.1365146487951278,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8029479980469,0.7129069566726685,0.1776519268751144,0.1701869219541549,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8030090332031,0.6952213048934937,0.1649335324764251,0.7514201402664185,285.8027648925781,284.95001220703125,297.73162841796875,288.21734619140625,297.4447021484375,297.3626403808594,285.8026123046875,1.0,0.4108898341655731,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.094755411148072,0.2247162461280822,1.8700392246246336,-0.2452185451984405,1.0,1.0,0.0,88.989013671875,102.0,24693.568359375,0.0,841.65625,1.0,283.1499938964844,284.75762939453125,291.24176025390625,292.8843078613281,293.1499938964844,293.1499938964844,283.1499938964844,30396.173828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314771413803101,1.0,0.0,0.0,3.672260046005249,3.672283411026001,8.998293310469307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.69580078125,0.0,1515.8907470703125,1895.4371337890625,0.0,1867.4622802734373,0.9072032570838928,1.0,0.0,3.0,1.0,0.0
12132240,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8027038574219,0.9990000128746032,0.5726456642150879,0.4507685899734497,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8028259277344,0.7930113673210144,0.2481568157672882,0.2362570613622665,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80291748046875,0.7316855192184448,0.1931218206882476,0.1365146487951278,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8029479980469,0.7129069566726685,0.1776519268751144,0.1701869219541549,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8030090332031,0.6952213048934937,0.1649335324764251,0.7514201402664185,285.8027648925781,284.95001220703125,297.73162841796875,288.21734619140625,297.4447021484375,297.3626403808594,285.8026123046875,1.0,0.4108898341655731,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.094755411148072,0.2247162461280822,1.8700392246246336,-0.2452185451984405,1.0,1.0,0.0,88.989013671875,102.0,24693.568359375,0.0,841.65625,1.0,283.1499938964844,284.75762939453125,291.24176025390625,292.8843078613281,293.1499938964844,293.1499938964844,283.1499938964844,30396.173828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314771413803101,1.0,0.0,0.0,3.672260046005249,3.672283411026001,8.998293310469307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.69580078125,0.0,1515.8907470703125,1895.4371337890625,0.0,1867.4622802734373,0.9072032570838928,1.0,0.0,3.0,1.0,0.0
12132300,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7986145019531,0.9990000128746032,0.5725705027580261,0.4551145732402801,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7986755371094,0.792190432548523,0.2497588694095611,0.2378162294626236,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987365722656,0.730231523513794,0.1936854124069214,0.1369438767433166,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987365722656,0.7115233540534973,0.1782857775688171,0.1708346307277679,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.6931444406509399,0.1650789529085159,0.7523138523101807,285.7986755371094,284.95001220703125,297.77545166015625,288.2201538085937,297.44879150390625,297.3552551269531,285.798583984375,1.0,0.4133795201778412,0.0,0.0,1.0,1.0,-2.1042187213897705,1.1537416867213324e-05,2.1042072772979736,-0.4717486500740051,1.0,1.0,0.0,90.3734130859375,102.0,24824.025390625,0.0,855.8592529296875,1.0,283.1499938964844,284.7477722167969,291.2384033203125,292.8857421875,293.1499938964844,293.1499938964844,283.1499938964844,31103.771484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329630255699158,1.0,0.0,0.0,3.714757680892944,3.714781522750856,9.207766424879082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.67333984375,0.0,1569.130859375,1895.4371337890625,0.0,1879.961669921875,0.9148266911506652,1.0,0.0,3.0,1.0,0.0
12132360,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.9990000128746032,0.5723574161529541,0.4597109854221344,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.7912386655807495,0.2513663470745086,0.2393781095743179,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.728678286075592,0.1942529827356338,0.1373743712902069,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.7100089192390442,0.1789216995239257,0.1714832484722137,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987365722656,0.6909550428390503,0.1652214974164962,0.7531922459602356,285.7987976074219,284.95001220703125,297.8186340332031,288.2229309082031,297.4528503417969,297.3480529785156,285.79901123046875,1.0,0.4158457815647125,0.0121092991903424,0.0121092991903424,1.0,1.0,-2.1139626502990723,9.728743862069678e-06,2.113952875137329,-0.4738954305648803,1.0,1.0,0.0,91.88345336914062,105.0,24943.798828125,0.0,870.2247314453125,1.0,283.1499938964844,284.7439270019531,291.23785400390625,292.8902587890625,293.1499938964844,293.1499938964844,283.1499938964844,31543.068359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342671155929565,1.0,0.0,0.0,3.740898609161377,3.740922927856445,9.337813366983028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.48193359375,0.0,1602.4908447265625,1895.4371337890625,0.0,1890.95751953125,0.9240556955337524,1.0,0.0,3.0,1.0,0.0
