time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12132420,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7959289550781,0.9990000128746032,0.5719739198684692,0.4646088182926178,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79595947265625,0.7902554273605347,0.2530871033668518,0.2410534173250198,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7959899902344,0.727053701877594,0.1948597729206085,0.1378369927406311,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7960205078125,0.7083973288536072,0.1796004176139831,0.1721781492233276,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7960205078125,0.6886491179466248,0.1653661131858825,0.7541096806526184,285.79595947265625,284.95001220703125,297.8641967773437,288.22589111328125,297.45721435546875,297.34051513671875,285.79595947265625,1.0,0.4184790551662445,0.0250670444220304,0.0250670444220304,1.0,1.0,-2.1243491172790527,4.2591978854034096e-05,2.1243066787719727,-0.4761482775211334,1.0,1.0,0.0,93.508056640625,105.0,25085.158203125,0.0,885.7295532226562,1.0,283.1499938964844,284.7348022460937,291.2402038574219,292.89971923828125,293.1499938964844,293.1499938964844,283.1499938964844,32279.50390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357511520385742,1.0,0.0,0.0,3.784316062927246,3.7843408584594727,9.55582322603732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.62890625,0.0,1658.937255859375,1895.4371337890625,0.0,1903.5003662109373,0.931891679763794,1.0,0.0,3.0,1.0,0.0
12132480,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7964782714844,0.9990000128746032,0.5715140104293823,0.4688579440116882,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79644775390625,0.7894192337989807,0.2545822262763977,0.2425084263086319,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7964172363281,0.7256618142127991,0.1953860223293304,0.1382378339767456,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.79638671875,0.7070029973983765,0.1801885068416595,0.1727799028158188,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79638671875,0.6866661310195923,0.1654847562313079,0.7548736333847046,285.79644775390625,284.95001220703125,297.9031677246094,288.2284545898437,297.4610595703125,297.334228515625,285.7967224121094,1.0,0.4207599461078644,0.0363278985023498,0.0363278985023498,1.0,1.0,-2.133321762084961,0.0001397133164573,2.1331820487976074,-0.4780281782150268,1.0,1.0,0.0,94.92922973632812,93.0,25195.2421875,0.0,899.2977294921875,1.0,283.1499938964844,284.73175048828125,291.2430419921875,292.90838623046875,293.1499938964844,293.1499938964844,283.1499938964844,32677.298828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737119197845459,1.0,0.0,0.0,3.8075625896453857,3.807587623596192,9.6735834631545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.8837890625,0.0,1689.6973876953125,1895.4371337890625,0.0,1915.0899658203125,0.9404281973838806,1.0,0.0,3.0,1.0,0.0
12132540,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78564453125,0.9990000128746032,0.5714882612228394,0.4657317698001861,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78582763671875,0.7945524454116821,0.2577626407146454,0.2454839944839477,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.78594970703125,0.7283758521080017,0.1964845508337021,0.1389862149953842,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7859802246094,0.7102741599082947,0.181419163942337,0.1739184707403183,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7860412597656,0.6885836124420166,0.1657017320394516,0.755730390548706,285.7857666015625,284.95001220703125,297.9851989746094,288.2338562011719,297.4728698730469,297.32574462890625,285.7850952148437,1.0,0.4200278520584106,0.0605464950203895,0.0605464950203895,1.0,1.0,-2.1364541053771973,0.0013116677291691,2.1351423263549805,-0.4773465096950531,1.0,1.0,0.0,94.15686798095705,81.0,25295.732421875,0.0,899.4300537109375,1.0,283.1499938964844,284.7121276855469,291.2486572265625,292.924072265625,293.1499938964844,293.1499938964844,283.04998779296875,33802.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401840090751648,1.0,0.0,0.0,3.8725759983062735,3.8726017475128174,1.0006752972913091e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.24365234375,0.0,1777.73779296875,1895.4371337890625,0.0,1941.1488037109373,0.9553990364074708,1.0,0.0,3.0,1.0,0.0
12132600,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78564453125,0.9990000128746032,0.5714882612228394,0.4657317698001861,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78582763671875,0.7945524454116821,0.2577626407146454,0.2454839944839477,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.78594970703125,0.7283758521080017,0.1964845508337021,0.1389862149953842,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7859802246094,0.7102741599082947,0.181419163942337,0.1739184707403183,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7860412597656,0.6885836124420166,0.1657017320394516,0.755730390548706,285.7857666015625,284.95001220703125,297.9851989746094,288.2338562011719,297.4728698730469,297.32574462890625,285.7850952148437,1.0,0.4200278520584106,0.0605464950203895,0.0605464950203895,1.0,1.0,-2.1364541053771973,0.0013116677291691,2.1351423263549805,-0.4773465096950531,1.0,1.0,0.0,94.15686798095705,81.0,25295.732421875,0.0,899.4300537109375,1.0,283.1499938964844,284.7121276855469,291.2486572265625,292.924072265625,293.1499938964844,293.1499938964844,283.04998779296875,33802.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401840090751648,1.0,0.0,0.0,3.8725759983062735,3.8726017475128174,1.0006752972913091e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.24365234375,0.0,1777.73779296875,1895.4371337890625,0.0,1941.1488037109373,0.9553990364074708,1.0,0.0,3.0,1.0,0.0
12132660,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6889953613281,0.9990000128746032,0.5739255547523499,0.4528274834156036,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895446777344,0.805272102355957,0.2607108652591705,0.2481988072395324,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.7356424927711487,0.197377935051918,0.139555349946022,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6900329589844,0.7181183695793152,0.1824774295091629,0.1748348474502563,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.690185546875,0.6954948306083679,0.1657969951629638,0.755687415599823,285.6893310546875,284.95001220703125,298.0647277832031,288.2391967773437,297.4900817871094,297.324951171875,285.6873779296875,1.0,0.4153670370578766,0.0655731633305549,0.0655731633305549,1.0,1.0,-2.125957489013672,0.0020618012640625,2.1238956451416016,-0.4741997718811035,1.0,1.0,0.0,90.3594970703125,84.0,25430.5234375,0.0,875.8111572265625,1.0,283.05206298828125,284.6022033691406,291.2671813964844,292.9674987792969,293.1499938964844,293.1499938964844,282.75,34745.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474799752235413,1.0,0.0,0.0,3.9261934757232666,3.926219940185547,1.0285766620654613e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.3564453125,0.0,1852.605712890625,1895.4371337890625,0.0,2003.689208984375,0.9664867520332336,1.0,0.0,3.0,1.0,0.0
12132720,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6889953613281,0.9990000128746032,0.5739255547523499,0.4528274834156036,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895446777344,0.805272102355957,0.2607108652591705,0.2481988072395324,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.7356424927711487,0.197377935051918,0.139555349946022,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6900329589844,0.7181183695793152,0.1824774295091629,0.1748348474502563,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.690185546875,0.6954948306083679,0.1657969951629638,0.755687415599823,285.6893310546875,284.95001220703125,298.0647277832031,288.2391967773437,297.4900817871094,297.324951171875,285.6873779296875,1.0,0.4153670370578766,0.0655731633305549,0.0655731633305549,1.0,1.0,-2.125957489013672,0.0020618012640625,2.1238956451416016,-0.4741997718811035,1.0,1.0,0.0,90.3594970703125,84.0,25430.5234375,0.0,875.8111572265625,1.0,283.05206298828125,284.6022033691406,291.2671813964844,292.9674987792969,293.1499938964844,293.1499938964844,282.75,34745.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474799752235413,1.0,0.0,0.0,3.9261934757232666,3.926219940185547,1.0285766620654613e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.3564453125,0.0,1852.605712890625,1895.4371337890625,0.0,2003.689208984375,0.9664867520332336,1.0,0.0,3.0,1.0,0.0
12132780,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.451904296875,0.9990000128746032,0.5765610337257385,0.4459645450115204,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525756835937,0.811884880065918,0.2630702257156372,0.2505139708518982,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530639648437,0.7396522164344788,0.1977477222681045,0.1398676335811615,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4532470703125,0.7224100828170776,0.1830934435129165,0.1754694133996963,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4534912109375,0.6989407539367676,0.1655297428369522,0.7546623945236206,285.45233154296875,284.95001220703125,298.1418151855469,288.2444763183594,297.5050964355469,297.3220520019531,285.4500732421875,1.0,0.4133370518684387,0.0705998316407203,0.0705998316407203,1.0,1.0,-2.120391845703125,0.0030369386076927,2.1173551082611084,-0.4721472561359405,1.0,1.0,0.0,88.37457275390625,87.0,26039.115234375,0.0,863.4822387695312,1.0,282.75604248046875,284.33251953125,291.3031921386719,293.0658874511719,293.1499938964844,293.1499938964844,282.45001220703125,35250.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636916041374207,1.0,0.0,0.0,3.954645156860352,3.95467209815979,1.0435380772833014e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.146484375,0.0,1893.1739501953125,1895.4371337890625,0.0,2145.029541015625,0.973255217075348,1.0,0.0,3.0,1.0,0.0
12132840,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.451904296875,0.9990000128746032,0.5765610337257385,0.4459645450115204,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525756835937,0.811884880065918,0.2630702257156372,0.2505139708518982,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530639648437,0.7396522164344788,0.1977477222681045,0.1398676335811615,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4532470703125,0.7224100828170776,0.1830934435129165,0.1754694133996963,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4534912109375,0.6989407539367676,0.1655297428369522,0.7546623945236206,285.45233154296875,284.95001220703125,298.1418151855469,288.2444763183594,297.5050964355469,297.3220520019531,285.4500732421875,1.0,0.4133370518684387,0.0705998316407203,0.0705998316407203,1.0,1.0,-2.120391845703125,0.0030369386076927,2.1173551082611084,-0.4721472561359405,1.0,1.0,0.0,88.37457275390625,87.0,26039.115234375,0.0,863.4822387695312,1.0,282.75604248046875,284.33251953125,291.3031921386719,293.0658874511719,293.1499938964844,293.1499938964844,282.45001220703125,35250.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636916041374207,1.0,0.0,0.0,3.954645156860352,3.95467209815979,1.0435380772833014e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.146484375,0.0,1893.1739501953125,1895.4371337890625,0.0,2145.029541015625,0.973255217075348,1.0,0.0,3.0,1.0,0.0
12132900,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909240722656,0.9990000128746032,0.5771965384483337,0.4447774291038513,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29510498046875,0.8136347532272339,0.2640790045261383,0.2515168488025665,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982788085937,0.7403591871261597,0.1977804601192474,0.1399231255054474,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29931640625,0.7232634425163269,0.18326036632061,0.1756661534309387,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3008728027344,0.6992640495300293,0.165260374546051,0.7536356449127197,285.2936096191406,284.95001220703125,298.1794128417969,288.2471008300781,297.5099792480469,297.3175354003906,285.2789611816406,1.0,0.4129522144794464,0.073113165795803,0.073113165795803,1.0,1.0,-2.119239330291748,0.0036662900820374,2.115572929382324,-0.4713009297847748,1.0,1.0,0.0,88.02864837646484,87.0,26757.646484375,0.0,861.1693725585938,1.0,282.4935913085937,284.12457275390625,291.33837890625,293.1978759765625,293.1499938964844,293.1499938964844,282.45001220703125,35421.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744960188865662,1.0,0.0,0.0,3.964215755462648,3.964242935180664,1.048595208885672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.66748046875,0.0,1906.952392578125,1895.4371337890625,0.0,2240.866455078125,0.9755319356918336,1.0,0.0,3.0,1.0,0.0
12132960,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333374023437,0.9990000128746032,0.5772714018821716,0.4448054730892181,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.814518392086029,0.2649700343608856,0.2523850500583648,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344055175781,0.7402930855751038,0.1977094113826751,0.1398919522762298,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23455810546875,0.7233676314353943,0.1833291500806808,0.1757585406303405,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348022460937,0.6987465023994446,0.1648848801851272,0.7521114349365234,285.23370361328125,284.95001220703125,298.2164001464844,288.2497253417969,297.5126953125,297.3103332519531,285.2316589355469,1.0,0.4128945767879486,0.0755770951509475,0.0755770951509475,1.0,1.0,-2.1185576915740967,0.0043931170366704,2.114164590835572,-0.4704591333866119,1.0,1.0,0.0,88.01640319824219,90.0,26810.783203125,0.0,860.495361328125,1.0,282.45587158203125,284.0718078613281,291.3060302734375,293.1208190917969,293.1499938964844,293.1499938964844,282.1499938964844,35553.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787125110626221,1.0,0.0,0.0,3.971600294113159,3.9716274738311768,1.052505467669107e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.03369140625,0.0,1917.6290283203125,1895.4371337890625,0.0,2278.58837890625,0.9772884845733644,1.0,0.0,3.0,1.0,0.0
12133020,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9990000128746032,0.5760676264762878,0.4473522305488586,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8146860003471375,0.2665839195251465,0.2539933323860168,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7387490272521973,0.1974297910928726,0.1397535055875778,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7221697568893433,0.1833196878433227,0.175828069448471,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.6960887312889099,0.1639469116926193,0.7483445405960083,285.02178955078125,284.95001220703125,298.2885131835937,288.2549133300781,297.5146789550781,297.2920837402344,285.0198974609375,1.0,0.4135679900646209,0.0805049613118171,0.0805049613118171,1.0,1.0,-2.1189396381378174,0.0062320535071194,2.1127076148986816,-0.4687844216823578,1.0,1.0,0.0,88.69771575927734,93.0,27690.8046875,0.0,863.29833984375,1.0,282.1559143066406,283.8203430175781,291.3039245605469,293.16998291015625,293.1499938964844,293.1499938964844,281.8500061035156,35734.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791909396648407,1.0,0.0,0.0,3.981689214706421,3.98171639442444,1.0578594356047688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.060546875,0.0,1932.2799072265625,1895.4371337890625,0.0,2397.697021484375,0.9796881675720216,1.0,0.0,3.0,1.0,0.0
12133080,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9990000128746032,0.5760676264762878,0.4473522305488586,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8146860003471375,0.2665839195251465,0.2539933323860168,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7387490272521973,0.1974297910928726,0.1397535055875778,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7221697568893433,0.1833196878433227,0.175828069448471,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.6960887312889099,0.1639469116926193,0.7483445405960083,285.02178955078125,284.95001220703125,298.2885131835937,288.2549133300781,297.5146789550781,297.2920837402344,285.0198974609375,1.0,0.4135679900646209,0.0805049613118171,0.0805049613118171,1.0,1.0,-2.1189396381378174,0.0062320535071194,2.1127076148986816,-0.4687844216823578,1.0,1.0,0.0,88.69771575927734,93.0,27690.8046875,0.0,863.29833984375,1.0,282.1559143066406,283.8203430175781,291.3039245605469,293.16998291015625,293.1499938964844,293.1499938964844,281.8500061035156,35734.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791909396648407,1.0,0.0,0.0,3.981689214706421,3.98171639442444,1.0578594356047688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.060546875,0.0,1932.2799072265625,1895.4371337890625,0.0,2397.697021484375,0.9796881675720216,1.0,0.0,3.0,1.0,0.0
12133140,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.9990000128746032,0.5744677782058716,0.4501207768917084,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.8140000104904175,0.267452985048294,0.2548942863941192,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.737140953540802,0.1971842944622039,0.1396354287862777,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.7207559943199158,0.1832319945096969,0.1758137941360473,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.6936830282211304,0.1632739007472992,0.7456839084625244,284.8480529785156,284.95001220703125,298.33062744140625,288.2580261230469,297.5144348144531,297.2796325683594,284.83856201171875,1.0,0.4143598675727844,0.0834616869688034,0.0834616869688034,1.0,1.0,-2.119992017745972,0.0076275910250842,2.1123642921447754,-0.4676740765571594,0.998133659362793,0.998133659362793,0.0,89.46113586425781,93.0,28567.271484375,0.0,867.018798828125,1.0,281.87896728515625,283.6036682128906,291.3343200683594,293.2869873046875,293.1499938964844,293.1499938964844,281.8500061035156,35852.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025724291801453,1.0,0.0,0.0,3.984816074371338,3.984843492507935,1.0595216508590966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.75732421875,0.0,1937.3385009765625,1895.4371337890625,0.0,2494.9677734375,0.9804452061653136,1.0,0.0,3.0,1.0,0.0
12133200,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132629394531,0.9990000128746032,0.5730337500572205,0.4524756073951721,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.8131747841835022,0.2679919600486755,0.2554211616516113,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.7357493042945862,0.1969888061285019,0.1395123898983001,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.7194886207580566,0.1831400543451309,0.175750270485878,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146057128906,0.6917102336883545,0.1627791076898574,0.7436140775680542,284.8135986328125,284.95001220703125,298.35821533203125,288.26007080078125,297.5140075683594,297.27105712890625,284.8118591308594,1.0,0.415005624294281,0.0854328349232673,0.0854328349232673,1.0,1.0,-2.1207425594329834,0.0086969258263707,2.112045764923096,-0.4668090045452118,0.9970144629478456,0.9970144629478456,0.0,90.11032104492188,96.0,28622.095703125,0.0,870.0525512695312,1.0,281.8558654785156,283.57452392578125,291.3070678710937,293.2275695800781,293.1499938964844,293.1499938964844,281.54998779296875,35924.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046830296516418,1.0,0.0,0.0,3.985259532928467,3.985286951065064,1.059757551047369e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.55712890625,0.0,1938.5111083984373,1895.4371337890625,0.0,2514.31787109375,0.9806047081947328,1.0,0.0,3.0,1.0,0.0
12133260,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.5680547952651978,0.4593828618526459,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083068847656,0.8104925155639648,0.2692272067070007,0.2566983103752136,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6087341308594,0.731795608997345,0.1964201778173446,0.1391913741827011,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6088562011719,0.7157558798789978,0.182826966047287,0.1755580753087997,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60906982421875,0.6861669421195984,0.1614334732294082,0.7381103038787842,284.608154296875,284.95001220703125,298.4254455566406,288.26519775390625,297.5151672363281,297.2530517578125,284.606689453125,1.0,0.4169557690620422,0.0902838408946991,0.0902838408946991,1.0,1.0,-2.123345375061035,0.0118755204603075,2.1114697456359863,-0.4643117785453796,0.990775227546692,0.990775227546692,0.0,92.04471588134766,99.0,29556.611328125,0.0,879.4447021484375,1.0,281.55584716796875,283.3321533203125,291.3118591308594,293.2879333496094,293.1499938964844,293.1499938964844,281.25,36134.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174048066139221,1.0,0.0,0.0,3.981001377105713,3.9810287952423096,1.0574940461083315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.52392578125,0.0,1934.6448974609373,1895.4371337890625,0.0,2631.54345703125,0.979764461517334,1.0,0.0,3.0,1.0,0.0
12133320,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.5680547952651978,0.4593828618526459,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083068847656,0.8104925155639648,0.2692272067070007,0.2566983103752136,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6087341308594,0.731795608997345,0.1964201778173446,0.1391913741827011,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6088562011719,0.7157558798789978,0.182826966047287,0.1755580753087997,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60906982421875,0.6861669421195984,0.1614334732294082,0.7381103038787842,284.608154296875,284.95001220703125,298.4254455566406,288.26519775390625,297.5151672363281,297.2530517578125,284.606689453125,1.0,0.4169557690620422,0.0902838408946991,0.0902838408946991,1.0,1.0,-2.123345375061035,0.0118755204603075,2.1114697456359863,-0.4643117785453796,0.990775227546692,0.990775227546692,0.0,92.04471588134766,99.0,29556.611328125,0.0,879.4447021484375,1.0,281.55584716796875,283.3321533203125,291.3118591308594,293.2879333496094,293.1499938964844,293.1499938964844,281.25,36134.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174048066139221,1.0,0.0,0.0,3.981001377105713,3.9810287952423096,1.0574940461083315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.52392578125,0.0,1934.6448974609373,1895.4371337890625,0.0,2631.54345703125,0.979764461517334,1.0,0.0,3.0,1.0,0.0
12133380,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.40771484375,0.9990000128746032,0.5609525442123413,0.4674281477928161,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4080810546875,0.8070299625396729,0.2703252136707306,0.2578510046005249,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.408447265625,0.7272717952728271,0.1957561075687408,0.1388081908226013,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4085388183594,0.7112769484519958,0.182413712143898,0.1752770096063614,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4087829589844,0.679983377456665,0.1599955260753631,0.7321728467941284,284.407958984375,284.95001220703125,298.490234375,288.270263671875,297.5124816894531,297.2307434082031,284.40679931640625,1.0,0.4192457795143127,0.0951348543167114,0.0951348543167114,1.0,1.0,-2.1264631748199463,0.0159392338246107,2.1105239391326904,-0.4610615372657776,0.9819016456604004,0.9819016456604004,0.0,94.33599090576172,87.0,30593.13671875,0.0,890.6295776367188,1.0,281.25592041015625,283.0995788574219,291.3182067871094,293.3542785644531,293.1499938964844,293.1499938964844,280.95001220703125,36350.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302789926528931,1.0,0.0,0.0,3.968807458877564,3.968834638595581,1.0510256061024847e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.4619140625,0.0,1920.4781494140625,1895.4371337890625,0.0,2751.042724609375,0.977135956287384,1.0,0.0,3.0,1.0,0.0
12133440,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.40771484375,0.9990000128746032,0.5609525442123413,0.4674281477928161,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4080810546875,0.8070299625396729,0.2703252136707306,0.2578510046005249,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.408447265625,0.7272717952728271,0.1957561075687408,0.1388081908226013,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4085388183594,0.7112769484519958,0.182413712143898,0.1752770096063614,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4087829589844,0.679983377456665,0.1599955260753631,0.7321728467941284,284.407958984375,284.95001220703125,298.490234375,288.270263671875,297.5124816894531,297.2307434082031,284.40679931640625,1.0,0.4192457795143127,0.0951348543167114,0.0951348543167114,1.0,1.0,-2.1264631748199463,0.0159392338246107,2.1105239391326904,-0.4610615372657776,0.9819016456604004,0.9819016456604004,0.0,94.33599090576172,87.0,30593.13671875,0.0,890.6295776367188,1.0,281.25592041015625,283.0995788574219,291.3182067871094,293.3542785644531,293.1499938964844,293.1499938964844,280.95001220703125,36350.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302789926528931,1.0,0.0,0.0,3.968807458877564,3.968834638595581,1.0510256061024847e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.4619140625,0.0,1920.4781494140625,1895.4371337890625,0.0,2751.042724609375,0.977135956287384,1.0,0.0,3.0,1.0,0.0
12133500,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2558898925781,0.9990000128746032,0.5571194887161255,0.4671493470668793,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2598876953125,0.8077295422554016,0.2708353400230407,0.2583623826503753,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2633361816406,0.7270298004150391,0.1953990161418914,0.1385759264230728,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2642822265625,0.7111429572105408,0.1821783483028412,0.1750749945640564,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.26629638671875,0.6790388822555542,0.1592329144477844,0.7288771867752075,284.2586975097656,284.95001220703125,298.521728515625,288.2727966308594,297.5152282714844,297.2252502441406,284.24444580078125,1.0,0.4182270169258117,0.0975603610277175,0.0975603610277175,1.0,1.0,-2.122274875640869,0.018248887732625,2.1040260791778564,-0.4577542841434479,0.9758790731430054,0.9758790731430054,0.0,94.1475601196289,87.0,31493.587890625,0.0,886.0185546875,1.0,280.9934997558594,282.91119384765625,291.3522033691406,293.49298095703125,293.1499938964844,293.1499938964844,280.95001220703125,36471.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397945761680603,1.0,0.0,0.0,3.9597551822662354,3.959782600402832,1.0462367754371371e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.052734375,0.0,1909.691162109375,1895.4371337890625,0.0,2839.7958984375,0.9751360416412354,1.0,0.0,3.0,1.0,0.0
12133560,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1993103027344,0.9990000128746032,0.5537761449813843,0.4640516936779022,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.199951171875,0.8099178075790405,0.271272212266922,0.2587481737136841,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.20050048828125,0.7280197739601135,0.1949857622385025,0.1382654011249542,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2006530761719,0.7123287916183472,0.1818918585777282,0.1747765243053436,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2010192871094,0.6793830394744873,0.1584068536758422,0.725078284740448,284.19976806640625,284.95001220703125,298.5526123046875,288.2753295898437,297.51922607421875,297.22137451171875,284.19744873046875,1.0,0.4161334335803985,0.0999123826622963,0.0999123826622963,1.0,1.0,-2.1137290000915527,0.020641641691327,2.0930874347686768,-0.4534973800182342,0.970231294631958,0.970231294631958,0.0,93.06002807617188,75.0,31492.18359375,0.0,874.1451416015625,1.0,280.9559326171875,282.8647155761719,291.32489013671875,293.4208374023437,293.1499938964844,293.1499938964844,280.6499938964844,36588.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435741662979126,1.0,0.0,0.0,3.9479923248291016,3.948019504547119,1.0400300425317257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.06103515625,0.0,1895.4217529296875,1895.4371337890625,0.0,2875.126220703125,0.9725748896598816,1.0,0.0,3.0,1.0,0.0
12133620,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.97467041015625,0.9990000128746032,0.549471378326416,0.4513970017433166,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9754638671875,0.8178034424781799,0.2720526754856109,0.2593901753425598,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.97625732421875,0.7331132292747498,0.1941057592630386,0.1375720351934433,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9764404296875,0.7178451418876648,0.1812648177146911,0.1740749478340149,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9769287109375,0.6833422183990479,0.1567127108573913,0.7169270515441895,283.9752502441406,284.95001220703125,298.612548828125,288.2803649902344,297.5243530273437,297.2105712890625,283.97198486328125,1.0,0.4092492461204529,0.1046164184808731,0.1046164184808731,1.0,1.0,-2.0878443717956543,0.0258569549769163,2.061987400054932,-0.4426751434803009,0.9554579854011536,0.9554579854011536,0.0,88.92723083496094,63.0,32122.974609375,0.0,835.7288818359375,1.0,280.6561584472656,282.6191711425781,291.3224182128906,293.46405029296875,293.1499938964844,293.1499938964844,280.3500061035156,36870.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553674221038818,1.0,0.0,0.0,3.916925668716431,3.91695237159729,1.023726440507744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.39990234375,0.0,1857.900634765625,1895.4371337890625,0.0,2985.566162109375,0.9657341241836548,1.0,0.0,3.0,1.0,0.0
12133680,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.97467041015625,0.9990000128746032,0.549471378326416,0.4513970017433166,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9754638671875,0.8178034424781799,0.2720526754856109,0.2593901753425598,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.97625732421875,0.7331132292747498,0.1941057592630386,0.1375720351934433,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9764404296875,0.7178451418876648,0.1812648177146911,0.1740749478340149,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9769287109375,0.6833422183990479,0.1567127108573913,0.7169270515441895,283.9752502441406,284.95001220703125,298.612548828125,288.2803649902344,297.5243530273437,297.2105712890625,283.97198486328125,1.0,0.4092492461204529,0.1046164184808731,0.1046164184808731,1.0,1.0,-2.0878443717956543,0.0258569549769163,2.061987400054932,-0.4426751434803009,0.9554579854011536,0.9554579854011536,0.0,88.92723083496094,63.0,32122.974609375,0.0,835.7288818359375,1.0,280.6561584472656,282.6191711425781,291.3224182128906,293.46405029296875,293.1499938964844,293.1499938964844,280.3500061035156,36870.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553674221038818,1.0,0.0,0.0,3.916925668716431,3.91695237159729,1.023726440507744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.39990234375,0.0,1857.900634765625,1895.4371337890625,0.0,2985.566162109375,0.9657341241836548,1.0,0.0,3.0,1.0,0.0
12133740,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.74041748046875,0.9990000128746032,0.5485051870346069,0.4317832887172699,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74127197265625,0.8296402096748352,0.2726824581623077,0.2598171830177307,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7421569824219,0.7419294118881226,0.1931294351816177,0.1367583870887756,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.74237060546875,0.7267696261405945,0.1805465072393417,0.1732156574726104,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.742919921875,0.6912804841995239,0.1550266295671463,0.7083706259727478,283.7410583496094,284.95001220703125,298.6700744628906,288.28533935546875,297.53009033203125,297.20098876953125,283.7373352050781,1.0,0.3995017409324646,0.1093204542994499,0.1093204542994499,1.0,1.0,-2.0525217056274414,0.0315687172114849,2.0209529399871826,-0.4293521344661712,0.937492311000824,0.937492311000824,0.0,82.85416412353516,66.0,32564.86328125,0.0,783.1647338867188,1.0,280.3563842773437,282.36895751953125,291.3141174316406,293.4869689941406,293.1499938964844,293.1499938964844,280.04998779296875,37214.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643357753753662,1.0,0.0,0.0,3.8733410835266113,3.873367547988892,1.0010708137997426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.2841796875,0.0,1805.773193359375,1895.4371337890625,0.0,3069.674560546875,0.9561258554458618,1.0,0.0,3.0,1.0,0.0
12133800,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.74041748046875,0.9990000128746032,0.5485051870346069,0.4317832887172699,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74127197265625,0.8296402096748352,0.2726824581623077,0.2598171830177307,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7421569824219,0.7419294118881226,0.1931294351816177,0.1367583870887756,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.74237060546875,0.7267696261405945,0.1805465072393417,0.1732156574726104,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.742919921875,0.6912804841995239,0.1550266295671463,0.7083706259727478,283.7410583496094,284.95001220703125,298.6700744628906,288.28533935546875,297.53009033203125,297.20098876953125,283.7373352050781,1.0,0.3995017409324646,0.1093204542994499,0.1093204542994499,1.0,1.0,-2.0525217056274414,0.0315687172114849,2.0209529399871826,-0.4293521344661712,0.937492311000824,0.937492311000824,0.0,82.85416412353516,66.0,32564.86328125,0.0,783.1647338867188,1.0,280.3563842773437,282.36895751953125,291.3141174316406,293.4869689941406,293.1499938964844,293.1499938964844,280.04998779296875,37214.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643357753753662,1.0,0.0,0.0,3.8733410835266113,3.873367547988892,1.0010708137997426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.2841796875,0.0,1805.773193359375,1895.4371337890625,0.0,3069.674560546875,0.9561258554458618,1.0,0.0,3.0,1.0,0.0
12133860,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.51446533203125,0.9990000128746032,0.5492855906486511,0.4192427694797516,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5150451660156,0.8377158641815186,0.2732373178005218,0.2602292597293854,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5157165527344,0.747491717338562,0.1921200156211853,0.1359657943248748,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5158996582031,0.7323195934295654,0.1797961145639419,0.1723869144916534,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.516357421875,0.6958096623420715,0.1534333527088165,0.7005316615104675,283.5149230957031,284.95001220703125,298.7252197265625,288.290283203125,297.5361022949219,297.1923217773437,283.5122985839844,1.0,0.3932689726352691,0.1138710603117942,0.1138710603117942,1.0,1.0,-2.026581048965454,0.0379713363945484,1.988609790802002,-0.417640209197998,0.916543185710907,0.916543185710907,0.0,79.00493621826172,69.0,33043.10546875,0.0,747.6973876953125,1.0,280.0567321777344,282.1293029785156,291.3080444335937,293.5070495605469,293.1499938964844,293.1499938964844,279.75,37625.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708822131156921,1.0,0.0,0.0,3.814595937728882,3.814621925354004,9.70935502664361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.12353515625,0.0,1736.8250732421875,1895.4371337890625,0.0,3131.0859375,0.9431827664375304,1.0,0.0,3.0,1.0,0.0
12133920,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.51446533203125,0.9990000128746032,0.5492855906486511,0.4192427694797516,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5150451660156,0.8377158641815186,0.2732373178005218,0.2602292597293854,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5157165527344,0.747491717338562,0.1921200156211853,0.1359657943248748,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5158996582031,0.7323195934295654,0.1797961145639419,0.1723869144916534,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.516357421875,0.6958096623420715,0.1534333527088165,0.7005316615104675,283.5149230957031,284.95001220703125,298.7252197265625,288.290283203125,297.5361022949219,297.1923217773437,283.5122985839844,1.0,0.3932689726352691,0.1138710603117942,0.1138710603117942,1.0,1.0,-2.026581048965454,0.0379713363945484,1.988609790802002,-0.417640209197998,0.916543185710907,0.916543185710907,0.0,79.00493621826172,69.0,33043.10546875,0.0,747.6973876953125,1.0,280.0567321777344,282.1293029785156,291.3080444335937,293.5070495605469,293.1499938964844,293.1499938964844,279.75,37625.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708822131156921,1.0,0.0,0.0,3.814595937728882,3.814621925354004,9.70935502664361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.12353515625,0.0,1736.8250732421875,1895.4371337890625,0.0,3131.0859375,0.9431827664375304,1.0,0.0,3.0,1.0,0.0
12133980,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.30291748046875,0.9990000128746032,0.5490104556083679,0.412995845079422,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3033447265625,0.8421313166618347,0.2737547755241394,0.2606659531593323,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.30389404296875,0.7497502565383911,0.1911008656024933,0.1352123320102691,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.30401611328125,0.7346936464309692,0.1790325343608856,0.1716087162494659,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3044128417969,0.6969408988952637,0.1518777757883072,0.6932545304298401,283.3032531738281,284.95001220703125,298.7779846191406,288.295166015625,297.5406188964844,297.1824645996094,283.30145263671875,1.0,0.3894264996051788,0.1184216737747192,0.1184216737747192,1.0,1.0,-2.009019613265991,0.0452950112521648,1.9637246131896973,-0.4067468345165252,0.892883837223053,0.892883837223053,0.0,77.00540161132812,72.0,33553.2578125,0.0,726.2086791992188,1.0,279.7572021484375,281.9040222167969,291.3092956542969,293.537109375,293.1499938964844,293.1499938964844,280.04998779296875,38107.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766738772392273,1.0,0.0,0.0,3.737985849380493,3.738011121749878,9.323277367911942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.28173828125,0.0,1649.4248046875,1895.4371337890625,0.0,3185.40185546875,0.9263323545455932,1.0,0.0,3.0,1.0,0.0
12134040,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.30291748046875,0.9990000128746032,0.5490104556083679,0.412995845079422,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3033447265625,0.8421313166618347,0.2737547755241394,0.2606659531593323,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.30389404296875,0.7497502565383911,0.1911008656024933,0.1352123320102691,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.30401611328125,0.7346936464309692,0.1790325343608856,0.1716087162494659,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3044128417969,0.6969408988952637,0.1518777757883072,0.6932545304298401,283.3032531738281,284.95001220703125,298.7779846191406,288.295166015625,297.5406188964844,297.1824645996094,283.30145263671875,1.0,0.3894264996051788,0.1184216737747192,0.1184216737747192,1.0,1.0,-2.009019613265991,0.0452950112521648,1.9637246131896973,-0.4067468345165252,0.892883837223053,0.892883837223053,0.0,77.00540161132812,72.0,33553.2578125,0.0,726.2086791992188,1.0,279.7572021484375,281.9040222167969,291.3092956542969,293.537109375,293.1499938964844,293.1499938964844,280.04998779296875,38107.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766738772392273,1.0,0.0,0.0,3.737985849380493,3.738011121749878,9.323277367911942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.28173828125,0.0,1649.4248046875,1895.4371337890625,0.0,3185.40185546875,0.9263323545455932,1.0,0.0,3.0,1.0,0.0
12134100,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.44415283203125,0.9990000128746032,0.5490440726280212,0.411411702632904,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4405822753906,0.8435031771659851,0.2743335664272308,0.2610033452510834,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4365234375,0.7501455545425415,0.1908645331859588,0.1349155753850937,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4355773925781,0.7351685762405396,0.1788717359304428,0.1713082045316696,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4328918457031,0.6967309713363647,0.1512941271066665,0.6900102496147156,283.4413146972656,284.95001220703125,298.803466796875,288.297607421875,297.5452880859375,297.1808166503906,283.4577331542969,1.0,0.3882261216640472,0.1206969767808914,0.1206969767808914,1.0,1.0,-2.002905368804932,0.0493026338517665,1.95360267162323,-0.4015490114688873,0.8841041326522827,0.8841041326522827,0.0,76.45834350585938,72.0,32592.12109375,0.0,719.309326171875,1.0,280.0028381347656,282.0899353027344,291.21746826171875,293.290771484375,293.1499938964844,293.1499938964844,280.04998779296875,38169.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637627959251404,1.0,0.0,0.0,3.696325302124024,3.69635009765625,9.116616297433212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.10986328125,0.0,1601.762939453125,1895.4371337890625,0.0,3064.2998046875,0.917141616344452,1.0,0.0,3.0,1.0,0.0
12134160,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.51519775390625,0.9990000128746032,0.5496959686279297,0.4099903106689453,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.51434326171875,0.8452017903327942,0.2753135859966278,0.2617525458335876,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5133361816406,0.7509115934371948,0.1909730285406112,0.1348779946565628,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5131225585937,0.7359448671340942,0.1790059506893158,0.1712997704744339,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.512451171875,0.6968686580657959,0.1509833186864853,0.6880089044570923,283.5144958496094,284.95001220703125,298.8283386230469,288.3000183105469,297.5531005859375,297.1834716796875,283.5185241699219,1.0,0.3874828517436981,0.1228762939572334,0.1228762939572334,1.0,1.0,-1.999635577201844,0.0534190572798252,1.946216464042664,-0.396862655878067,0.8753224611282349,0.8753224611282349,0.0,76.02527618408203,75.0,32408.728515625,0.0,715.1497802734375,1.0,280.0426025390625,282.15643310546875,291.2104187011719,293.2948303222656,293.1499938964844,293.1499938964844,280.3500061035156,38180.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537858724594116,1.0,0.0,0.0,3.65578556060791,3.6558101177215576,8.917738227864902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.3154296875,0.0,1555.958251953125,1895.4371337890625,0.0,2970.7421875,0.9080808162689208,1.0,0.0,3.0,1.0,0.0
12134220,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.75750732421875,0.9990000128746032,0.5520052313804626,0.408163458108902,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75653076171875,0.8487542271614075,0.2779783606529236,0.2640257775783539,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7553405761719,0.752751886844635,0.1918026804924011,0.1353018581867218,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.75506591796875,0.7377528548240662,0.1798404306173324,0.1718915849924087,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7542419433594,0.6975358128547668,0.1509164720773697,0.6867907643318176,283.7566833496094,284.95001220703125,298.8763427734375,288.3048095703125,297.5738525390625,297.1959228515625,283.7615051269531,1.0,0.3872185945510864,0.127234935760498,0.127234935760498,1.0,1.0,-1.9999223947525024,0.0624104551970958,1.9375120401382449,-0.3881880044937134,0.8612666130065918,0.8612666130065918,0.0,75.5832290649414,78.0,31373.19921875,0.0,713.8468017578125,1.0,280.34149169921875,282.4317626953125,291.2030944824219,293.19927978515625,293.1499938964844,293.1499938964844,280.6499938964844,38067.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294664025306702,1.0,0.0,0.0,3.5775082111358643,3.5775320529937744,8.539935265616805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.48046875,0.0,1469.162841796875,1895.4371337890625,0.0,2743.47900390625,0.8906007409095764,1.0,0.0,3.0,1.0,0.0
