time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134280,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.75750732421875,0.9990000128746032,0.5520052313804626,0.408163458108902,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75653076171875,0.8487542271614075,0.2779783606529236,0.2640257775783539,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7553405761719,0.752751886844635,0.1918026804924011,0.1353018581867218,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.75506591796875,0.7377528548240662,0.1798404306173324,0.1718915849924087,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7542419433594,0.6975358128547668,0.1509164720773697,0.6867907643318176,283.7566833496094,284.95001220703125,298.8763427734375,288.3048095703125,297.5738525390625,297.1959228515625,283.7615051269531,1.0,0.3872185945510864,0.127234935760498,0.127234935760498,1.0,1.0,-1.9999223947525024,0.0624104551970958,1.9375120401382449,-0.3881880044937134,0.8612666130065918,0.8612666130065918,0.0,75.5832290649414,78.0,31373.19921875,0.0,713.8468017578125,1.0,280.34149169921875,282.4317626953125,291.2030944824219,293.19927978515625,293.1499938964844,293.1499938964844,280.6499938964844,38067.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294664025306702,1.0,0.0,0.0,3.5775082111358643,3.5775320529937744,8.539935265616805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.48046875,0.0,1469.162841796875,1895.4371337890625,0.0,2743.47900390625,0.8906007409095764,1.0,0.0,3.0,1.0,0.0
12134340,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9647827148437,0.9990000128746032,0.5540449619293213,0.4078443050384521,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9625244140625,0.8509731888771057,0.2801648080348968,0.2659672200679779,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9596862792969,0.753919780254364,0.1926906257867813,0.1358459740877151,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.95904541015625,0.7389142513275146,0.1807240545749664,0.1726284474134445,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.95703125,0.6980053782463074,0.1511885672807693,0.6875556707382202,283.962890625,284.95001220703125,298.9076232910156,288.3080139160156,297.5904235839844,297.2080383300781,283.9739685058594,1.0,0.3878547847270965,0.1301988214254379,0.1301988214254379,1.0,1.0,-2.004324436187744,0.0690835192799568,1.9352408647537231,-0.3826282024383545,0.8541024923324585,0.8541024923324585,0.0,75.61456298828125,78.0,30477.15625,0.0,717.5213012695312,1.0,280.62158203125,282.6722106933594,291.1949157714844,293.1050720214844,293.1499938964844,293.1499938964844,280.6499938964844,37893.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812955915927887,1.0,0.0,0.0,3.528947353363037,3.528970718383789,8.309667691719369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.58203125,0.0,1416.3104248046875,1895.4371337890625,0.0,2590.4404296875,0.8797305822372437,1.0,0.0,3.0,1.0,0.0
12134400,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0046081542969,0.9990000128746032,0.5550587773323059,0.4079014956951141,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.00360107421875,0.8519929051399231,0.2812654674053192,0.266991913318634,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0023498535156,0.7544713616371155,0.1931707561016082,0.1361720412969589,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0020751953125,0.7394643425941467,0.1812042593955993,0.1730656921863556,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0011901855469,0.6982510685920715,0.1513823568820953,0.6883342266082764,284.0037536621094,284.95001220703125,298.9219665527344,288.3095092773437,297.5986328125,297.21441650390625,284.0089111328125,1.0,0.3883573114871979,0.1315935850143432,0.1315935850143432,1.0,1.0,-2.007474184036255,0.0723747089505195,1.9350993633270264,-0.3800903856754303,0.8505342602729797,0.8505342602729797,0.0,75.70730590820312,81.0,30441.1875,0.0,720.4044799804688,1.0,280.6407775878906,282.7088623046875,291.2259521484375,293.1582946777344,293.1499938964844,293.1499938964844,280.95001220703125,37828.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095654845237732,1.0,0.0,0.0,3.5077662467956543,3.507789373397827,8.210216151383065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.0126953125,0.0,1393.7554931640625,1895.4371337890625,0.0,2559.1923828125,0.8749593496322632,1.0,0.0,3.0,1.0,0.0
12134460,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25262451171875,0.9990000128746032,0.5583086609840393,0.4092591404914856,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2516174316406,0.8545759916305542,0.2849513590335846,0.2703907191753387,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2503356933594,0.7557098269462585,0.1948762089014053,0.1373169273138046,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.25006103515625,0.740760087966919,0.1829147785902023,0.1746186167001724,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2491149902344,0.6986291408538818,0.1521936208009719,0.6916795969009399,284.25177001953125,284.95001220703125,298.9652099609375,288.3141174316406,297.62481689453125,297.2355041503906,284.2570495605469,1.0,0.3906365633010864,0.1357112675905227,0.1357112675905227,1.0,1.0,-2.020440101623535,0.0826369747519493,1.937803149223328,-0.372849702835083,0.8431090712547302,0.8431090712547302,0.0,76.36441040039062,84.0,29597.759765625,0.0,733.3146362304688,1.0,280.9401550292969,282.9842529296875,291.24951171875,293.1297607421875,293.1499938964844,293.1499938964844,281.25,37498.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937219738960266,1.0,0.0,0.0,3.4501640796661377,3.450186491012573,7.94278548710281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.32080078125,0.0,1332.596923828125,1895.4371337890625,0.0,2414.171142578125,0.8619590401649475,1.0,0.0,3.0,1.0,0.0
12134520,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25262451171875,0.9990000128746032,0.5583086609840393,0.4092591404914856,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2516174316406,0.8545759916305542,0.2849513590335846,0.2703907191753387,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2503356933594,0.7557098269462585,0.1948762089014053,0.1373169273138046,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.25006103515625,0.740760087966919,0.1829147785902023,0.1746186167001724,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2491149902344,0.6986291408538818,0.1521936208009719,0.6916795969009399,284.25177001953125,284.95001220703125,298.9652099609375,288.3141174316406,297.62481689453125,297.2355041503906,284.2570495605469,1.0,0.3906365633010864,0.1357112675905227,0.1357112675905227,1.0,1.0,-2.020440101623535,0.0826369747519493,1.937803149223328,-0.372849702835083,0.8431090712547302,0.8431090712547302,0.0,76.36441040039062,84.0,29597.759765625,0.0,733.3146362304688,1.0,280.9401550292969,282.9842529296875,291.24951171875,293.1297607421875,293.1499938964844,293.1499938964844,281.25,37498.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937219738960266,1.0,0.0,0.0,3.4501640796661377,3.450186491012573,7.94278548710281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.32080078125,0.0,1332.596923828125,1895.4371337890625,0.0,2414.171142578125,0.8619590401649475,1.0,0.0,3.0,1.0,0.0
12134580,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4983215332031,0.9990000128746032,0.56146240234375,0.4120547473430633,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.49737548828125,0.8564790487289429,0.2889308333396911,0.2741002738475799,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49609375,0.7564194202423096,0.1968223601579666,0.1386539340019226,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4958190917969,0.7415878176689148,0.1848742663860321,0.1764401644468307,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4949035644531,0.6985806822776794,0.1532455533742904,0.6962682604789734,284.4974975585937,284.95001220703125,299.0061340332031,288.3186340332031,297.650146484375,297.2562561035156,284.5026550292969,1.0,0.393829882144928,0.1398289501667022,0.1398289501667022,1.0,1.0,-2.037553548812866,0.0935213863849639,1.9440323114395144,-0.3658748865127563,0.8389458060264587,0.8389458060264587,0.0,77.48409271240234,87.0,28901.310546875,0.0,751.4619140625,1.0,281.2396240234375,283.2614440917969,291.2682189941406,293.1055908203125,293.1499938964844,293.1499938964844,281.54998779296875,37108.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806835770606995,1.0,0.0,0.0,3.407163619995117,3.4071855545043945,7.74603165609733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.283203125,0.0,1287.1524658203125,1895.4371337890625,0.0,2296.280029296875,0.8521469235420227,1.0,0.0,3.0,1.0,0.0
12134640,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4983215332031,0.9990000128746032,0.56146240234375,0.4120547473430633,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.49737548828125,0.8564790487289429,0.2889308333396911,0.2741002738475799,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49609375,0.7564194202423096,0.1968223601579666,0.1386539340019226,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4958190917969,0.7415878176689148,0.1848742663860321,0.1764401644468307,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4949035644531,0.6985806822776794,0.1532455533742904,0.6962682604789734,284.4974975585937,284.95001220703125,299.0061340332031,288.3186340332031,297.650146484375,297.2562561035156,284.5026550292969,1.0,0.393829882144928,0.1398289501667022,0.1398289501667022,1.0,1.0,-2.037553548812866,0.0935213863849639,1.9440323114395144,-0.3658748865127563,0.8389458060264587,0.8389458060264587,0.0,77.48409271240234,87.0,28901.310546875,0.0,751.4619140625,1.0,281.2396240234375,283.2614440917969,291.2682189941406,293.1055908203125,293.1499938964844,293.1499938964844,281.54998779296875,37108.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806835770606995,1.0,0.0,0.0,3.407163619995117,3.4071855545043945,7.74603165609733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.283203125,0.0,1287.1524658203125,1895.4371337890625,0.0,2296.280029296875,0.8521469235420227,1.0,0.0,3.0,1.0,0.0
12134700,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.658203125,0.9990000128746032,0.562908411026001,0.4139590859413147,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6549072265625,0.857147753238678,0.2909911274909973,0.2760246694087982,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504821777344,0.7565433382987976,0.1978509724140167,0.1393647491931915,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6495666503906,0.7417959570884705,0.1859143823385238,0.1774145066738128,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463928222656,0.6983609795570374,0.1538322567939758,0.6988664865493774,284.6553039550781,284.95001220703125,299.0257263183594,288.32086181640625,297.6612548828125,297.2648620605469,284.6727905273437,1.0,0.3957069814205169,0.1418877840042114,0.1418877840042114,1.0,1.0,-2.047294855117798,0.0991400107741355,1.9481548070907595,-0.3624639213085174,0.8384819626808167,0.8384819626808167,0.0,78.20271301269531,87.0,28279.755859375,0.0,762.1972045898438,1.0,281.491455078125,283.4601135253906,291.24908447265625,293.0025939941406,293.1499938964844,293.1499938964844,281.54998779296875,36894.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725380659103394,1.0,0.0,0.0,3.3911712169647217,3.391193151473999,7.673486948078789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.94873046875,0.0,1270.0389404296875,1895.4371337890625,0.0,2223.409423828125,0.8484869003295898,1.0,0.0,3.0,1.0,0.0
12134760,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398376464844,0.9990000128746032,0.5643731355667114,0.4160239100456238,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8578071594238281,0.2931447923183441,0.2780532836914062,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7376708984375,0.7566790580749512,0.1989544332027435,0.1401369720697403,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374267578125,0.7420117259025574,0.1870245188474655,0.1784649789333343,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73651123046875,0.698166012763977,0.1544854044914245,0.7017999291419983,284.7390441894531,284.95001220703125,299.0447082519531,288.3230285644531,297.6724853515625,297.2738342285156,284.7440795898437,1.0,0.397750049829483,0.1438309699296951,0.1438309699296951,1.0,1.0,-2.0579216480255127,0.1046125069260597,1.953309178352356,-0.3593938052654266,0.8379713892936707,0.8379713892936707,0.0,78.98770904541016,90.0,28322.263671875,0.0,774.0177612304688,1.0,281.53924560546875,283.5357360839844,291.2836608886719,293.0853271484375,293.1499938964844,293.1499938964844,281.8500061035156,36685.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698842287063599,1.0,0.0,0.0,3.3801064491271973,3.3801281452178955,7.623493729624897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.34716796875,0.0,1257.86767578125,1895.4371337890625,0.0,2199.810546875,0.8458287119865417,1.0,0.0,3.0,1.0,0.0
12134820,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9990000128746032,0.5670095682144165,0.4208961427211761,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8587128520011902,0.297565758228302,0.2822155654430389,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.7566155791282654,0.2012457549571991,0.1417417079210281,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.7421422004699707,0.1893350034952163,0.1806563287973404,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.6974974870681763,0.1558800488710403,0.7081059217453003,284.9768371582031,284.95001220703125,299.0809631347656,288.3273010253906,297.69366455078125,297.2906494140625,284.98162841796875,1.0,0.4022459089756012,0.1477173268795013,0.1477173268795013,1.0,1.0,-2.080902338027954,0.1156892254948616,1.9652131795883176,-0.3534933924674988,0.8401418924331665,0.8401418924331665,0.0,80.80175018310547,93.0,27782.560546875,0.0,800.365478515625,1.0,281.8390197753906,283.80377197265625,291.2950744628906,293.0643310546875,293.1499938964844,293.1499938964844,282.1499938964844,36249.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605017423629761,1.0,0.0,0.0,3.369559526443481,3.3695809841156006,7.575993095088052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.51171875,0.0,1244.6944580078125,1895.4371337890625,0.0,2116.975341796875,0.8431412577629089,1.0,0.0,3.0,1.0,0.0
12134880,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9990000128746032,0.5670095682144165,0.4208961427211761,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8587128520011902,0.297565758228302,0.2822155654430389,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.7566155791282654,0.2012457549571991,0.1417417079210281,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.7421422004699707,0.1893350034952163,0.1806563287973404,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.6974974870681763,0.1558800488710403,0.7081059217453003,284.9768371582031,284.95001220703125,299.0809631347656,288.3273010253906,297.69366455078125,297.2906494140625,284.98162841796875,1.0,0.4022459089756012,0.1477173268795013,0.1477173268795013,1.0,1.0,-2.080902338027954,0.1156892254948616,1.9652131795883176,-0.3534933924674988,0.8401418924331665,0.8401418924331665,0.0,80.80175018310547,93.0,27782.560546875,0.0,800.365478515625,1.0,281.8390197753906,283.80377197265625,291.2950744628906,293.0643310546875,293.1499938964844,293.1499938964844,282.1499938964844,36249.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605017423629761,1.0,0.0,0.0,3.369559526443481,3.3695809841156006,7.575993095088052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.51171875,0.0,1244.6944580078125,1895.4371337890625,0.0,2116.975341796875,0.8431412577629089,1.0,0.0,3.0,1.0,0.0
12134940,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005310058594,0.9990000128746032,0.5691454410552979,0.4257729053497314,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1994323730469,0.8592621088027954,0.3016349375247955,0.2860413789749145,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979064941406,0.7563749551773071,0.2033939212560653,0.1432441771030426,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976013183594,0.7420884966850281,0.1914976835250854,0.1827073693275451,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964416503906,0.696765661239624,0.1572252511978149,0.7141967415809631,285.1995544433594,284.95001220703125,299.11102294921875,288.3309326171875,297.7113647460937,297.30474853515625,285.2055053710937,1.0,0.4065940976142883,0.1511473655700683,0.1511473655700683,1.0,1.0,-2.102935552597046,0.1255327314138412,1.977402687072754,-0.3486020565032959,0.8448538184165955,0.8448538184165955,0.0,82.61377716064453,93.0,27247.625,0.0,826.3772583007812,1.0,282.1336364746094,284.05621337890625,291.2929077148437,293.0224304199219,293.1499938964844,293.1499938964844,282.1499938964844,35852.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516981363296509,1.0,0.0,0.0,3.374039649963379,3.374061107635498,7.596152045152849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.0693359375,0.0,1246.2567138671875,1895.4371337890625,0.0,2040.1602783203125,0.8438135385513306,1.0,0.0,3.0,1.0,0.0
12135000,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108459472656,0.9990000128746032,0.5693915486335754,0.4264430403709411,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21002197265625,0.8593361973762512,0.3021760284900665,0.28656667470932,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088928222656,0.756347119808197,0.2036790996789932,0.1434534341096878,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.7420847415924072,0.1917864978313446,0.1829919964075088,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077941894531,0.6966745257377625,0.1574060618877411,0.7150576114654541,285.2101135253906,284.95001220703125,299.1148986816406,288.3314208984375,297.71356201171875,297.3064880371094,285.21466064453125,1.0,0.4071964025497436,0.1516036987304687,0.1516036987304687,1.0,1.0,-2.105998039245605,0.1268415451049804,1.9791566133499143,-0.3479797840118408,0.8453942537307739,0.8453942537307739,0.0,82.86544799804688,96.0,27279.353515625,0.0,830.0308837890625,1.0,282.1389465332031,284.0650329589844,291.3033447265625,293.0423583984375,293.1499938964844,293.1499938964844,282.45001220703125,35816.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519264817237854,1.0,0.0,0.0,3.375404357910156,3.3754258155822754,7.602298524034268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.10693359375,0.0,1247.318115234375,1895.4371337890625,0.0,2042.14111328125,0.8440775275230408,1.0,0.0,3.0,1.0,0.0
12135060,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.44598388671875,0.9990000128746032,0.5716143846511841,0.4324451684951782,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4452209472656,0.8598268032073975,0.3069835305213928,0.2911044061183929,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44415283203125,0.7560023069381714,0.2062595933675766,0.1452690362930297,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.7419559359550476,0.194380298256874,0.1854648739099502,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430847167969,0.6958142518997192,0.1590609848499298,0.72260582447052,285.4453125,284.95001220703125,299.1465148925781,288.3353576660156,297.7323913574219,297.3216247558594,285.4495849609375,1.0,0.4125067591667175,0.1553092449903488,0.1553092449903488,1.0,1.0,-2.132871627807617,0.1375198066234588,1.995351791381836,-0.343332290649414,0.8538050055503845,0.8538050055503845,0.0,85.12214660644531,99.0,26917.60546875,0.0,862.6727294921875,1.0,282.4391174316406,284.32769775390625,291.3125305175781,293.0277404785156,293.1499938964844,293.1499938964844,282.75,35393.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442389726638794,1.0,0.0,0.0,3.397207021713257,3.397228479385376,7.700826358814084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.3642578125,0.0,1265.46484375,1895.4371337890625,0.0,1975.8211669921875,0.8485604524612427,1.0,0.0,3.0,1.0,0.0
12135120,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.44598388671875,0.9990000128746032,0.5716143846511841,0.4324451684951782,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4452209472656,0.8598268032073975,0.3069835305213928,0.2911044061183929,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44415283203125,0.7560023069381714,0.2062595933675766,0.1452690362930297,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.7419559359550476,0.194380298256874,0.1854648739099502,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430847167969,0.6958142518997192,0.1590609848499298,0.72260582447052,285.4453125,284.95001220703125,299.1465148925781,288.3353576660156,297.7323913574219,297.3216247558594,285.4495849609375,1.0,0.4125067591667175,0.1553092449903488,0.1553092449903488,1.0,1.0,-2.132871627807617,0.1375198066234588,1.995351791381836,-0.343332290649414,0.8538050055503845,0.8538050055503845,0.0,85.12214660644531,99.0,26917.60546875,0.0,862.6727294921875,1.0,282.4391174316406,284.32769775390625,291.3125305175781,293.0277404785156,293.1499938964844,293.1499938964844,282.75,35393.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442389726638794,1.0,0.0,0.0,3.397207021713257,3.397228479385376,7.700826358814084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.3642578125,0.0,1265.46484375,1895.4371337890625,0.0,1975.8211669921875,0.8485604524612427,1.0,0.0,3.0,1.0,0.0
12135180,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.67730712890625,0.9990000128746032,0.5737340450286865,0.43872931599617,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766052246094,0.8602868914604187,0.3119564354419708,0.2958144843578338,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67559814453125,0.7556862235069275,0.2089867293834686,0.1471908092498779,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6754150390625,0.7418526411056519,0.1971156299114227,0.1880763918161392,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.6950141787528992,0.1608395874500274,0.7307387590408325,285.6766662597656,284.95001220703125,299.1758117675781,288.3391418457031,297.7501220703125,297.3360595703125,285.6806030273437,1.0,0.4181059896945953,0.15901480615139,0.15901480615139,1.0,1.0,-2.161287784576416,0.1479264795780182,2.0133612155914307,-0.339297741651535,0.8652827143669128,0.8652827143669128,0.0,87.52727508544922,102.0,26581.140625,0.0,898.061279296875,1.0,282.7394714355469,284.5849609375,291.3221130371094,293.0170593261719,293.1499938964844,293.1499938964844,283.04998779296875,34997.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377520799636841,1.0,0.0,0.0,3.4339184761047363,3.4339401721954346,7.868161446822342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.240234375,0.0,1298.737060546875,1895.4371337890625,0.0,1920.460693359375,0.8563903570175171,1.0,0.0,3.0,1.0,0.0
12135240,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.67730712890625,0.9990000128746032,0.5737340450286865,0.43872931599617,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766052246094,0.8602868914604187,0.3119564354419708,0.2958144843578338,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67559814453125,0.7556862235069275,0.2089867293834686,0.1471908092498779,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6754150390625,0.7418526411056519,0.1971156299114227,0.1880763918161392,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.6950141787528992,0.1608395874500274,0.7307387590408325,285.6766662597656,284.95001220703125,299.1758117675781,288.3391418457031,297.7501220703125,297.3360595703125,285.6806030273437,1.0,0.4181059896945953,0.15901480615139,0.15901480615139,1.0,1.0,-2.161287784576416,0.1479264795780182,2.0133612155914307,-0.339297741651535,0.8652827143669128,0.8652827143669128,0.0,87.52727508544922,102.0,26581.140625,0.0,898.061279296875,1.0,282.7394714355469,284.5849609375,291.3221130371094,293.0170593261719,293.1499938964844,293.1499938964844,283.04998779296875,34997.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377520799636841,1.0,0.0,0.0,3.4339184761047363,3.4339401721954346,7.868161446822342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.240234375,0.0,1298.737060546875,1895.4371337890625,0.0,1920.460693359375,0.8563903570175171,1.0,0.0,3.0,1.0,0.0
12135300,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8332214355469,0.9990000128746032,0.5747188925743103,0.4419989883899688,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.8604508638381958,0.3144741356372833,0.2981914579868316,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8263244628906,0.7554967999458313,0.2103861570358276,0.1481734961271286,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8255920410156,0.7417746186256409,0.1985202729701995,0.1894144564867019,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.822509765625,0.6945956349372864,0.1617594957351684,0.7349392771720886,285.83062744140625,284.95001220703125,299.1896057128906,288.3409423828125,297.7584228515625,297.3427429199219,285.8460693359375,1.0,0.4209924340248108,0.1608675867319107,0.1608675867319107,1.0,1.0,-2.1759018898010254,0.1529624462127685,2.022939443588257,-0.3375360369682312,0.8726177215576172,0.8726177215576172,0.0,88.78804016113281,102.0,26112.033203125,0.0,916.6741333007812,1.0,282.9927673339844,284.77545166015625,291.2973327636719,292.9181823730469,293.1499938964844,293.1499938964844,283.04998779296875,34807.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321584820747375,1.0,0.0,0.0,3.457057476043701,3.4570794105529785,7.974555273904116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.53515625,0.0,1320.467529296875,1895.4371337890625,0.0,1873.1898193359373,0.8614242076873779,1.0,0.0,3.0,1.0,0.0
12135360,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079284667969,0.9990000128746032,0.5757943987846375,0.4451906979084015,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.8607490658760071,0.3170752823352813,0.3006604015827179,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062805175781,0.7554466724395752,0.2118553072214126,0.1492130309343338,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060974121094,0.7418203949928284,0.1999878585338592,0.1908197849988937,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90533447265625,0.6943144202232361,0.1627337634563446,0.7394044399261475,285.9073181152344,284.95001220703125,299.20281982421875,288.3426818847656,297.766845703125,297.3498229980469,285.9110107421875,1.0,0.423935979604721,0.16265968978405,0.16265968978405,1.0,1.0,-2.190999746322632,0.1577977538108825,2.0332019329071045,-0.3360856473445892,0.8798267841339111,0.8798267841339111,0.0,90.05127716064453,105.0,26276.0078125,0.0,935.99169921875,1.0,283.0398864746094,284.8382568359375,291.3297119140625,293.0061950683594,293.1499938964844,293.1499938964844,283.1499938964844,34639.890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320252060890198,1.0,0.0,0.0,3.484008312225342,3.4840307235717773,8.099378305814753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.21533203125,0.0,1346.50341796875,1895.4371337890625,0.0,1872.068603515625,0.865256667137146,1.0,0.0,3.0,1.0,0.0
12135420,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130615234375,0.9990000128746032,0.5770131945610046,0.4521088898181915,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127868652344,0.8608667254447937,0.3220095336437225,0.305459052324295,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0123596191406,0.7549254894256592,0.2145710289478302,0.1512102335691452,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.01226806640625,0.7415426969528198,0.2027494609355926,0.193553626537323,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119323730469,0.6933751702308655,0.1645354479551315,0.7480443716049194,286.0128173828125,284.95001220703125,299.2275390625,288.34600830078125,297.7786865234375,297.3580322265625,286.0144958496094,1.0,0.4299221932888031,0.1662439107894897,0.1662439107894897,1.0,1.0,-2.2211334705352783,0.1668963432312011,2.054237127304077,-0.3337219059467315,0.894844114780426,0.894844114780426,0.0,92.74830627441406,108.0,26448.873046875,0.0,975.9223022460938,1.0,283.1466064453125,284.9396667480469,291.3782043457031,293.0902404785156,293.1499938964844,293.1499938964844,283.1499938964844,34080.1796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380735874176025,1.0,0.0,0.0,3.522703170776367,3.5227255821228027,8.280287033812783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.5654296875,0.0,1382.239013671875,1895.4371337890625,0.0,1923.191162109375,0.8720957636833191,1.0,0.0,3.0,1.0,0.0
12135480,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130615234375,0.9990000128746032,0.5770131945610046,0.4521088898181915,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127868652344,0.8608667254447937,0.3220095336437225,0.305459052324295,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0123596191406,0.7549254894256592,0.2145710289478302,0.1512102335691452,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.01226806640625,0.7415426969528198,0.2027494609355926,0.193553626537323,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119323730469,0.6933751702308655,0.1645354479551315,0.7480443716049194,286.0128173828125,284.95001220703125,299.2275390625,288.34600830078125,297.7786865234375,297.3580322265625,286.0144958496094,1.0,0.4299221932888031,0.1662439107894897,0.1662439107894897,1.0,1.0,-2.2211334705352783,0.1668963432312011,2.054237127304077,-0.3337219059467315,0.894844114780426,0.894844114780426,0.0,92.74830627441406,108.0,26448.873046875,0.0,975.9223022460938,1.0,283.1466064453125,284.9396667480469,291.3782043457031,293.0902404785156,293.1499938964844,293.1499938964844,283.1499938964844,34080.1796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380735874176025,1.0,0.0,0.0,3.522703170776367,3.5227255821228027,8.280287033812783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.5654296875,0.0,1382.239013671875,1895.4371337890625,0.0,1923.191162109375,0.8720957636833191,1.0,0.0,3.0,1.0,0.0
12135540,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0320129394531,0.9990000128746032,0.576804518699646,0.4580395519733429,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0318908691406,0.8602980375289917,0.3254411518573761,0.308846652507782,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0316772460937,0.7539183497428894,0.2163596600294113,0.1525643020868301,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0316467285156,0.7407795190811157,0.2046141475439071,0.1954481750726699,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.031494140625,0.6920691132545471,0.1656966805458068,0.7538553476333618,286.0318908691406,284.95001220703125,299.24481201171875,288.3483581542969,297.78277587890625,297.3583984375,286.03277587890625,1.0,0.4344881772994995,0.1689679026603698,0.1689679026603698,1.0,1.0,-2.243208646774292,0.173360988497734,2.069847822189331,-0.332182377576828,0.905979871749878,0.905979871749878,0.0,94.98501586914062,108.0,26686.0390625,0.0,1006.7871704101562,1.0,283.1497802734375,284.9527893066406,291.40386962890625,293.150390625,293.1499938964844,293.1499938964844,283.1499938964844,33445.71484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474532723426819,1.0,0.0,0.0,3.536720991134644,3.536743402481079,8.346316917595686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.22021484375,0.0,1392.235595703125,1895.4371337890625,0.0,2003.4593505859373,0.8772115707397461,1.0,0.0,3.0,1.0,0.0
12135600,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.03515625,0.9990000128746032,0.5765259265899658,0.4600361883640289,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350646972656,0.859995424747467,0.3264711201190948,0.3098619878292084,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.034912109375,0.7534838914871216,0.2168764322996139,0.1529566049575805,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0348815917969,0.7404308915138245,0.2051596790552139,0.1960045993328094,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0347595214844,0.6915366649627686,0.1660217940807342,0.7555071711540222,286.0350646972656,284.95001220703125,299.25,288.3490905761719,297.78350830078125,297.3578796386719,286.0357971191406,1.0,0.4359219074249267,0.1698281168937683,0.1698281168937683,1.0,1.0,-2.249950647354126,0.1754045933485031,2.074545860290528,-0.3316423892974853,0.9094893932342528,0.9094893932342528,0.0,95.72430419921876,111.0,26762.736328125,0.0,1016.53662109375,1.0,283.14990234375,284.9537353515625,291.4062194824219,293.1611328125,293.1499938964844,293.1499938964844,283.1499938964844,33342.83203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503301501274109,1.0,0.0,0.0,3.54559326171875,3.5456159114837646,8.388245191781607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.1923828125,0.0,1400.7708740234375,1895.4371337890625,0.0,2028.30810546875,0.8821117877960205,1.0,0.0,3.0,1.0,0.0
12135660,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401916503906,0.9990000128746032,0.5743995308876038,0.4688133597373962,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04010009765625,0.8582900762557983,0.3305512070655823,0.3138735890388489,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399780273437,0.7512465119361877,0.2188335806131363,0.1544437557458877,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399475097656,0.7385703921318054,0.2072471380233764,0.1981382369995117,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03985595703125,0.6888299584388733,0.1671787947416305,0.761495053768158,286.04010009765625,284.95001220703125,299.27130126953125,288.3548583984375,297.7857666015625,297.3546447753906,286.040771484375,1.0,0.441817045211792,0.1733542829751968,0.1733542829751968,1.0,1.0,-2.276855230331421,0.1838673055171966,2.0929877758026123,-0.3291842043399811,0.9240418672561646,0.9240418672561646,0.0,98.9294891357422,99.0,27139.24609375,0.0,1056.951416015625,1.0,283.1499938964844,284.9434814453125,291.40289306640625,293.1860656738281,293.1499938964844,293.1499938964844,283.04998779296875,33608.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602537274360657,1.0,0.0,0.0,3.616896867752075,3.616920232772827,8.729020919417962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.16162109375,0.0,1478.9158935546875,1895.4371337890625,0.0,2114.798828125,0.8977881073951721,1.0,0.0,3.0,1.0,0.0
12135720,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401916503906,0.9990000128746032,0.5743995308876038,0.4688133597373962,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04010009765625,0.8582900762557983,0.3305512070655823,0.3138735890388489,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399780273437,0.7512465119361877,0.2188335806131363,0.1544437557458877,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399475097656,0.7385703921318054,0.2072471380233764,0.1981382369995117,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03985595703125,0.6888299584388733,0.1671787947416305,0.761495053768158,286.04010009765625,284.95001220703125,299.27130126953125,288.3548583984375,297.7857666015625,297.3546447753906,286.040771484375,1.0,0.441817045211792,0.1733542829751968,0.1733542829751968,1.0,1.0,-2.276855230331421,0.1838673055171966,2.0929877758026123,-0.3291842043399811,0.9240418672561646,0.9240418672561646,0.0,98.9294891357422,99.0,27139.24609375,0.0,1056.951416015625,1.0,283.1499938964844,284.9434814453125,291.40289306640625,293.1860656738281,293.1499938964844,293.1499938964844,283.04998779296875,33608.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602537274360657,1.0,0.0,0.0,3.616896867752075,3.616920232772827,8.729020919417962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.16162109375,0.0,1478.9158935546875,1895.4371337890625,0.0,2114.798828125,0.8977881073951721,1.0,0.0,3.0,1.0,0.0
12135780,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9686279296875,0.9990000128746032,0.5720039010047913,0.4658463299274444,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9688415527344,0.8632470965385437,0.3341770470142364,0.3173783421516418,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9692077636719,0.7545762658119202,0.2203864753246307,0.1555827558040619,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96923828125,0.7419915199279785,0.2089556455612182,0.1998202949762344,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.6915948390960693,0.1679346561431884,0.7652295827865601,285.9688415527344,284.95001220703125,299.2925720214844,288.36602783203125,297.7878112792969,297.3514099121094,285.9674987792969,1.0,0.4419617056846618,0.1768804490566253,0.1768804490566253,1.0,1.0,-2.285396814346313,0.1899603605270385,2.0954363346099854,-0.3247974812984466,0.937088429927826,0.937088429927826,0.0,98.36874389648438,87.0,27619.375,0.0,1063.791748046875,1.0,283.0526428222656,284.8421936035156,291.41778564453125,293.2453308105469,293.1499938964844,293.1499938964844,282.75,34119.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720795273780823,1.0,0.0,0.0,3.693479537963867,3.693503618240357,9.102583362619044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.54150390625,0.0,1567.8441162109375,1895.4371337890625,0.0,2219.3271484375,0.9136879444122314,1.0,0.0,3.0,1.0,0.0
12135840,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9686279296875,0.9990000128746032,0.5720039010047913,0.4658463299274444,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9688415527344,0.8632470965385437,0.3341770470142364,0.3173783421516418,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9692077636719,0.7545762658119202,0.2203864753246307,0.1555827558040619,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96923828125,0.7419915199279785,0.2089556455612182,0.1998202949762344,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.6915948390960693,0.1679346561431884,0.7652295827865601,285.9688415527344,284.95001220703125,299.2925720214844,288.36602783203125,297.7878112792969,297.3514099121094,285.9674987792969,1.0,0.4419617056846618,0.1768804490566253,0.1768804490566253,1.0,1.0,-2.285396814346313,0.1899603605270385,2.0954363346099854,-0.3247974812984466,0.937088429927826,0.937088429927826,0.0,98.36874389648438,87.0,27619.375,0.0,1063.791748046875,1.0,283.0526428222656,284.8421936035156,291.41778564453125,293.2453308105469,293.1499938964844,293.1499938964844,282.75,34119.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720795273780823,1.0,0.0,0.0,3.693479537963867,3.693503618240357,9.102583362619044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.54150390625,0.0,1567.8441162109375,1895.4371337890625,0.0,2219.3271484375,0.9136879444122314,1.0,0.0,3.0,1.0,0.0
12135900,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8148803710937,0.9990000128746032,0.5713176727294922,0.4606941938400268,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172912597656,0.8678305149078369,0.3357069492340088,0.3188981115818023,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8210754394531,0.7579764723777771,0.2209267020225525,0.1559998542070388,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8216857910156,0.7453511953353882,0.2095966190099716,0.2004666775465011,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8247375488281,0.6946442723274231,0.1681141257286071,0.7661754488945007,285.81719970703125,284.95001220703125,299.3031921386719,288.3735656738281,297.7877502441406,297.34832763671875,285.8033142089844,1.0,0.4404460489749908,0.1786435395479202,0.1786435395479202,1.0,1.0,-2.2834534645080566,0.1921581476926803,2.0912952423095703,-0.3221292197704315,0.9414319396018982,0.9414319396018982,0.0,96.89835357666016,87.0,28362.212890625,0.0,1055.9945068359375,1.0,282.7989196777344,284.6400756835937,291.4731750488281,293.4130249023437,293.1499938964844,293.1499938964844,282.75,34337.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845100164413452,1.0,0.0,0.0,3.723338127136232,3.723362445831299,9.250351240552844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.8818359375,0.0,1603.6104736328125,1895.4371337890625,0.0,2330.72607421875,0.9205164313316344,1.0,0.0,3.0,1.0,0.0
12135960,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.748046875,0.9990000128746032,0.5708932876586914,0.4539416432380676,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.8732587099075317,0.3369751274585724,0.3201102018356323,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494506835937,0.7620334029197693,0.2212480008602142,0.156228095293045,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.749355673789978,0.2100386619567871,0.200885534286499,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.75030517578125,0.6982948184013367,0.168115884065628,0.7661621570587158,285.7485656738281,284.95001220703125,299.3138122558594,288.3822937011719,297.78594970703125,297.3429260253906,285.7452392578125,1.0,0.4380219578742981,0.1804130524396896,0.1804130524396896,1.0,1.0,-2.2775652408599854,0.1938003301620483,2.0837650299072266,-0.319148302078247,0.9460158944129944,0.9460158944129944,0.0,94.89540100097656,90.0,28401.29296875,0.0,1041.9906005859375,1.0,282.7574157714844,284.5725402832031,291.4569396972656,293.3619384765625,293.1499938964844,293.1499938964844,282.45001220703125,34533.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911434173583984,1.0,0.0,0.0,3.749016046524048,3.7490408420562735,9.378381378155608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.681640625,0.0,1634.87548828125,1895.4371337890625,0.0,2390.743408203125,0.9264532923698424,1.0,0.0,3.0,1.0,0.0
12136020,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5271301269531,0.9990000128746032,0.5701189637184143,0.4484921395778656,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8787658214569092,0.3391149938106537,0.3221934139728546,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5282592773437,0.7654998302459717,0.2215521484613418,0.1564781069755554,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52838134765625,0.7529565691947937,0.2105921506881714,0.2014572322368621,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.52899169921875,0.7009280323982239,0.1678249835968017,0.7650445699691772,285.5275573730469,284.95001220703125,299.3349914550781,288.4032592773437,297.7798156738281,297.3286437988281,285.5249328613281,1.0,0.4365108609199524,0.183952048420906,0.183952048420906,1.0,1.0,-2.273155927658081,0.1982156783342361,2.0749402046203613,-0.3139479756355285,0.951934576034546,0.951934576034546,0.0,93.3013687133789,93.0,29316.013671875,0.0,1031.17578125,1.0,282.4573059082031,284.3093566894531,291.4651184082031,293.4279479980469,293.1499938964844,293.1499938964844,282.1499938964844,34904.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069143295288086,1.0,0.0,0.0,3.790544271469116,3.790569305419922,9.587301974534055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.705078125,0.0,1686.7109375,1895.4371337890625,0.0,2534.80712890625,0.9360466003417968,1.0,0.0,3.0,1.0,0.0
12136080,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5271301269531,0.9990000128746032,0.5701189637184143,0.4484921395778656,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8787658214569092,0.3391149938106537,0.3221934139728546,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5282592773437,0.7654998302459717,0.2215521484613418,0.1564781069755554,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52838134765625,0.7529565691947937,0.2105921506881714,0.2014572322368621,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.52899169921875,0.7009280323982239,0.1678249835968017,0.7650445699691772,285.5275573730469,284.95001220703125,299.3349914550781,288.4032592773437,297.7798156738281,297.3286437988281,285.5249328613281,1.0,0.4365108609199524,0.183952048420906,0.183952048420906,1.0,1.0,-2.273155927658081,0.1982156783342361,2.0749402046203613,-0.3139479756355285,0.951934576034546,0.951934576034546,0.0,93.3013687133789,93.0,29316.013671875,0.0,1031.17578125,1.0,282.4573059082031,284.3093566894531,291.4651184082031,293.4279479980469,293.1499938964844,293.1499938964844,282.1499938964844,34904.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069143295288086,1.0,0.0,0.0,3.790544271469116,3.790569305419922,9.587301974534055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.705078125,0.0,1686.7109375,1895.4371337890625,0.0,2534.80712890625,0.9360466003417968,1.0,0.0,3.0,1.0,0.0
