time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136140,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148803710937,0.9990000128746032,0.5676627159118652,0.4483181536197662,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3152160644531,0.8804965019226074,0.3408873081207275,0.3239368796348572,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158569335937,0.765657901763916,0.2215340882539749,0.1565143913030624,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3159484863281,0.7533880472183228,0.2108149230480194,0.2017364501953125,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.7002326846122742,0.167204350233078,0.7626075744628906,285.3152160644531,284.95001220703125,299.35614013671875,288.42852783203125,297.7723693847656,297.31280517578125,285.3130187988281,1.0,0.4364473223686218,0.1874910593032837,0.1874910593032837,1.0,1.0,-2.272490739822388,0.2032675445079803,2.069223165512085,-0.3088375926017761,0.9550899267196656,0.9550899267196656,0.0,93.2331314086914,96.0,30298.783203125,0.0,1030.1954345703125,1.0,282.15704345703125,284.0558776855469,291.4781188964844,293.4969177246094,293.1499938964844,293.1499938964844,281.8500061035156,35229.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199377655982971,1.0,0.0,0.0,3.8199267387390137,3.8199522495269775,9.736510264701792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.1826171875,0.0,1724.5355224609375,1895.4371337890625,0.0,2654.992431640625,0.9428751468658448,1.0,0.0,3.0,1.0,0.0
12136200,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148803710937,0.9990000128746032,0.5676627159118652,0.4483181536197662,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3152160644531,0.8804965019226074,0.3408873081207275,0.3239368796348572,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158569335937,0.765657901763916,0.2215340882539749,0.1565143913030624,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3159484863281,0.7533880472183228,0.2108149230480194,0.2017364501953125,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.7002326846122742,0.167204350233078,0.7626075744628906,285.3152160644531,284.95001220703125,299.35614013671875,288.42852783203125,297.7723693847656,297.31280517578125,285.3130187988281,1.0,0.4364473223686218,0.1874910593032837,0.1874910593032837,1.0,1.0,-2.272490739822388,0.2032675445079803,2.069223165512085,-0.3088375926017761,0.9550899267196656,0.9550899267196656,0.0,93.2331314086914,96.0,30298.783203125,0.0,1030.1954345703125,1.0,282.15704345703125,284.0558776855469,291.4781188964844,293.4969177246094,293.1499938964844,293.1499938964844,281.8500061035156,35229.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199377655982971,1.0,0.0,0.0,3.8199267387390137,3.8199522495269775,9.736510264701792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.1826171875,0.0,1724.5355224609375,1895.4371337890625,0.0,2654.992431640625,0.9428751468658448,1.0,0.0,3.0,1.0,0.0
12136260,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9990000128746032,0.5632302165031433,0.4515658318996429,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.107421875,0.8797333836555481,0.3424010276794433,0.3254532217979431,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080322265625,0.7636507749557495,0.2212941646575927,0.1564086079597473,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.7517274618148804,0.2108049541711807,0.2018125802278518,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.6972912549972534,0.1663122326135635,0.7590713500976562,285.107421875,284.95001220703125,299.3772277832031,288.4577331542969,297.7640380859375,297.2958984375,285.1053466796875,1.0,0.437391072511673,0.1910917460918426,0.1910917460918426,1.0,1.0,-2.27392840385437,0.2088269144296646,2.065101623535156,-0.303670585155487,0.9555051922798156,0.9555051922798156,0.0,94.1399154663086,99.0,31284.533203125,0.0,1035.1864013671875,1.0,281.8568725585937,283.8077392578125,291.501220703125,293.576904296875,293.1499938964844,293.1499938964844,281.54998779296875,35523.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317437171936035,1.0,0.0,0.0,3.838374376296997,3.83840012550354,9.830779390540556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.71240234375,0.0,1749.27001953125,1895.4371337890625,0.0,2764.683837890625,0.9472183585166932,1.0,0.0,3.0,1.0,0.0
12136320,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9990000128746032,0.5632302165031433,0.4515658318996429,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.107421875,0.8797333836555481,0.3424010276794433,0.3254532217979431,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080322265625,0.7636507749557495,0.2212941646575927,0.1564086079597473,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.7517274618148804,0.2108049541711807,0.2018125802278518,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.6972912549972534,0.1663122326135635,0.7590713500976562,285.107421875,284.95001220703125,299.3772277832031,288.4577331542969,297.7640380859375,297.2958984375,285.1053466796875,1.0,0.437391072511673,0.1910917460918426,0.1910917460918426,1.0,1.0,-2.27392840385437,0.2088269144296646,2.065101623535156,-0.303670585155487,0.9555051922798156,0.9555051922798156,0.0,94.1399154663086,99.0,31284.533203125,0.0,1035.1864013671875,1.0,281.8568725585937,283.8077392578125,291.501220703125,293.576904296875,293.1499938964844,293.1499938964844,281.54998779296875,35523.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317437171936035,1.0,0.0,0.0,3.838374376296997,3.83840012550354,9.830779390540556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.71240234375,0.0,1749.27001953125,1895.4371337890625,0.0,2764.683837890625,0.9472183585166932,1.0,0.0,3.0,1.0,0.0
12136380,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9990000128746032,0.558506429195404,0.4557611048221588,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8779422044754028,0.3434037864208221,0.3265126943588257,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7610749006271362,0.2209706455469131,0.1562575697898864,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7494511604309082,0.2106581777334213,0.2017711251974105,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.6938953995704651,0.1654435843229293,0.755677342414856,284.9139099121094,284.95001220703125,299.3935241699219,288.4828491210937,297.7562561035156,297.28106689453125,284.9091796875,1.0,0.4385996460914612,0.1938806623220443,0.1938806623220443,1.0,1.0,-2.27593207359314,0.213349848985672,2.06258225440979,-0.2996370196342468,0.953475296497345,0.953475296497345,0.0,95.3262710571289,99.0,32270.3359375,0.0,1041.865478515625,1.0,281.5661315917969,283.578125,291.5415954589844,293.6915588378906,293.1499938964844,293.1499938964844,281.54998779296875,35753.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425992131233215,1.0,0.0,0.0,3.845490694046021,3.845516443252564,9.867264907370554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.20654296875,0.0,1759.78955078125,1895.4371337890625,0.0,2866.0087890625,0.9489555954933168,1.0,0.0,3.0,1.0,0.0
12136440,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9990000128746032,0.5569830536842346,0.4572409093379974,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8772218227386475,0.343692421913147,0.3267813920974731,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.760155439376831,0.2208724617958068,0.1561907231807708,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7486271858215332,0.2106079459190368,0.201730340719223,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6927199363708496,0.1651718020439148,0.7545292973518372,284.9000549316406,284.95001220703125,299.39825439453125,288.4905090332031,297.7541198730469,297.27691650390625,284.8981018066406,1.0,0.4390069544315338,0.1946924179792404,0.1946924179792404,1.0,1.0,-2.2765238285064697,0.2146805524826049,2.061843156814575,-0.298451691865921,0.9531583189964294,0.9531583189964294,0.0,95.74385833740234,87.0,32300.048828125,0.0,1044.1009521484375,1.0,281.5567626953125,283.5663146972656,291.531982421875,293.6668395996094,293.1499938964844,293.1499938964844,281.25,35800.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431311845779419,1.0,0.0,0.0,3.84659194946289,3.8466179370880127,9.872917416942073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.14501953125,0.0,1761.5064697265625,1895.4371337890625,0.0,2870.983642578125,0.9492434859275818,1.0,0.0,3.0,1.0,0.0
12136500,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74530029296875,0.9990000128746032,0.5535816550254822,0.4560303092002868,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474060058594,0.8785358667373657,0.3442648947238922,0.3273565471172333,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513122558594,0.7605473399162292,0.2206025421619415,0.156021237373352,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518615722656,0.7491083741188049,0.2104475647211074,0.2016015499830246,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552185058594,0.692449152469635,0.1645134091377258,0.7517058253288269,284.74755859375,284.95001220703125,299.40875244140625,288.50811767578125,297.7494506835937,297.2679748535156,284.7339172363281,1.0,0.4377429783344269,0.1964927613735199,0.1964927613735199,1.0,1.0,-2.272024154663086,0.2167019546031952,2.0553221702575684,-0.2952996790409088,0.950356662273407,0.950356662273407,0.0,95.2890167236328,87.0,33194.27734375,0.0,1037.6016845703125,1.0,281.2962341308594,283.3768005371094,291.5779724121094,293.81610107421875,293.1499938964844,293.1499938964844,281.25,35943.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851520299911499,1.0,0.0,0.0,3.847141742706299,3.847167730331421,9.8757402611227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.72998046875,0.0,1763.3162841796875,1895.4371337890625,0.0,2949.512451171875,0.9494280815124512,1.0,0.0,3.0,1.0,0.0
12136560,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.9990000128746032,0.5506160259246826,0.4521174132823944,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.8814983367919922,0.3447377979755401,0.3277745246887207,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6837158203125,0.7622875571250916,0.2202555537223816,0.155757263302803,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.683837890625,0.7508836388587952,0.2102147936820984,0.2013543397188186,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845397949219,0.6934599876403809,0.1637821495532989,0.7483150959014893,284.6829528808594,284.95001220703125,299.4192199707031,288.5264892578125,297.74481201171875,297.2589416503906,284.6800537109375,1.0,0.4354550242424011,0.1982274502515792,0.1982274502515792,1.0,1.0,-2.2631447315216064,0.2179221361875534,2.045222520828247,-0.2920748293399811,0.9478760361671448,0.9478760361671448,0.0,93.9766082763672,75.0,33178.53515625,0.0,1023.2654418945312,1.0,281.25665283203125,283.32244873046875,291.56671142578125,293.759033203125,293.1499938964844,293.1499938964844,280.95001220703125,36076.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543702363967896,1.0,0.0,0.0,3.8446857929229736,3.844711780548096,9.863134664556128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.19384765625,0.0,1761.346923828125,1895.4371337890625,0.0,2976.21923828125,0.9489856362342834,1.0,0.0,3.0,1.0,0.0
12136620,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4540710449219,0.9990000128746032,0.5467101335525513,0.4379966557025909,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4544982910156,0.8917458057403564,0.3455499410629272,0.3284469842910766,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4554443359375,0.7693560719490051,0.2194694429636001,0.1551297754049301,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.45556640625,0.7578676342964172,0.2096542716026306,0.2007170617580413,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4563903808594,0.6988659501075745,0.1622775197029113,0.7409553527832031,284.4545593261719,284.95001220703125,299.4400939941406,288.5652770996094,297.73699951171875,297.24267578125,284.4511108398437,1.0,0.4283051192760467,0.201696828007698,0.201696828007698,1.0,1.0,-2.2366397380828857,0.2188793569803238,2.0177605152130127,-0.2852117121219635,0.9394621253013612,0.9394621253013612,0.0,89.481201171875,78.0,33861.06640625,0.0,978.887451171875,1.0,280.956787109375,283.0723571777344,291.5978088378906,293.836181640625,293.1499938964844,293.1499938964844,280.6499938964844,36371.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640490174293518,1.0,0.0,0.0,3.8319380283355713,3.831964015960693,9.797838629310718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.916015625,0.0,1748.0789794921875,1895.4371337890625,0.0,3066.984375,0.9463001489639282,1.0,0.0,3.0,1.0,0.0
12136680,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4540710449219,0.9990000128746032,0.5467101335525513,0.4379966557025909,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4544982910156,0.8917458057403564,0.3455499410629272,0.3284469842910766,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4554443359375,0.7693560719490051,0.2194694429636001,0.1551297754049301,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.45556640625,0.7578676342964172,0.2096542716026306,0.2007170617580413,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4563903808594,0.6988659501075745,0.1622775197029113,0.7409553527832031,284.4545593261719,284.95001220703125,299.4400939941406,288.5652770996094,297.73699951171875,297.24267578125,284.4511108398437,1.0,0.4283051192760467,0.201696828007698,0.201696828007698,1.0,1.0,-2.2366397380828857,0.2188793569803238,2.0177605152130127,-0.2852117121219635,0.9394621253013612,0.9394621253013612,0.0,89.481201171875,78.0,33861.06640625,0.0,978.887451171875,1.0,280.956787109375,283.0723571777344,291.5978088378906,293.836181640625,293.1499938964844,293.1499938964844,280.6499938964844,36371.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640490174293518,1.0,0.0,0.0,3.8319380283355713,3.831964015960693,9.797838629310718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.916015625,0.0,1748.0789794921875,1895.4371337890625,0.0,3066.984375,0.9463001489639282,1.0,0.0,3.0,1.0,0.0
12136740,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2403869628906,0.9990000128746032,0.5445460677146912,0.4307785034179687,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2409362792969,0.8973130583763123,0.3460991382598877,0.3289409875869751,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.24224853515625,0.7727484703063965,0.218722403049469,0.1545802652835846,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2424011230469,0.7613102197647095,0.2090993523597717,0.2001508474349975,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2436218261719,0.700993537902832,0.1610293686389923,0.7350223660469055,284.2410583496094,284.95001220703125,299.45758056640625,288.5997314453125,297.73114013671875,297.22967529296875,284.2366638183594,1.0,0.4246207475662231,0.2046111077070236,0.2046111077070236,1.0,1.0,-2.2200844287872314,0.2205996066331863,1.9994847774505613,-0.2800200879573822,0.9297316074371338,0.9297316074371338,0.0,87.13905334472656,78.0,34594.796875,0.0,953.4137573242188,1.0,280.6627502441406,282.8368530273437,291.6365661621094,293.9291687011719,293.1499938964844,293.1499938964844,280.6499938964844,36651.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721115589141846,1.0,0.0,0.0,3.812021732330322,3.812047481536865,9.696254892332945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.7705078125,0.0,1726.0977783203125,1895.4371337890625,0.0,3142.6171875,0.9419912695884703,1.0,0.0,3.0,1.0,0.0
12136800,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.23065185546875,0.9990000128746032,0.5440980195999146,0.4299429953098297,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2309875488281,0.897986650466919,0.3462145328521728,0.329020619392395,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2317199707031,0.7730674743652344,0.2185884714126587,0.1544691622257232,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2318115234375,0.7616535425186157,0.2089989781379699,0.2000356316566467,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2325134277344,0.7010974884033203,0.1608010828495025,0.7339040637016296,284.2310485839844,284.95001220703125,299.4609069824219,288.6064758300781,297.7301330566406,297.22735595703125,284.228515625,1.0,0.4240869581699371,0.2051662057638168,0.2051662057638168,1.0,1.0,-2.2175605297088623,0.2210302054882049,1.996530294418335,-0.2790504693984985,0.928074061870575,0.928074061870575,0.0,86.85295104980469,81.0,34565.87109375,0.0,949.8272094726562,1.0,280.65692138671875,282.8294677734375,291.6302185058594,293.9091796875,293.1499938964844,293.1499938964844,280.3500061035156,36689.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871773898601532,1.0,0.0,0.0,3.807422399520874,3.807447910308838,9.672870646681986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.99853515625,0.0,1720.8448486328125,1895.4371337890625,0.0,3139.449951171875,0.9409904479980468,1.0,0.0,3.0,1.0,0.0
12136860,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0189819335937,0.9990000128746032,0.5402594208717346,0.4272932708263397,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0192565917969,0.9003967642784119,0.3467842042446136,0.3295531570911407,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0198669433594,0.7735539674758911,0.2176450490951538,0.153803214430809,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0199584960937,0.7623388767242432,0.2082780301570892,0.1993444859981537,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.02056884765625,0.700340211391449,0.1593151837587356,0.7271584272384644,284.0193176269531,284.95001220703125,299.48162841796875,288.6497497558594,297.72320556640625,297.2121887207031,284.0173034667969,1.0,0.4217869937419891,0.2087981700897216,0.2087981700897216,1.0,1.0,-2.2052807807922363,0.2245570719242096,1.980723738670349,-0.2728988826274872,0.913953959941864,0.913953959941864,0.0,85.8265151977539,84.0,35307.1015625,0.0,933.8494873046876,1.0,280.3571472167969,282.5975341796875,291.6700134277344,293.9920959472656,293.1499938964844,293.1499938964844,280.04998779296875,37032.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787575364112854,1.0,0.0,0.0,3.7702577114105225,3.7702829837799072,9.484956535743548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.83056640625,0.0,1679.099853515625,1895.4371337890625,0.0,3204.935302734375,0.9328687787055968,1.0,0.0,3.0,1.0,0.0
12136920,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0189819335937,0.9990000128746032,0.5402594208717346,0.4272932708263397,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0192565917969,0.9003967642784119,0.3467842042446136,0.3295531570911407,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0198669433594,0.7735539674758911,0.2176450490951538,0.153803214430809,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0199584960937,0.7623388767242432,0.2082780301570892,0.1993444859981537,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.02056884765625,0.700340211391449,0.1593151837587356,0.7271584272384644,284.0193176269531,284.95001220703125,299.48162841796875,288.6497497558594,297.72320556640625,297.2121887207031,284.0173034667969,1.0,0.4217869937419891,0.2087981700897216,0.2087981700897216,1.0,1.0,-2.2052807807922363,0.2245570719242096,1.980723738670349,-0.2728988826274872,0.913953959941864,0.913953959941864,0.0,85.8265151977539,84.0,35307.1015625,0.0,933.8494873046876,1.0,280.3571472167969,282.5975341796875,291.6700134277344,293.9920959472656,293.1499938964844,293.1499938964844,280.04998779296875,37032.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787575364112854,1.0,0.0,0.0,3.7702577114105225,3.7702829837799072,9.484956535743548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.83056640625,0.0,1679.099853515625,1895.4371337890625,0.0,3204.935302734375,0.9328687787055968,1.0,0.0,3.0,1.0,0.0
12136980,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8173522949219,0.9990000128746032,0.5347852110862732,0.4284409880638122,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.81756591796875,0.9000261425971985,0.3472700119018554,0.330042690038681,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.81805419921875,0.7717052698135376,0.2166489213705063,0.1531270295381546,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.818115234375,0.7607700228691101,0.2075017243623733,0.198636770248413,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8186340332031,0.6973412036895752,0.1577614247798919,0.7203443050384521,283.8175964355469,284.95001220703125,299.50225830078125,288.6946716308594,297.7165222167969,297.1974182128906,283.81610107421875,1.0,0.4209051728248596,0.2124301493167877,0.2124301493167877,1.0,1.0,-2.1973977088928223,0.2288699597120285,1.968527913093567,-0.2669052183628082,0.8972164392471313,0.8972164392471313,0.0,85.89224243164062,87.0,36053.65625,0.0,926.3796997070312,1.0,280.0574645996094,282.3760986328125,291.7144470214844,294.0814514160156,293.1499938964844,293.1499938964844,280.3500061035156,37410.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856436610221863,1.0,0.0,0.0,3.719066858291626,3.719091892242432,9.229140687239124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.763671875,0.0,1622.12744140625,1895.4371337890625,0.0,3269.44482421875,0.921651303768158,1.0,0.0,3.0,1.0,0.0
12137040,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8173522949219,0.9990000128746032,0.5347852110862732,0.4284409880638122,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.81756591796875,0.9000261425971985,0.3472700119018554,0.330042690038681,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.81805419921875,0.7717052698135376,0.2166489213705063,0.1531270295381546,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.818115234375,0.7607700228691101,0.2075017243623733,0.198636770248413,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8186340332031,0.6973412036895752,0.1577614247798919,0.7203443050384521,283.8175964355469,284.95001220703125,299.50225830078125,288.6946716308594,297.7165222167969,297.1974182128906,283.81610107421875,1.0,0.4209051728248596,0.2124301493167877,0.2124301493167877,1.0,1.0,-2.1973977088928223,0.2288699597120285,1.968527913093567,-0.2669052183628082,0.8972164392471313,0.8972164392471313,0.0,85.89224243164062,87.0,36053.65625,0.0,926.3796997070312,1.0,280.0574645996094,282.3760986328125,291.7144470214844,294.0814514160156,293.1499938964844,293.1499938964844,280.3500061035156,37410.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856436610221863,1.0,0.0,0.0,3.719066858291626,3.719091892242432,9.229140687239124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.763671875,0.0,1622.12744140625,1895.4371337890625,0.0,3269.44482421875,0.921651303768158,1.0,0.0,3.0,1.0,0.0
12137100,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9571838378906,0.9990000128746032,0.5322384238243103,0.429871916770935,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.95538330078125,0.8993407487869263,0.347892016172409,0.3304117619991302,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512023925781,0.7703894376754761,0.2164388597011566,0.1528616547584533,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95068359375,0.759589433670044,0.2073495686054229,0.1983618736267089,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9468078613281,0.6954184770584106,0.1571527868509292,0.7171573638916016,283.9549255371094,284.95001220703125,299.5125427246094,288.7176513671875,297.7162780761719,297.1939392089844,283.9691467285156,1.0,0.420884370803833,0.2142461240291595,0.2142461240291595,1.0,1.0,-2.195079803466797,0.2313276678323745,1.963752269744873,-0.2639797925949096,0.8918628692626953,0.8918628692626953,0.0,86.18939971923828,87.0,35115.66796875,0.0,925.2269287109376,1.0,280.3025817871094,282.55615234375,291.6467590332031,293.86199951171875,293.1499938964844,293.1499938964844,280.3500061035156,37420.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873845636844635,1.0,0.0,0.0,3.69177770614624,3.691802263259888,9.094197253034508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.56005859375,0.0,1590.898193359375,1895.4371337890625,0.0,3158.88134765625,0.915625810623169,1.0,0.0,3.0,1.0,0.0
12137160,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0242614746094,0.9990000128746032,0.5303198099136353,0.4310119748115539,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238342285156,0.8993142247200012,0.3489721119403839,0.3312596082687378,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0228271484375,0.7697155475616455,0.2165896892547607,0.1528684943914413,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.022705078125,0.7589744925498962,0.2075109183788299,0.198398008942604,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0217590332031,0.6940708756446838,0.1568112075328827,0.7151498198509216,284.02374267578125,284.95001220703125,299.5227966308594,288.7408752441406,297.7198181152344,297.1954040527344,284.0272216796875,1.0,0.4211592674255371,0.2159733772277832,0.2159733772277832,1.0,1.0,-2.1951045989990234,0.2340860813856125,1.961018443107605,-0.2612720131874084,0.8864284753799438,0.8864284753799438,0.0,86.47981262207031,75.0,34991.1015625,0.0,926.3269653320312,1.0,280.34259033203125,282.6189880371094,291.6610412597656,293.89141845703125,293.1499938964844,293.1499938964844,280.6499938964844,37388.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648952841758728,1.0,0.0,0.0,3.666330337524414,3.6663546562194815,8.969257123681018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.21435546875,0.0,1561.8487548828125,1895.4371337890625,0.0,3074.923095703125,0.9098938703536988,1.0,0.0,3.0,1.0,0.0
12137220,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.24639892578125,0.9990000128746032,0.5291950106620789,0.4203413128852844,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2460632324219,0.9096010327339172,0.3518727421760559,0.3336559236049652,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2452392578125,0.7769736647605896,0.2174955308437347,0.1532832682132721,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2451171875,0.766001284122467,0.208395853638649,0.198951318860054,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2442626953125,0.6996111869812012,0.1566887199878692,0.7132284045219421,284.2459716796875,284.95001220703125,299.543212890625,288.7879943847656,297.7327880859375,297.2062683105469,284.24871826171875,1.0,0.4168657064437866,0.2194278538227081,0.2194278538227081,1.0,1.0,-2.184034585952759,0.2376132011413574,1.946421504020691,-0.2551527023315429,0.8788076639175415,0.8788076639175415,0.0,83.48118591308594,78.0,33853.6484375,0.0,904.4262084960938,1.0,280.6416931152344,282.8727111816406,291.6939697265625,293.83673095703125,293.1499938964844,293.1499938964844,280.95001220703125,37215.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423296213150024,1.0,0.0,0.0,3.620124101638794,3.620148181915283,8.74460567956703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.19140625,0.0,1509.2030029296875,1895.4371337890625,0.0,2863.48828125,0.8994770646095276,1.0,0.0,3.0,1.0,0.0
12137280,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.24639892578125,0.9990000128746032,0.5291950106620789,0.4203413128852844,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2460632324219,0.9096010327339172,0.3518727421760559,0.3336559236049652,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2452392578125,0.7769736647605896,0.2174955308437347,0.1532832682132721,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2451171875,0.766001284122467,0.208395853638649,0.198951318860054,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2442626953125,0.6996111869812012,0.1566887199878692,0.7132284045219421,284.2459716796875,284.95001220703125,299.543212890625,288.7879943847656,297.7327880859375,297.2062683105469,284.24871826171875,1.0,0.4168657064437866,0.2194278538227081,0.2194278538227081,1.0,1.0,-2.184034585952759,0.2376132011413574,1.946421504020691,-0.2551527023315429,0.8788076639175415,0.8788076639175415,0.0,83.48118591308594,78.0,33853.6484375,0.0,904.4262084960938,1.0,280.6416931152344,282.8727111816406,291.6939697265625,293.83673095703125,293.1499938964844,293.1499938964844,280.95001220703125,37215.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423296213150024,1.0,0.0,0.0,3.620124101638794,3.620148181915283,8.74460567956703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.19140625,0.0,1509.2030029296875,1895.4371337890625,0.0,2863.48828125,0.8994770646095276,1.0,0.0,3.0,1.0,0.0
12137340,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.47027587890625,0.9990000128746032,0.5314498543739319,0.4122463762760162,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.46990966796875,0.9195700287818908,0.3554289042949676,0.3367832601070404,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4688720703125,0.7836551666259766,0.2189553529024124,0.154155284166336,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46875,0.7725178599357605,0.2098321169614792,0.2001085728406906,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4677124023437,0.7049304842948914,0.1572521328926086,0.7146443724632263,284.4697570800781,284.95001220703125,299.5635070800781,288.83563232421875,297.7507019042969,297.22314453125,284.4734191894531,1.0,0.4152638912200928,0.2228823453187942,0.2228823453187942,1.0,1.0,-2.182191610336304,0.2428665161132812,1.939325213432312,-0.2496608644723892,0.8741400837898254,0.8741400837898254,0.0,81.4268798828125,81.0,32847.9453125,0.0,895.0078735351562,1.0,280.9413146972656,283.1275329589844,291.7522888183594,293.8260803222656,293.1499938964844,293.1499938964844,281.25,36959.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224973082542419,1.0,0.0,0.0,3.583200216293335,3.583223819732666,8.567131999370758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.6279296875,0.0,1467.1622314453125,1895.4371337890625,0.0,2678.720703125,0.8910765647888184,1.0,0.0,3.0,1.0,0.0
12137400,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.47027587890625,0.9990000128746032,0.5314498543739319,0.4122463762760162,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.46990966796875,0.9195700287818908,0.3554289042949676,0.3367832601070404,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4688720703125,0.7836551666259766,0.2189553529024124,0.154155284166336,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46875,0.7725178599357605,0.2098321169614792,0.2001085728406906,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4677124023437,0.7049304842948914,0.1572521328926086,0.7146443724632263,284.4697570800781,284.95001220703125,299.5635070800781,288.83563232421875,297.7507019042969,297.22314453125,284.4734191894531,1.0,0.4152638912200928,0.2228823453187942,0.2228823453187942,1.0,1.0,-2.182191610336304,0.2428665161132812,1.939325213432312,-0.2496608644723892,0.8741400837898254,0.8741400837898254,0.0,81.4268798828125,81.0,32847.9453125,0.0,895.0078735351562,1.0,280.9413146972656,283.1275329589844,291.7522888183594,293.8260803222656,293.1499938964844,293.1499938964844,281.25,36959.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224973082542419,1.0,0.0,0.0,3.583200216293335,3.583223819732666,8.567131999370758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.6279296875,0.0,1467.1622314453125,1895.4371337890625,0.0,2678.720703125,0.8910765647888184,1.0,0.0,3.0,1.0,0.0
12137460,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70037841796875,0.9990000128746032,0.5343343019485474,0.407729297876358,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.70001220703125,0.9273683428764344,0.3594357669353485,0.3404105603694916,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69891357421875,0.7886783480644226,0.2207817435264587,0.1553373038768768,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69879150390625,0.7774808406829834,0.2116438299417495,0.2016933113336563,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6976928710937,0.7090355753898621,0.1582852900028228,0.7186029553413391,284.6998291015625,284.95001220703125,299.58367919921875,288.8833923339844,297.7699890136719,297.2421569824219,284.7037048339844,1.0,0.415530264377594,0.2262431532144546,0.2262431532144546,1.0,1.0,-2.189195156097412,0.2497022300958633,1.9394930601119995,-0.2444167584180832,0.8725897669792175,0.8725897669792175,0.0,80.5261459350586,84.0,31980.79296875,0.0,898.3284912109375,1.0,281.24102783203125,283.38427734375,291.8153381347656,293.8343811035156,293.1499938964844,293.1499938964844,281.54998779296875,36639.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058996796607971,1.0,0.0,0.0,3.558166265487671,3.558189630508423,8.447842105852033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.927734375,0.0,1438.0467529296875,1895.4371337890625,0.0,2525.486083984375,0.8852750062942505,1.0,0.0,3.0,1.0,0.0
12137520,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70037841796875,0.9990000128746032,0.5343343019485474,0.407729297876358,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.70001220703125,0.9273683428764344,0.3594357669353485,0.3404105603694916,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69891357421875,0.7886783480644226,0.2207817435264587,0.1553373038768768,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69879150390625,0.7774808406829834,0.2116438299417495,0.2016933113336563,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6976928710937,0.7090355753898621,0.1582852900028228,0.7186029553413391,284.6998291015625,284.95001220703125,299.58367919921875,288.8833923339844,297.7699890136719,297.2421569824219,284.7037048339844,1.0,0.415530264377594,0.2262431532144546,0.2262431532144546,1.0,1.0,-2.189195156097412,0.2497022300958633,1.9394930601119995,-0.2444167584180832,0.8725897669792175,0.8725897669792175,0.0,80.5261459350586,84.0,31980.79296875,0.0,898.3284912109375,1.0,281.24102783203125,283.38427734375,291.8153381347656,293.8343811035156,293.1499938964844,293.1499938964844,281.54998779296875,36639.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058996796607971,1.0,0.0,0.0,3.558166265487671,3.558189630508423,8.447842105852033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.927734375,0.0,1438.0467529296875,1895.4371337890625,0.0,2525.486083984375,0.8852750062942505,1.0,0.0,3.0,1.0,0.0
12137580,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.9990000128746032,0.5372349619865417,0.4059304594993591,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.9331907033920288,0.3637787103652954,0.3444026410579681,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.7923113703727722,0.2228717803955078,0.1567374318838119,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.7811266183853149,0.2137264460325241,0.2035808861255645,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7119829654693604,0.1596132814884185,0.7241771221160889,284.93096923828125,284.95001220703125,299.603759765625,288.9309387207031,297.7896728515625,297.26177978515625,284.93487548828125,1.0,0.4172805249691009,0.2296039462089538,0.2296039462089538,1.0,1.0,-2.2024693489074707,0.2578665316104889,1.944602847099304,-0.239202618598938,0.8741279244422913,0.8741279244422913,0.0,80.46915435791016,87.0,31209.5,0.0,910.87158203125,1.0,281.5408630371094,283.6392822265625,291.8753967285156,293.8478088378906,293.1499938964844,293.1499938964844,281.8500061035156,36284.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918516397476196,1.0,0.0,0.0,3.5464138984680176,3.5464370250701904,8.392129302592366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.77490234375,0.0,1423.0194091796875,1895.4371337890625,0.0,2397.172607421875,0.8823995590209961,1.0,0.0,3.0,1.0,0.0
12137640,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.9990000128746032,0.5372349619865417,0.4059304594993591,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.9331907033920288,0.3637787103652954,0.3444026410579681,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.7923113703727722,0.2228717803955078,0.1567374318838119,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.7811266183853149,0.2137264460325241,0.2035808861255645,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7119829654693604,0.1596132814884185,0.7241771221160889,284.93096923828125,284.95001220703125,299.603759765625,288.9309387207031,297.7896728515625,297.26177978515625,284.93487548828125,1.0,0.4172805249691009,0.2296039462089538,0.2296039462089538,1.0,1.0,-2.2024693489074707,0.2578665316104889,1.944602847099304,-0.239202618598938,0.8741279244422913,0.8741279244422913,0.0,80.46915435791016,87.0,31209.5,0.0,910.87158203125,1.0,281.5408630371094,283.6392822265625,291.8753967285156,293.8478088378906,293.1499938964844,293.1499938964844,281.8500061035156,36284.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918516397476196,1.0,0.0,0.0,3.5464138984680176,3.5464370250701904,8.392129302592366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.77490234375,0.0,1423.0194091796875,1895.4371337890625,0.0,2397.172607421875,0.8823995590209961,1.0,0.0,3.0,1.0,0.0
12137700,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.9990000128746032,0.5385756492614746,0.4059549570083618,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.9353436827659608,0.3660329282283783,0.3464779257774353,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.7935908436775208,0.2239798307418823,0.1574854701757431,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.7824378609657288,0.2148349732160568,0.2045958340167999,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.7129999995231628,0.1603424698114395,0.7273209095001221,285.08648681640625,284.95001220703125,299.6137390136719,288.9544982910156,297.7992248535156,297.2712097167969,285.1015930175781,1.0,0.4186036884784698,0.231284350156784,0.231284350156784,1.0,1.0,-2.210883617401123,0.262360155582428,1.9485234022140503,-0.2365685254335403,0.8765202164649963,0.8765202164649963,0.0,80.71550750732422,87.0,30503.11328125,0.0,919.9559936523438,1.0,281.7958068847656,283.8302917480469,291.8763122558594,293.7598876953125,293.1499938964844,293.1499938964844,281.8500061035156,36093.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829757928848267,1.0,0.0,0.0,3.545401334762573,3.545424222946167,8.387336833948211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.03271484375,0.0,1420.5604248046875,1895.4371337890625,0.0,2316.898681640625,0.8820723295211792,1.0,0.0,3.0,1.0,0.0
12137760,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.9990000128746032,0.5399212837219238,0.4063566029071808,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605224609375,0.9372783303260804,0.3683905899524688,0.3486821949481964,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.159423828125,0.7947355508804321,0.2251662611961364,0.1583045870065689,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593017578125,0.7836127877235413,0.2160178273916244,0.2056993395090103,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.7138980627059937,0.1611344963312149,0.7308140993118286,285.1603088378906,284.95001220703125,299.6236572265625,288.9778747558594,297.80914306640625,297.2811889648437,285.16412353515625,1.0,0.4201858043670654,0.2328294217586517,0.2328294217586517,1.0,1.0,-2.2205169200897217,0.2669256329536438,1.9535913467407229,-0.2341324985027313,0.8787179589271545,0.8787179589271545,0.0,81.08867645263672,90.0,30567.353515625,0.0,930.7781372070312,1.0,281.8407897949219,283.8949584960937,291.9322509765625,293.86553955078125,293.1499938964844,293.1499938964844,282.1499938964844,35917.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797079682350159,1.0,0.0,0.0,3.5484750270843506,3.5484979152679443,8.401885907005635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.4970703125,0.0,1422.52001953125,1895.4371337890625,0.0,2287.5185546875,0.8825873732566833,1.0,0.0,3.0,1.0,0.0
12137820,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38580322265625,0.9990000128746032,0.5423387289047241,0.4085419476032257,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.38555908203125,0.9399820566177368,0.3732245564460754,0.3531973361968994,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3845520019531,0.7961883544921875,0.2276249378919601,0.1600050330162048,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3844299316406,0.7851597666740417,0.2184762507677078,0.2080011963844299,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3834533691406,0.7149956226348877,0.1627911478281021,0.7381930351257324,285.3853759765625,284.95001220703125,299.6434631347656,289.0238037109375,297.8266296386719,297.2981872558594,285.3888854980469,1.0,0.4239851832389831,0.235919564962387,0.235919564962387,1.0,1.0,-2.2422332763671875,0.2766698896884918,1.9655632972717283,-0.2291809916496276,0.8862859010696411,0.8862859010696411,0.0,82.24502563476562,93.0,29998.849609375,0.0,956.6842041015624,1.0,282.1408996582031,284.1483154296875,291.9867553710937,293.88671875,293.1499938964844,293.1499938964844,282.45001220703125,35556.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692705988883972,1.0,0.0,0.0,3.5640809535980225,3.564104080200196,8.475950608044514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.8984375,0.0,1436.4261474609375,1895.4371337890625,0.0,2194.36376953125,0.8858017325401306,1.0,0.0,3.0,1.0,0.0
12137880,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38580322265625,0.9990000128746032,0.5423387289047241,0.4085419476032257,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.38555908203125,0.9399820566177368,0.3732245564460754,0.3531973361968994,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3845520019531,0.7961883544921875,0.2276249378919601,0.1600050330162048,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3844299316406,0.7851597666740417,0.2184762507677078,0.2080011963844299,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3834533691406,0.7149956226348877,0.1627911478281021,0.7381930351257324,285.3853759765625,284.95001220703125,299.6434631347656,289.0238037109375,297.8266296386719,297.2981872558594,285.3888854980469,1.0,0.4239851832389831,0.235919564962387,0.235919564962387,1.0,1.0,-2.2422332763671875,0.2766698896884918,1.9655632972717283,-0.2291809916496276,0.8862859010696411,0.8862859010696411,0.0,82.24502563476562,93.0,29998.849609375,0.0,956.6842041015624,1.0,282.1408996582031,284.1483154296875,291.9867553710937,293.88671875,293.1499938964844,293.1499938964844,282.45001220703125,35556.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692705988883972,1.0,0.0,0.0,3.5640809535980225,3.564104080200196,8.475950608044514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.8984375,0.0,1436.4261474609375,1895.4371337890625,0.0,2194.36376953125,0.8858017325401306,1.0,0.0,3.0,1.0,0.0
12137940,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60223388671875,0.9990000128746032,0.5443452596664429,0.4117589592933655,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6019287109375,0.9415379762649536,0.3778549432754516,0.3575243353843689,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007385253906,0.7968654036521912,0.230018675327301,0.1616648435592651,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.7859426140785217,0.2208695113658905,0.210250124335289,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59942626953125,0.7154536843299866,0.1644136607646942,0.7454696297645569,285.6017150878906,284.95001220703125,299.6615295410156,289.0648498535156,297.8424377441406,297.3134460449219,285.6058349609375,1.0,0.4280925393104553,0.2387624979019165,0.2387624979019165,1.0,1.0,-2.264728307723999,0.2863447070121765,1.978383421897888,-0.2244732528924942,0.8960186243057251,0.8960186243057251,0.0,83.685546875,93.0,29437.08984375,0.0,984.9298095703124,1.0,282.4381408691406,284.3929138183594,292.0263671875,293.8885498046875,293.1499938964844,293.1499938964844,282.45001220703125,35235.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597578763961792,1.0,0.0,0.0,3.5897817611694336,3.589805126190185,8.598632916800852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.1083984375,0.0,1461.576416015625,1895.4371337890625,0.0,2110.449462890625,0.891310453414917,1.0,0.0,3.0,1.0,0.0
