time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138000,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6076965332031,0.9990000128746032,0.5444886684417725,0.412075936794281,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6074523925781,0.9416505694389344,0.378253310918808,0.3579119443893432,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6064758300781,0.796909511089325,0.2302239090204239,0.1618153899908065,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6063842773437,0.7859959602355957,0.2210762798786163,0.2104536890983581,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054382324219,0.7154812216758728,0.1645538210868835,0.7461316585540771,285.6072692871094,284.95001220703125,299.6630859375,289.068359375,297.8437194824219,297.3146667480469,285.61065673828125,1.0,0.4284734725952148,0.2390097081661224,0.2390097081661224,1.0,1.0,-2.2667951583862305,0.2872183918952942,1.9795767068862915,-0.2240550965070724,0.8967909216880798,0.8967909216880798,0.0,83.8238525390625,96.0,29461.994140625,0.0,987.5731811523438,1.0,282.44110107421875,284.397216796875,292.03680419921875,293.9056091308594,293.1499938964844,293.1499938964844,282.75,35218.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598912715911865,1.0,0.0,0.0,3.592381238937378,3.59240460395813,8.611090152044198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.73193359375,0.0,1464.2486572265625,1895.4371337890625,0.0,2111.619384765625,0.8918745517730713,1.0,0.0,3.0,1.0,0.0
12138060,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82763671875,0.9990000128746032,0.5463935732841492,0.4165853261947632,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8274230957031,0.9426259994506836,0.3834729194641113,0.3628155887126922,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265075683594,0.7971460819244385,0.2329583764076233,0.1637277007102966,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8263854980469,0.7863590717315674,0.2238109111785888,0.2130438387393951,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.82550048828125,0.7155625820159912,0.1664145588874817,0.7545607686042786,285.8272399902344,284.95001220703125,299.6825866699219,289.1111755371094,297.86053466796875,297.3308410644531,285.8304443359375,1.0,0.4334930181503296,0.2418457120656967,0.2418457120656967,1.0,1.0,-2.293633460998535,0.2980272769927978,1.9956063032150269,-0.2191784381866455,0.9102209210395812,0.9102209210395812,0.0,85.72727966308594,99.0,28951.64453125,0.0,1022.7123413085938,1.0,282.74139404296875,284.64276123046875,292.0830383300781,293.9222717285156,293.1499938964844,293.1499938964844,282.45001220703125,34912.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751126229763031,1.0,0.0,0.0,3.632144451141357,3.632168054580689,8.802772981653106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.82763671875,0.0,1505.2962646484375,1895.4371337890625,0.0,2035.2025146484373,0.9005505442619324,1.0,0.0,3.0,1.0,0.0
12138120,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82763671875,0.9990000128746032,0.5463935732841492,0.4165853261947632,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8274230957031,0.9426259994506836,0.3834729194641113,0.3628155887126922,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265075683594,0.7971460819244385,0.2329583764076233,0.1637277007102966,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8263854980469,0.7863590717315674,0.2238109111785888,0.2130438387393951,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.82550048828125,0.7155625820159912,0.1664145588874817,0.7545607686042786,285.8272399902344,284.95001220703125,299.6825866699219,289.1111755371094,297.86053466796875,297.3308410644531,285.8304443359375,1.0,0.4334930181503296,0.2418457120656967,0.2418457120656967,1.0,1.0,-2.293633460998535,0.2980272769927978,1.9956063032150269,-0.2191784381866455,0.9102209210395812,0.9102209210395812,0.0,85.72727966308594,99.0,28951.64453125,0.0,1022.7123413085938,1.0,282.74139404296875,284.64276123046875,292.0830383300781,293.9222717285156,293.1499938964844,293.1499938964844,282.45001220703125,34912.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751126229763031,1.0,0.0,0.0,3.632144451141357,3.632168054580689,8.802772981653106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.82763671875,0.0,1505.2962646484375,1895.4371337890625,0.0,2035.2025146484373,0.9005505442619324,1.0,0.0,3.0,1.0,0.0
12138180,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6662292480469,0.9990000128746032,0.5454850792884827,0.4232856929302215,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66632080078125,0.9411010146141052,0.3875119090080261,0.3670854270458221,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.66668701171875,0.7953863143920898,0.2348057925701141,0.1652933359146118,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6667175292969,0.7848489284515381,0.225807636976242,0.2152585238218307,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6671142578125,0.7139909863471985,0.167670726776123,0.7615609765052795,285.6663818359375,284.95001220703125,299.701904296875,289.1518859863281,297.8674621582031,297.33453369140625,285.6654052734375,1.0,0.4388081729412079,0.2446817308664322,0.2446817308664322,1.0,1.0,-2.319764375686645,0.3089027404785156,2.01086163520813,-0.2140307575464248,0.9185054302215576,0.9185054302215576,0.0,88.18231964111328,102.0,30250.619140625,0.0,1060.0118408203125,1.0,282.4577941894531,284.4297790527344,292.24676513671875,294.2343139648437,293.1499938964844,293.1499938964844,282.1499938964844,34978.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753291726112366,1.0,0.0,0.0,3.6710081100463854,3.671032190322876,8.992158768705849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.1708984375,0.0,1548.981201171875,1895.4371337890625,0.0,2248.306396484375,0.9092712998390198,1.0,0.0,3.0,1.0,0.0
12138240,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6662292480469,0.9990000128746032,0.5454850792884827,0.4232856929302215,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66632080078125,0.9411010146141052,0.3875119090080261,0.3670854270458221,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.66668701171875,0.7953863143920898,0.2348057925701141,0.1652933359146118,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6667175292969,0.7848489284515381,0.225807636976242,0.2152585238218307,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6671142578125,0.7139909863471985,0.167670726776123,0.7615609765052795,285.6663818359375,284.95001220703125,299.701904296875,289.1518859863281,297.8674621582031,297.33453369140625,285.6654052734375,1.0,0.4388081729412079,0.2446817308664322,0.2446817308664322,1.0,1.0,-2.319764375686645,0.3089027404785156,2.01086163520813,-0.2140307575464248,0.9185054302215576,0.9185054302215576,0.0,88.18231964111328,102.0,30250.619140625,0.0,1060.0118408203125,1.0,282.4577941894531,284.4297790527344,292.24676513671875,294.2343139648437,293.1499938964844,293.1499938964844,282.1499938964844,34978.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753291726112366,1.0,0.0,0.0,3.6710081100463854,3.671032190322876,8.992158768705849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.1708984375,0.0,1548.981201171875,1895.4371337890625,0.0,2248.306396484375,0.9092712998390198,1.0,0.0,3.0,1.0,0.0
12138300,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.9990000128746032,0.5436107516288757,0.4278561174869537,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53009033203125,0.93883615732193,0.3890312016010284,0.3687193989753723,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335998535156,0.793270468711853,0.2353295087814331,0.1657866537570953,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5339660644531,0.782920777797699,0.2264468967914581,0.2160234898328781,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.53741455078125,0.7120847105979919,0.1679640859365463,0.7636173963546753,285.5307312011719,284.95001220703125,299.7115173339844,289.1713256835937,297.8678283691406,297.3323059082031,285.51934814453125,1.0,0.4414494335651397,0.2460997253656387,0.2460997253656387,1.0,1.0,-2.3312008380889893,0.3140746653079986,2.0171260833740234,-0.2113661170005798,0.9210875630378724,0.9210875630378724,0.0,89.68305206298828,102.0,31281.421875,0.0,1078.266845703125,1.0,282.200439453125,284.24609375,292.31103515625,294.42529296875,293.1499938964844,293.1499938964844,282.1499938964844,35066.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917036414146423,1.0,0.0,0.0,3.68825888633728,3.6882829666137695,9.07686910522898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.72705078125,0.0,1569.091552734375,1895.4371337890625,0.0,2395.82861328125,0.9131631851196288,1.0,0.0,3.0,1.0,0.0
12138360,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4800720214844,0.9990000128746032,0.5408861041069031,0.4331314861774444,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.480224609375,0.9357027411460876,0.3902873992919922,0.3700399398803711,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806823730469,0.7904452085494995,0.2356347292661667,0.1660950779914856,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4807434082031,0.7803142070770264,0.2268800884485244,0.2165609300136566,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4812316894531,0.709439754486084,0.1680417954921722,0.7646293640136719,285.48028564453125,284.95001220703125,299.7210693359375,289.1900939941406,297.8646850585937,297.3255920410156,285.4789123535156,1.0,0.4440325200557709,0.2474180310964584,0.2474180310964584,1.0,1.0,-2.341357946395874,0.31883704662323,2.0225207805633545,-0.2088284790515899,0.9240669012069702,0.9240669012069702,0.0,91.33983612060548,105.0,31523.720703125,0.0,1095.9078369140625,1.0,282.1578674316406,284.1951599121094,292.3002014160156,294.39337158203125,293.1499938964844,293.1499938964844,281.8500061035156,35152.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016402721405029,1.0,0.0,0.0,3.703218936920166,3.7032432556152335,9.150651862910308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.3427734375,0.0,1586.7498779296875,1895.4371337890625,0.0,2486.431396484375,0.9166053533554076,1.0,0.0,3.0,1.0,0.0
12138420,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.287353515625,0.9990000128746032,0.533679723739624,0.4446494877338409,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875061035156,0.9283491373062134,0.3923511505126953,0.3722432553768158,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880249023437,0.7839130759239197,0.2358619570732116,0.1664321571588516,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880859375,0.7742321491241455,0.2273622006177902,0.2172577381134033,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.7028865218162537,0.1677248626947403,0.7644979953765869,285.28759765625,284.95001220703125,299.74005126953125,289.22540283203125,297.85601806640625,297.3090515136719,285.2860412597656,1.0,0.4489844143390655,0.2500546276569366,0.2500546276569366,1.0,1.0,-2.358928203582764,0.3278566598892212,2.031071424484253,-0.2036658525466919,0.9270021319389344,0.9270021319389344,0.0,94.87709045410156,93.0,32732.1015625,0.0,1129.4503173828125,1.0,281.85772705078125,283.95928955078125,292.312255859375,294.4857788085937,293.1499938964844,293.1499938964844,281.54998779296875,35370.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222273588180542,1.0,0.0,0.0,3.7273199558258057,3.727344512939453,9.27014752960531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.34716796875,0.0,1616.095947265625,1895.4371337890625,0.0,2676.216552734375,0.9221566915512084,1.0,0.0,3.0,1.0,0.0
12138480,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.287353515625,0.9990000128746032,0.533679723739624,0.4446494877338409,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875061035156,0.9283491373062134,0.3923511505126953,0.3722432553768158,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880249023437,0.7839130759239197,0.2358619570732116,0.1664321571588516,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880859375,0.7742321491241455,0.2273622006177902,0.2172577381134033,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.7028865218162537,0.1677248626947403,0.7644979953765869,285.28759765625,284.95001220703125,299.74005126953125,289.22540283203125,297.85601806640625,297.3090515136719,285.2860412597656,1.0,0.4489844143390655,0.2500546276569366,0.2500546276569366,1.0,1.0,-2.358928203582764,0.3278566598892212,2.031071424484253,-0.2036658525466919,0.9270021319389344,0.9270021319389344,0.0,94.87709045410156,93.0,32732.1015625,0.0,1129.4503173828125,1.0,281.85772705078125,283.95928955078125,292.312255859375,294.4857788085937,293.1499938964844,293.1499938964844,281.54998779296875,35370.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222273588180542,1.0,0.0,0.0,3.7273199558258057,3.727344512939453,9.27014752960531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.34716796875,0.0,1616.095947265625,1895.4371337890625,0.0,2676.216552734375,0.9221566915512084,1.0,0.0,3.0,1.0,0.0
12138540,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.9990000128746032,0.5261064171791077,0.4441825151443481,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.930255115032196,0.3939031660556793,0.3738152086734772,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.7840810418128967,0.2356641590595245,0.1663615405559539,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7746753692626953,0.227410539984703,0.2173967957496643,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.7020628452301025,0.166858360171318,0.7611654996871948,285.080078125,284.95001220703125,299.7588806152344,289.25750732421875,297.8460998535156,297.2911376953125,285.077392578125,1.0,0.4479981064796448,0.2526912093162536,0.2526912093162536,1.0,1.0,-2.3563573360443115,0.3325110673904419,2.023846387863159,-0.198172390460968,0.9270932078361512,0.9270932078361512,0.0,94.6866683959961,81.0,33805.69140625,0.0,1125.7896728515625,1.0,281.5575561523437,283.72021484375,292.3233642578125,294.5660400390625,293.1499938964844,293.1499938964844,281.25,35620.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383188843727112,1.0,0.0,0.0,3.742278575897217,3.7423033714294434,9.344702789348958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.8056640625,0.0,1635.36376953125,1895.4371337890625,0.0,2826.012451171875,0.925675630569458,1.0,0.0,3.0,1.0,0.0
12138600,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.9990000128746032,0.5261064171791077,0.4441825151443481,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.930255115032196,0.3939031660556793,0.3738152086734772,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.7840810418128967,0.2356641590595245,0.1663615405559539,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7746753692626953,0.227410539984703,0.2173967957496643,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.7020628452301025,0.166858360171318,0.7611654996871948,285.080078125,284.95001220703125,299.7588806152344,289.25750732421875,297.8460998535156,297.2911376953125,285.077392578125,1.0,0.4479981064796448,0.2526912093162536,0.2526912093162536,1.0,1.0,-2.3563573360443115,0.3325110673904419,2.023846387863159,-0.198172390460968,0.9270932078361512,0.9270932078361512,0.0,94.6866683959961,81.0,33805.69140625,0.0,1125.7896728515625,1.0,281.5575561523437,283.72021484375,292.3233642578125,294.5660400390625,293.1499938964844,293.1499938964844,281.25,35620.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383188843727112,1.0,0.0,0.0,3.742278575897217,3.7423033714294434,9.344702789348958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.8056640625,0.0,1635.36376953125,1895.4371337890625,0.0,2826.012451171875,0.925675630569458,1.0,0.0,3.0,1.0,0.0
12138660,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.9990000128746032,0.5209240913391113,0.4337267279624939,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.9398918151855468,0.3950482308864593,0.374876320362091,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.7898861169815063,0.2351598143577575,0.165980651974678,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.7806165814399719,0.2271404415369033,0.2171050459146499,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.7061774730682373,0.1656851023435592,0.7556657195091248,284.85760498046875,284.95001220703125,299.7774963378906,289.28594970703125,297.8363952636719,297.27325439453125,284.85430908203125,1.0,0.4428251683712005,0.255377322435379,0.255377322435379,1.0,1.0,-2.337667942047119,0.3336568772792816,2.0040111541748047,-0.192778393626213,0.9241037368774414,0.9241037368774414,0.0,91.3993682861328,69.0,34653.69921875,0.0,1092.0274658203125,1.0,281.2574768066406,283.471923828125,292.33477783203125,294.632568359375,293.1499938964844,293.1499938964844,280.95001220703125,35899.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509956002235413,1.0,0.0,0.0,3.7469210624694815,3.746946096420288,9.367903430756996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.1943359375,0.0,1642.927001953125,1895.4371337890625,0.0,2944.596923828125,0.9268986582756042,1.0,0.0,3.0,1.0,0.0
12138720,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.9990000128746032,0.5209240913391113,0.4337267279624939,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.9398918151855468,0.3950482308864593,0.374876320362091,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.7898861169815063,0.2351598143577575,0.165980651974678,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.7806165814399719,0.2271404415369033,0.2171050459146499,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.7061774730682373,0.1656851023435592,0.7556657195091248,284.85760498046875,284.95001220703125,299.7774963378906,289.28594970703125,297.8363952636719,297.27325439453125,284.85430908203125,1.0,0.4428251683712005,0.255377322435379,0.255377322435379,1.0,1.0,-2.337667942047119,0.3336568772792816,2.0040111541748047,-0.192778393626213,0.9241037368774414,0.9241037368774414,0.0,91.3993682861328,69.0,34653.69921875,0.0,1092.0274658203125,1.0,281.2574768066406,283.471923828125,292.33477783203125,294.632568359375,293.1499938964844,293.1499938964844,280.95001220703125,35899.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509956002235413,1.0,0.0,0.0,3.7469210624694815,3.746946096420288,9.367903430756996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.1943359375,0.0,1642.927001953125,1895.4371337890625,0.0,2944.596923828125,0.9268986582756042,1.0,0.0,3.0,1.0,0.0
12138780,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62506103515625,0.9990000128746032,0.5185844898223877,0.4156370759010315,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6252746582031,0.9555315971374512,0.3958833217620849,0.3755539059638977,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6263427734375,0.8005263209342957,0.2344402819871902,0.1653826981782913,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6264343261719,0.7913376092910767,0.2266420125961303,0.2165069729089737,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275329589844,0.7144289016723633,0.1644187420606613,0.7491955161094666,284.6255187988281,284.95001220703125,299.7959289550781,289.3103942871094,297.8272705078125,297.25604248046875,284.6217346191406,1.0,0.4344921112060547,0.258063405752182,0.258063405752182,1.0,1.0,-2.307550430297852,0.3321582078933716,1.97539222240448,-0.1875587105751037,0.9179518818855286,0.9179518818855286,0.0,85.9375,87.0,35315.12890625,0.0,1038.0257568359375,1.0,280.9574890136719,283.2184143066406,292.3455810546875,294.6870422363281,293.1499938964844,293.1499938964844,280.6499938964844,36208.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609181642532349,1.0,0.0,0.0,3.740221261978149,3.740246295928955,9.334431751994998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.35107421875,0.0,1637.4754638671875,1895.4371337890625,0.0,3037.61669921875,0.9255951642990112,1.0,0.0,3.0,1.0,0.0
12138840,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62506103515625,0.9990000128746032,0.5185844898223877,0.4156370759010315,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6252746582031,0.9555315971374512,0.3958833217620849,0.3755539059638977,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6263427734375,0.8005263209342957,0.2344402819871902,0.1653826981782913,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6264343261719,0.7913376092910767,0.2266420125961303,0.2165069729089737,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275329589844,0.7144289016723633,0.1644187420606613,0.7491955161094666,284.6255187988281,284.95001220703125,299.7959289550781,289.3103942871094,297.8272705078125,297.25604248046875,284.6217346191406,1.0,0.4344921112060547,0.258063405752182,0.258063405752182,1.0,1.0,-2.307550430297852,0.3321582078933716,1.97539222240448,-0.1875587105751037,0.9179518818855286,0.9179518818855286,0.0,85.9375,87.0,35315.12890625,0.0,1038.0257568359375,1.0,280.9574890136719,283.2184143066406,292.3455810546875,294.6870422363281,293.1499938964844,293.1499938964844,280.6499938964844,36208.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609181642532349,1.0,0.0,0.0,3.740221261978149,3.740246295928955,9.334431751994998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.35107421875,0.0,1637.4754638671875,1895.4371337890625,0.0,3037.61669921875,0.9255951642990112,1.0,0.0,3.0,1.0,0.0
12138900,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.9990000128746032,0.5179024338722229,0.4139456748962402,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4681091308594,0.957255244255066,0.3962568640708923,0.3759201765060425,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.47216796875,0.8012072443962097,0.234062060713768,0.1651188433170318,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4725036621094,0.7921183705329895,0.2263675481081009,0.2162464261054992,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47674560546875,0.7145112156867981,0.1638244092464447,0.7464092373847961,284.4690246582031,284.95001220703125,299.8050537109375,289.32098388671875,297.8233947753906,297.24786376953125,284.4559936523437,1.0,0.4339252412319183,0.2594064474105835,0.2594064474105835,1.0,1.0,-2.3019556999206543,0.3335467576980591,1.9684088230133057,-0.1852722913026809,0.9132397770881652,0.9132397770881652,0.0,85.3411636352539,87.0,36128.23046875,0.0,1029.781005859375,1.0,280.698974609375,283.0310363769531,292.3773193359375,294.8129577636719,293.1499938964844,293.1499938964844,280.6499938964844,36379.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675729632377625,1.0,0.0,0.0,3.732537269592285,3.732562065124512,9.29611701394606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.54443359375,0.0,1629.8553466796875,1895.4371337890625,0.0,3100.042724609375,0.9239522814750672,1.0,0.0,3.0,1.0,0.0
12138960,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.411865234375,0.9990000128746032,0.5160086750984192,0.4178441762924194,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4119567871094,0.9543439745903016,0.3965731561183929,0.3762445747852325,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4125061035156,0.7981906533241272,0.2336448580026626,0.1648503839969635,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4125366210937,0.7892476320266724,0.2260540425777435,0.215985506772995,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.41314697265625,0.7114616632461548,0.163207933306694,0.7438119053840637,284.4120788574219,284.95001220703125,299.81414794921875,289.3304443359375,297.81854248046875,297.23876953125,284.4105834960937,1.0,0.4350892901420593,0.2609295845031738,0.2609295845031738,1.0,1.0,-2.3032634258270264,0.3368395268917084,1.9664239883422847,-0.1824055463075637,0.9090241193771362,0.9090241193771362,0.0,86.33663940429688,105.0,36189.2734375,0.0,1035.0555419921875,1.0,280.6575927734375,282.9839782714844,292.35845947265625,294.7452697753906,293.1499938964844,293.1499938964844,280.3500061035156,36530.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692067861557007,1.0,0.0,0.0,3.721410989761353,3.721435785293579,9.240778240382496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.18701171875,0.0,1618.125732421875,1895.4371337890625,0.0,3115.369873046875,0.9215949773788452,1.0,0.0,3.0,1.0,0.0
12139020,296.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.9990000128746032,0.5079840421676636,0.4368690848350525,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275695800781,0.9393683671951294,0.3972085118293762,0.3770434260368347,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.227783203125,0.7853909730911255,0.2328234761953354,0.1644225269556045,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7768456339836121,0.2254214733839035,0.2155887186527252,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2281188964844,0.6988369822502136,0.1618751287460327,0.7389618754386902,284.22760009765625,284.95001220703125,299.8321838378906,289.34576416015625,297.80877685546875,297.2206420898437,284.22735595703125,1.0,0.4417685270309448,0.2639758288860321,0.2639758288860321,1.0,1.0,-2.3202462196350098,0.3468692898750305,1.973376989364624,-0.1763625293970108,0.8978540301322937,0.8978540301322937,0.0,91.65906524658205,108.0,37278.36328125,0.0,1074.10888671875,1.0,280.3577880859375,282.7728881835937,292.37872314453125,294.8266296386719,293.1499938964844,293.1499938964844,280.6499938964844,36850.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785281181335449,1.0,0.0,0.0,3.690695285797119,3.6907200813293457,9.088865908779552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.37646484375,0.0,1585.3492431640625,1895.4371337890625,0.0,3202.785400390625,0.9149361252784728,1.0,0.0,3.0,1.0,0.0
12139080,296.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.9990000128746032,0.5079840421676636,0.4368690848350525,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275695800781,0.9393683671951294,0.3972085118293762,0.3770434260368347,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.227783203125,0.7853909730911255,0.2328234761953354,0.1644225269556045,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7768456339836121,0.2254214733839035,0.2155887186527252,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2281188964844,0.6988369822502136,0.1618751287460327,0.7389618754386902,284.22760009765625,284.95001220703125,299.8321838378906,289.34576416015625,297.80877685546875,297.2206420898437,284.22735595703125,1.0,0.4417685270309448,0.2639758288860321,0.2639758288860321,1.0,1.0,-2.3202462196350098,0.3468692898750305,1.973376989364624,-0.1763625293970108,0.8978540301322937,0.8978540301322937,0.0,91.65906524658205,108.0,37278.36328125,0.0,1074.10888671875,1.0,280.3577880859375,282.7728881835937,292.37872314453125,294.8266296386719,293.1499938964844,293.1499938964844,280.6499938964844,36850.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785281181335449,1.0,0.0,0.0,3.690695285797119,3.6907200813293457,9.088865908779552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.37646484375,0.0,1585.3492431640625,1895.4371337890625,0.0,3202.785400390625,0.9149361252784728,1.0,0.0,3.0,1.0,0.0
12139140,296.838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43975830078125,0.9978008270263672,0.4984324872493744,0.4506595432758331,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4394836425781,0.9262794852256776,0.3991530239582062,0.378628522157669,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4385070800781,0.7746533751487732,0.2329600155353546,0.1644197553396225,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4384460449219,0.7664280533790588,0.2255803644657135,0.2156558483839035,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4373779296875,0.6874827146530151,0.1609187424182891,0.7348058819770813,284.4393005371094,284.95001220703125,299.8500061035156,289.3558959960937,297.8087463378906,297.2156677246094,284.4422302246094,1.0,0.4472193717956543,0.2670220732688904,0.2670220732688904,1.0,1.0,-2.333810329437256,0.356230616569519,1.9775797128677368,-0.1697820574045181,0.8926728963851929,0.8926728963851929,0.0,96.83860778808594,111.0,36382.20703125,0.0,1109.364501953125,1.0,280.6423645019531,283.013671875,292.3007507324219,294.6278076171875,293.1499938964844,293.1499938964844,280.95001220703125,36767.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628870844841003,1.0,0.0,0.0,3.661042451858521,3.661066770553589,8.943403599914745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.64794921875,0.0,1551.251708984375,1895.4371337890625,0.0,3056.0849609375,0.9082895517349244,1.0,0.0,3.0,1.0,0.0
12139200,296.838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43975830078125,0.9978008270263672,0.4984324872493744,0.4506595432758331,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4394836425781,0.9262794852256776,0.3991530239582062,0.378628522157669,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4385070800781,0.7746533751487732,0.2329600155353546,0.1644197553396225,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4384460449219,0.7664280533790588,0.2255803644657135,0.2156558483839035,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4373779296875,0.6874827146530151,0.1609187424182891,0.7348058819770813,284.4393005371094,284.95001220703125,299.8500061035156,289.3558959960937,297.8087463378906,297.2156677246094,284.4422302246094,1.0,0.4472193717956543,0.2670220732688904,0.2670220732688904,1.0,1.0,-2.333810329437256,0.356230616569519,1.9775797128677368,-0.1697820574045181,0.8926728963851929,0.8926728963851929,0.0,96.83860778808594,111.0,36382.20703125,0.0,1109.364501953125,1.0,280.6423645019531,283.013671875,292.3007507324219,294.6278076171875,293.1499938964844,293.1499938964844,280.95001220703125,36767.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628870844841003,1.0,0.0,0.0,3.661042451858521,3.661066770553589,8.943403599914745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.64794921875,0.0,1551.251708984375,1895.4371337890625,0.0,3056.0849609375,0.9082895517349244,1.0,0.0,3.0,1.0,0.0
12139260,296.8122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.63629150390625,0.9775671362876892,0.4917890727519989,0.4441439807415008,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361694335937,0.9064772725105286,0.4000710546970367,0.3800350427627563,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6356506347656,0.7585554122924805,0.2317934781312942,0.1640426516532898,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6355895996094,0.7506634593009949,0.2242790460586547,0.2150532305240631,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63494873046875,0.6699929237365723,0.1582554280757904,0.7259921431541443,284.63604736328125,284.95001220703125,299.86773681640625,289.3627319335937,297.8034362792969,297.20361328125,284.6375732421875,1.0,0.4504569768905639,0.2695028185844421,0.2695028185844421,1.0,1.0,-2.315931797027588,0.3570687174797058,1.9588630199432373,-0.1649838835000991,0.8901031017303467,0.8901031017303467,0.0,104.20703887939452,114.0,35086.96484375,0.0,1118.9140625,1.0,280.9417419433594,283.2434997558594,292.291015625,294.5299377441406,293.1499938964844,293.1499938964844,281.25,36580.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451420068740845,1.0,0.0,0.0,3.6387460231781006,3.6387698650360094,8.83480083757604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.21923828125,0.0,1525.01171875,1895.4371337890625,0.0,2889.792236328125,0.9031838774681092,1.0,0.0,3.0,1.0,0.0
12139320,296.8122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.63629150390625,0.9775671362876892,0.4917890727519989,0.4441439807415008,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361694335937,0.9064772725105286,0.4000710546970367,0.3800350427627563,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6356506347656,0.7585554122924805,0.2317934781312942,0.1640426516532898,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6355895996094,0.7506634593009949,0.2242790460586547,0.2150532305240631,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63494873046875,0.6699929237365723,0.1582554280757904,0.7259921431541443,284.63604736328125,284.95001220703125,299.86773681640625,289.3627319335937,297.8034362792969,297.20361328125,284.6375732421875,1.0,0.4504569768905639,0.2695028185844421,0.2695028185844421,1.0,1.0,-2.315931797027588,0.3570687174797058,1.9588630199432373,-0.1649838835000991,0.8901031017303467,0.8901031017303467,0.0,104.20703887939452,114.0,35086.96484375,0.0,1118.9140625,1.0,280.9417419433594,283.2434997558594,292.291015625,294.5299377441406,293.1499938964844,293.1499938964844,281.25,36580.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451420068740845,1.0,0.0,0.0,3.6387460231781006,3.6387698650360094,8.83480083757604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.21923828125,0.0,1525.01171875,1895.4371337890625,0.0,2889.792236328125,0.9031838774681092,1.0,0.0,3.0,1.0,0.0
12139380,296.8253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.9648720622062684,0.4888087213039398,0.441118448972702,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.8976516723632812,0.4024525582790375,0.3821743130683899,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.7504324913024902,0.2320378869771957,0.1641437858343124,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.7426002621650696,0.2243224084377288,0.2150072455406189,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343505859375,0.6602492332458496,0.1570307612419128,0.7199172377586365,284.8358154296875,284.95001220703125,299.885498046875,289.36834716796875,297.8111267089844,297.2078857421875,284.8380432128906,1.0,0.4528935551643371,0.2719835340976715,0.2719835340976715,1.0,1.0,-2.307625532150269,0.3601390123367309,1.9474866390228271,-0.1603221297264099,0.8901692628860474,0.8901692628860474,0.0,108.79314422607422,117.0,33940.5390625,0.0,1127.8546142578125,1.0,281.2415771484375,283.4757995605469,292.2980041503906,294.4603576660156,293.1499938964844,293.1499938964844,281.54998779296875,36337.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279568552970886,1.0,0.0,0.0,3.625281572341919,3.625305414199829,8.769539476816135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.7265625,0.0,1508.346435546875,1895.4371337890625,0.0,2729.434326171875,0.9000137448310852,1.0,0.0,3.0,1.0,0.0
12139440,296.8253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.9648720622062684,0.4888087213039398,0.441118448972702,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.8976516723632812,0.4024525582790375,0.3821743130683899,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.7504324913024902,0.2320378869771957,0.1641437858343124,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.7426002621650696,0.2243224084377288,0.2150072455406189,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343505859375,0.6602492332458496,0.1570307612419128,0.7199172377586365,284.8358154296875,284.95001220703125,299.885498046875,289.36834716796875,297.8111267089844,297.2078857421875,284.8380432128906,1.0,0.4528935551643371,0.2719835340976715,0.2719835340976715,1.0,1.0,-2.307625532150269,0.3601390123367309,1.9474866390228271,-0.1603221297264099,0.8901692628860474,0.8901692628860474,0.0,108.79314422607422,117.0,33940.5390625,0.0,1127.8546142578125,1.0,281.2415771484375,283.4757995605469,292.2980041503906,294.4603576660156,293.1499938964844,293.1499938964844,281.54998779296875,36337.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279568552970886,1.0,0.0,0.0,3.625281572341919,3.625305414199829,8.769539476816135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.7265625,0.0,1508.346435546875,1895.4371337890625,0.0,2729.434326171875,0.9000137448310852,1.0,0.0,3.0,1.0,0.0
12139500,296.8360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9604315757751464,0.4878053963184356,0.4401252567768097,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8953060507774353,0.4039568901062011,0.3835429847240448,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7481527328491211,0.2324703335762024,0.1644183248281479,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.7403064370155334,0.2246575653553009,0.215288445353508,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.657326340675354,0.1567926853895187,0.7186172604560852,284.981201171875,284.95001220703125,299.8943786621094,289.3707275390625,297.8172302246094,297.21295166015625,284.99420166015625,1.0,0.4540993571281433,0.2732239067554474,0.2732239067554474,1.0,1.0,-2.307179450988769,0.3625683188438415,1.9446110725402832,-0.1579018980264663,0.8917619585990906,0.8917619585990906,0.0,110.45243072509766,117.0,33019.11328125,0.0,1133.8782958984375,1.0,281.4980163574219,283.6568298339844,292.2772216796875,294.3358154296875,293.1499938964844,293.1499938964844,281.54998779296875,36189.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817488431930542,1.0,0.0,0.0,3.622194528579712,3.622218370437622,8.754610689720721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.73291015625,0.0,1503.8575439453125,1895.4371337890625,0.0,2632.31689453125,0.8992593288421631,1.0,0.0,3.0,1.0,0.0
12139560,296.848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.9570213556289672,0.4870748817920685,0.4394662380218506,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8939369320869446,0.4056632816791534,0.38514044880867,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7467159628868103,0.2330876886844635,0.1648408770561218,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.7388297319412231,0.2251760363578796,0.2157637327909469,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.655324399471283,0.1567646563053131,0.7183364629745483,285.0435485839844,284.95001220703125,299.9032897949219,289.3728332519531,297.8247375488281,297.2199401855469,285.0461120605469,1.0,0.4553751945495605,0.2746124267578125,0.2746124267578125,1.0,1.0,-2.30904507637024,0.3658520877361297,1.943192958831787,-0.1551437377929687,0.8930642604827881,0.8930642604827881,0.0,111.82059478759766,120.0,32946.90625,0.0,1141.30224609375,1.0,281.5414733886719,283.71173095703125,292.31085205078125,294.4095764160156,293.1499938964844,293.1499938964844,281.8500061035156,36051.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125476241111755,1.0,0.0,0.0,3.6224308013916016,3.6224544048309326,8.755752674005635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.47314453125,0.0,1503.097900390625,1895.4371337890625,0.0,2586.674072265625,0.8991798758506775,1.0,0.0,3.0,1.0,0.0
12139620,296.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2544250488281,0.951299786567688,0.4859942197799682,0.4384562969207763,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2542419433594,0.8923090696334839,0.4093928635120392,0.3886230289936065,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.25341796875,0.7448572516441345,0.2346346527338028,0.1659055054187774,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.7368859648704529,0.2265322357416153,0.2170250713825225,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523498535156,0.652580738067627,0.1570987552404403,0.7196534276008606,285.2540588378906,284.95001220703125,299.92108154296875,289.3761291503906,297.841064453125,297.2355041503906,285.2566833496094,1.0,0.4581496715545654,0.2773894965648651,0.2773894965648651,1.0,1.0,-2.316387176513672,0.3733924031257629,1.9429948329925537,-0.1494498997926712,0.8987873196601868,0.8987873196601868,0.0,114.27167510986328,123.0,32048.13671875,0.0,1159.0740966796875,1.0,281.841552734375,283.9476623535156,292.3231201171875,294.36651611328125,293.1499938964844,293.1499938964844,282.1499938964844,35749.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798970639705658,1.0,0.0,0.0,3.6308724880218506,3.6308963298797607,8.79660888131184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.77197265625,0.0,1510.1287841796875,1895.4371337890625,0.0,2462.017578125,0.9008553624153136,1.0,0.0,3.0,1.0,0.0
12139680,296.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2544250488281,0.951299786567688,0.4859942197799682,0.4384562969207763,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2542419433594,0.8923090696334839,0.4093928635120392,0.3886230289936065,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.25341796875,0.7448572516441345,0.2346346527338028,0.1659055054187774,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.7368859648704529,0.2265322357416153,0.2170250713825225,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523498535156,0.652580738067627,0.1570987552404403,0.7196534276008606,285.2540588378906,284.95001220703125,299.92108154296875,289.3761291503906,297.841064453125,297.2355041503906,285.2566833496094,1.0,0.4581496715545654,0.2773894965648651,0.2773894965648651,1.0,1.0,-2.316387176513672,0.3733924031257629,1.9429948329925537,-0.1494498997926712,0.8987873196601868,0.8987873196601868,0.0,114.27167510986328,123.0,32048.13671875,0.0,1159.0740966796875,1.0,281.841552734375,283.9476623535156,292.3231201171875,294.36651611328125,293.1499938964844,293.1499938964844,282.1499938964844,35749.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798970639705658,1.0,0.0,0.0,3.6308724880218506,3.6308963298797607,8.79660888131184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.77197265625,0.0,1510.1287841796875,1895.4371337890625,0.0,2462.017578125,0.9008553624153136,1.0,0.0,3.0,1.0,0.0
12139740,296.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638061523437,0.946550726890564,0.4853732287883758,0.4378793239593506,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4636535644531,0.8915877938270569,0.4134858250617981,0.3924666941165924,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628295898437,0.743853747844696,0.2365279197692871,0.1672251522541046,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4627685546875,0.7357813119888306,0.2282261550426483,0.2186270505189895,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618225097656,0.650898814201355,0.1578240245580673,0.722873330116272,285.46343994140625,284.95001220703125,299.9388732910156,289.3782958984375,297.8585205078125,297.25262451171875,285.4659729003906,1.0,0.4612799882888794,0.2801665663719177,0.2801665663719177,1.0,1.0,-2.327685832977295,0.3819997310638428,1.9456862211227417,-0.1435791850090026,0.9073036909103394,0.9073036909103394,0.0,116.56375122070312,126.0,31315.416015625,0.0,1180.7685546875,1.0,282.14166259765625,284.1886291503906,292.3346252441406,294.3324890136719,293.1499938964844,293.1499938964844,281.8500061035156,35450.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871681451797485,1.0,0.0,0.0,3.650522947311402,3.650546789169312,8.892081950762076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.01953125,0.0,1529.63916015625,1895.4371337890625,0.0,2354.731201171875,0.9050423502922058,1.0,0.0,3.0,1.0,0.0
