time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12139800,296.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638061523437,0.946550726890564,0.4853732287883758,0.4378793239593506,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4636535644531,0.8915877938270569,0.4134858250617981,0.3924666941165924,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628295898437,0.743853747844696,0.2365279197692871,0.1672251522541046,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4627685546875,0.7357813119888306,0.2282261550426483,0.2186270505189895,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618225097656,0.650898814201355,0.1578240245580673,0.722873330116272,285.46343994140625,284.95001220703125,299.9388732910156,289.3782958984375,297.8585205078125,297.25262451171875,285.4659729003906,1.0,0.4612799882888794,0.2801665663719177,0.2801665663719177,1.0,1.0,-2.327685832977295,0.3819997310638428,1.9456862211227417,-0.1435791850090026,0.9073036909103394,0.9073036909103394,0.0,116.56375122070312,126.0,31315.416015625,0.0,1180.7685546875,1.0,282.14166259765625,284.1886291503906,292.3346252441406,294.3324890136719,293.1499938964844,293.1499938964844,281.8500061035156,35450.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871681451797485,1.0,0.0,0.0,3.650522947311402,3.650546789169312,8.892081950762076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.01953125,0.0,1529.63916015625,1895.4371337890625,0.0,2354.731201171875,0.9050423502922058,1.0,0.0,3.0,1.0,0.0
12139860,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28790283203125,0.9393076300621032,0.482760488986969,0.4362793266773224,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880249023437,0.8890339732170105,0.4163773953914642,0.3957163989543915,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886657714844,0.7414699792861938,0.2376427948474884,0.1682966500520706,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887268066406,0.7334014773368835,0.229268193244934,0.2199700772762298,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895202636719,0.6481394171714783,0.1581190824508667,0.7256090044975281,285.2881774902344,284.95001220703125,299.9566650390625,289.3793640136719,297.8653564453125,297.2562561035156,285.28619384765625,1.0,0.4644898474216461,0.282566636800766,0.282566636800766,1.0,1.0,-2.335862636566162,0.389138251543045,1.94672441482544,-0.1383789479732513,0.9104539752006532,0.9104539752006532,0.0,119.552978515625,129.0,32354.796875,0.0,1201.8731689453125,1.0,281.8577575683594,283.9685363769531,292.4537048339844,294.5871276855469,293.1499938964844,293.1499938964844,281.54998779296875,35519.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071930408477783,1.0,0.0,0.0,3.6692962646484375,3.669320344924927,8.983774932858068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.34130859375,0.0,1551.131103515625,1895.4371337890625,0.0,2537.3681640625,0.9092590808868408,1.0,0.0,3.0,1.0,0.0
12139920,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28790283203125,0.9393076300621032,0.482760488986969,0.4362793266773224,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880249023437,0.8890339732170105,0.4163773953914642,0.3957163989543915,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886657714844,0.7414699792861938,0.2376427948474884,0.1682966500520706,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887268066406,0.7334014773368835,0.229268193244934,0.2199700772762298,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895202636719,0.6481394171714783,0.1581190824508667,0.7256090044975281,285.2881774902344,284.95001220703125,299.9566650390625,289.3793640136719,297.8653564453125,297.2562561035156,285.28619384765625,1.0,0.4644898474216461,0.282566636800766,0.282566636800766,1.0,1.0,-2.335862636566162,0.389138251543045,1.94672441482544,-0.1383789479732513,0.9104539752006532,0.9104539752006532,0.0,119.552978515625,129.0,32354.796875,0.0,1201.8731689453125,1.0,281.8577575683594,283.9685363769531,292.4537048339844,294.5871276855469,293.1499938964844,293.1499938964844,281.54998779296875,35519.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071930408477783,1.0,0.0,0.0,3.6692962646484375,3.669320344924927,8.983774932858068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.34130859375,0.0,1551.131103515625,1895.4371337890625,0.0,2537.3681640625,0.9092590808868408,1.0,0.0,3.0,1.0,0.0
12139980,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.9281041622161864,0.4785081446170807,0.4329093694686889,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.8834480047225952,0.4179611206054687,0.3976190686225891,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7366426587104797,0.2378188669681549,0.1686746031045913,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.7286753058433533,0.2294299453496933,0.220464140176773,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.6430812478065491,0.1576454490423202,0.7250391840934753,285.0802917480469,284.95001220703125,299.97442626953125,289.3793640136719,297.8624572753906,297.24713134765625,285.0777282714844,1.0,0.467201828956604,0.2849667072296142,0.2849667072296142,1.0,1.0,-2.3344693183898926,0.3938721120357513,1.9405971765518188,-0.1335214227437973,0.9105420708656312,0.9105420708656312,0.0,123.49767303466795,132.0,33399.73828125,0.0,1215.9534912109375,1.0,281.5580139160156,283.73028564453125,292.4682312011719,294.69189453125,293.1499938964844,293.1499938964844,281.25,35708.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290461897850037,1.0,0.0,0.0,3.6809487342834473,3.680972814559937,9.04092360087816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.90576171875,0.0,1565.6739501953125,1895.4371337890625,0.0,2739.568603515625,0.9119870662689208,1.0,0.0,3.0,1.0,0.0
12140040,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.9281041622161864,0.4785081446170807,0.4329093694686889,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.8834480047225952,0.4179611206054687,0.3976190686225891,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7366426587104797,0.2378188669681549,0.1686746031045913,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.7286753058433533,0.2294299453496933,0.220464140176773,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.6430812478065491,0.1576454490423202,0.7250391840934753,285.0802917480469,284.95001220703125,299.97442626953125,289.3793640136719,297.8624572753906,297.24713134765625,285.0777282714844,1.0,0.467201828956604,0.2849667072296142,0.2849667072296142,1.0,1.0,-2.3344693183898926,0.3938721120357513,1.9405971765518188,-0.1335214227437973,0.9105420708656312,0.9105420708656312,0.0,123.49767303466795,132.0,33399.73828125,0.0,1215.9534912109375,1.0,281.5580139160156,283.73028564453125,292.4682312011719,294.69189453125,293.1499938964844,293.1499938964844,281.25,35708.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290461897850037,1.0,0.0,0.0,3.6809487342834473,3.680972814559937,9.04092360087816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.90576171875,0.0,1565.6739501953125,1895.4371337890625,0.0,2739.568603515625,0.9119870662689208,1.0,0.0,3.0,1.0,0.0
12140100,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.9221736788749696,0.4761474430561065,0.430987149477005,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8803480863571167,0.4184873104095459,0.3982974588871002,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.7339648604393005,0.2377132624387741,0.1687151193618774,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.726017951965332,0.229306474328041,0.2205036431550979,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.640245258808136,0.1572073549032211,0.7237927317619324,284.9302673339844,284.95001220703125,299.9833068847656,289.3789367675781,297.8595886230469,297.2406311035156,284.9171447753906,1.0,0.4683437347412109,0.2861667573451996,0.2861667573451996,1.0,1.0,-2.331575870513916,0.3956823945045471,1.935893416404724,-0.1311910301446914,0.9089776873588562,0.9089776873588562,0.0,125.54586029052734,132.0,34293.78125,0.0,1220.7733154296875,1.0,281.3004150390625,283.545166015625,292.4855041503906,294.8155822753906,293.1499938964844,293.1499938964844,281.25,35835.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405984044075012,1.0,0.0,0.0,3.683687448501587,3.6837117671966553,9.054382417161832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.89404296875,0.0,1569.7271728515625,1895.4371337890625,0.0,2847.306396484375,0.912649631500244,1.0,0.0,3.0,1.0,0.0
12140160,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.9160265922546388,0.4736206531524658,0.4288309514522552,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.8770132660865784,0.4188379943370819,0.398760437965393,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7310850620269775,0.2374830394983291,0.1686447113752365,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.7231325507164001,0.2290509939193725,0.2203927338123321,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.6372011303901672,0.1566409170627594,0.7218941450119019,284.86590576171875,284.95001220703125,299.9921569824219,289.3782653808594,297.85565185546875,297.23272705078125,284.8631896972656,1.0,0.4693287014961242,0.2873762547969818,0.2873762547969818,1.0,1.0,-2.32704496383667,0.3970885872840881,1.9299564361572263,-0.1289095282554626,0.9077197313308716,0.9077197313308716,0.0,127.65481567382812,135.0,34328.0625,0.0,1223.946044921875,1.0,281.25787353515625,283.4888916015625,292.4469299316406,294.734130859375,293.1499938964844,293.1499938964844,280.95001220703125,35956.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458551168441772,1.0,0.0,0.0,3.68346095085144,3.683485269546509,9.053268854586348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.16162109375,0.0,1570.3839111328125,1895.4371337890625,0.0,2896.465087890625,0.9127124547958374,1.0,0.0,3.0,1.0,0.0
12140220,296.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6494445800781,0.90473473072052,0.4684231579303741,0.4244232177734375,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6495666503906,0.8706555962562561,0.4192826449871063,0.3994444608688354,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504211425781,0.7255092263221741,0.236860767006874,0.1683828085660934,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6505126953125,0.717402458190918,0.2283345609903335,0.2199621200561523,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6515808105469,0.6312074065208435,0.155296191573143,0.7170313596725464,284.6498107910156,284.95001220703125,300.0098571777344,289.3761291503906,297.84735107421875,297.2163391113281,284.64703369140625,1.0,0.4709352552890777,0.2897952497005462,0.2897952497005462,1.0,1.0,-2.3159008026123047,0.3993496894836426,1.916551113128662,-0.1244805678725242,0.9019999504089355,0.9019999504089355,0.0,131.7074737548828,138.0,35164.58203125,0.0,1227.2099609375,1.0,280.9580078125,283.2482604980469,292.4248962402344,294.7630310058594,293.1499938964844,293.1499938964844,280.6499938964844,36243.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583722710609436,1.0,0.0,0.0,3.6753532886505127,3.675377607345581,9.013458566187182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.89990234375,0.0,1563.3935546875,1895.4371337890625,0.0,3013.73974609375,0.9110894799232484,1.0,0.0,3.0,1.0,0.0
12140280,296.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6494445800781,0.90473473072052,0.4684231579303741,0.4244232177734375,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6495666503906,0.8706555962562561,0.4192826449871063,0.3994444608688354,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504211425781,0.7255092263221741,0.236860767006874,0.1683828085660934,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6505126953125,0.717402458190918,0.2283345609903335,0.2199621200561523,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6515808105469,0.6312074065208435,0.155296191573143,0.7170313596725464,284.6498107910156,284.95001220703125,300.0098571777344,289.3761291503906,297.84735107421875,297.2163391113281,284.64703369140625,1.0,0.4709352552890777,0.2897952497005462,0.2897952497005462,1.0,1.0,-2.3159008026123047,0.3993496894836426,1.916551113128662,-0.1244805678725242,0.9019999504089355,0.9019999504089355,0.0,131.7074737548828,138.0,35164.58203125,0.0,1227.2099609375,1.0,280.9580078125,283.2482604980469,292.4248962402344,294.7630310058594,293.1499938964844,293.1499938964844,280.6499938964844,36243.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583722710609436,1.0,0.0,0.0,3.6753532886505127,3.675377607345581,9.013458566187182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.89990234375,0.0,1563.3935546875,1895.4371337890625,0.0,3013.73974609375,0.9110894799232484,1.0,0.0,3.0,1.0,0.0
12140340,296.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4336853027344,0.8946644067764282,0.4630406498908996,0.419824481010437,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4338073730469,0.8646590709686279,0.4194264709949493,0.3998162448406219,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4346618652344,0.7201018333435059,0.2360719889402389,0.1679839044809341,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4347229003906,0.7116256952285767,0.2273974120616912,0.2192949801683426,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.435791015625,0.6253162622451782,0.1537371128797531,0.7110598683357239,284.4340515136719,284.95001220703125,300.0274658203125,289.3729858398437,297.83868408203125,297.1993408203125,284.43133544921875,1.0,0.4721236526966095,0.2922142446041107,0.2922142446041107,1.0,1.0,-2.30237078666687,0.40095916390419,1.901411533355713,-0.1202188059687614,0.8934041857719421,0.8934041857719421,0.0,135.56204223632812,141.0,35921.91015625,0.0,1226.9234619140625,1.0,280.6581115722656,283.01025390625,292.4095153808594,294.79296875,293.1499938964844,293.1499938964844,280.95001220703125,36565.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684125542640686,1.0,0.0,0.0,3.655345678329468,3.655369997024536,8.915592388802906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.81396484375,0.0,1543.3577880859375,1895.4371337890625,0.0,3107.9189453125,0.9068328738212584,1.0,0.0,3.0,1.0,0.0
12140400,296.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4336853027344,0.8946644067764282,0.4630406498908996,0.419824481010437,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4338073730469,0.8646590709686279,0.4194264709949493,0.3998162448406219,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4346618652344,0.7201018333435059,0.2360719889402389,0.1679839044809341,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4347229003906,0.7116256952285767,0.2273974120616912,0.2192949801683426,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.435791015625,0.6253162622451782,0.1537371128797531,0.7110598683357239,284.4340515136719,284.95001220703125,300.0274658203125,289.3729858398437,297.83868408203125,297.1993408203125,284.43133544921875,1.0,0.4721236526966095,0.2922142446041107,0.2922142446041107,1.0,1.0,-2.30237078666687,0.40095916390419,1.901411533355713,-0.1202188059687614,0.8934041857719421,0.8934041857719421,0.0,135.56204223632812,141.0,35921.91015625,0.0,1226.9234619140625,1.0,280.6581115722656,283.01025390625,292.4095153808594,294.79296875,293.1499938964844,293.1499938964844,280.95001220703125,36565.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684125542640686,1.0,0.0,0.0,3.655345678329468,3.655369997024536,8.915592388802906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.81396484375,0.0,1543.3577880859375,1895.4371337890625,0.0,3107.9189453125,0.9068328738212584,1.0,0.0,3.0,1.0,0.0
12140460,296.851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6119079589844,0.8872724175453186,0.4598020613193512,0.4164094626903534,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6118469238281,0.8608127236366272,0.4208546280860901,0.4008415043354034,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61114501953125,0.7163851261138916,0.2362381070852279,0.1679490655660629,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.611083984375,0.7073433995246887,0.227210521697998,0.2189739346504211,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61016845703125,0.6207969784736633,0.152734100818634,0.7061513662338257,284.61163330078125,284.95001220703125,300.0450134277344,289.36883544921875,297.8410339355469,297.1962585449219,284.6137390136719,1.0,0.4732465445995331,0.2947804927825928,0.2947804927825928,1.0,1.0,-2.2931666374206543,0.4039792716503143,1.8891874551773071,-0.1156605035066604,0.8902601003646851,0.8902601003646851,0.0,138.55911254882812,144.0,34766.8828125,0.0,1228.1722412109375,1.0,280.942138671875,283.2243957519531,292.300537109375,294.5409545898437,293.1499938964844,293.1499938964844,281.25,36501.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500081896781921,1.0,0.0,0.0,3.6356546878814697,3.635678768157959,8.819796448733541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.63134765625,0.0,1521.0032958984375,1895.4371337890625,0.0,2935.34765625,0.902428388595581,1.0,0.0,3.0,1.0,0.0
12140520,296.851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6119079589844,0.8872724175453186,0.4598020613193512,0.4164094626903534,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6118469238281,0.8608127236366272,0.4208546280860901,0.4008415043354034,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61114501953125,0.7163851261138916,0.2362381070852279,0.1679490655660629,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.611083984375,0.7073433995246887,0.227210521697998,0.2189739346504211,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61016845703125,0.6207969784736633,0.152734100818634,0.7061513662338257,284.61163330078125,284.95001220703125,300.0450134277344,289.36883544921875,297.8410339355469,297.1962585449219,284.6137390136719,1.0,0.4732465445995331,0.2947804927825928,0.2947804927825928,1.0,1.0,-2.2931666374206543,0.4039792716503143,1.8891874551773071,-0.1156605035066604,0.8902601003646851,0.8902601003646851,0.0,138.55911254882812,144.0,34766.8828125,0.0,1228.1722412109375,1.0,280.942138671875,283.2243957519531,292.300537109375,294.5409545898437,293.1499938964844,293.1499938964844,281.25,36501.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500081896781921,1.0,0.0,0.0,3.6356546878814697,3.635678768157959,8.819796448733541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.63134765625,0.0,1521.0032958984375,1895.4371337890625,0.0,2935.34765625,0.902428388595581,1.0,0.0,3.0,1.0,0.0
12140580,296.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.883271336555481,0.4582967758178711,0.4148494899272918,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211975097656,0.8598368763923645,0.4236252605915069,0.4032639861106872,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.7152394652366638,0.2374797910451889,0.1687118411064148,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202514648437,0.7056629657745361,0.2279596626758575,0.2195659428834915,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81915283203125,0.6185664534568787,0.152573361992836,0.7049328088760376,284.8209228515625,284.95001220703125,300.0625,289.3637084960937,297.85357666015625,297.2065124511719,284.8236083984375,1.0,0.4748913943767547,0.2973467409610748,0.2973467409610748,1.0,1.0,-2.2943594455718994,0.4097547233104706,1.8846046924591064,-0.1106280758976936,0.890193521976471,0.890193521976471,0.0,140.5717010498047,147.0,33738.21875,0.0,1237.3760986328125,1.0,281.2415771484375,283.4631652832031,292.2801208496094,294.4330139160156,293.1499938964844,293.1499938964844,281.54998779296875,36299.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294329047203064,1.0,0.0,0.0,3.623589992523194,3.623613595962525,8.761356866671122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.177734375,0.0,1506.2105712890625,1895.4371337890625,0.0,2743.167236328125,0.8996049761772156,1.0,0.0,3.0,1.0,0.0
12140640,296.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.883271336555481,0.4582967758178711,0.4148494899272918,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211975097656,0.8598368763923645,0.4236252605915069,0.4032639861106872,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.7152394652366638,0.2374797910451889,0.1687118411064148,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202514648437,0.7056629657745361,0.2279596626758575,0.2195659428834915,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81915283203125,0.6185664534568787,0.152573361992836,0.7049328088760376,284.8209228515625,284.95001220703125,300.0625,289.3637084960937,297.85357666015625,297.2065124511719,284.8236083984375,1.0,0.4748913943767547,0.2973467409610748,0.2973467409610748,1.0,1.0,-2.2943594455718994,0.4097547233104706,1.8846046924591064,-0.1106280758976936,0.890193521976471,0.890193521976471,0.0,140.5717010498047,147.0,33738.21875,0.0,1237.3760986328125,1.0,281.2415771484375,283.4631652832031,292.2801208496094,294.4330139160156,293.1499938964844,293.1499938964844,281.54998779296875,36299.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294329047203064,1.0,0.0,0.0,3.623589992523194,3.623613595962525,8.761356866671122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.177734375,0.0,1506.2105712890625,1895.4371337890625,0.0,2743.167236328125,0.8996049761772156,1.0,0.0,3.0,1.0,0.0
12140700,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.8817095756530762,0.4578236043453216,0.4143469333648681,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.859750509262085,0.4252705574035644,0.4047470390796661,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.7150841355323792,0.2383338660001754,0.169271171092987,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.7052571773529053,0.228547528386116,0.2200807780027389,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.6178920865058899,0.1527099758386612,0.7053694128990173,284.9696655273437,284.95001220703125,300.0711975097656,289.3607788085937,297.86138916015625,297.2137145996094,284.9830627441406,1.0,0.4759357273578644,0.298629879951477,0.298629879951477,1.0,1.0,-2.297349691390991,0.4132929146289825,1.884056806564331,-0.1079781204462051,0.8917428255081177,0.8917428255081177,0.0,141.50173950195312,147.0,32856.73828125,0.0,1244.420166015625,1.0,281.4979553222656,283.6465759277344,292.2564697265625,294.3053894042969,293.1499938964844,293.1499938964844,281.54998779296875,36163.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179826736450195,1.0,0.0,0.0,3.620885610580444,3.6209094524383545,8.748284585635702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.31591796875,0.0,1502.234619140625,1895.4371337890625,0.0,2636.89013671875,0.8989459276199341,1.0,0.0,3.0,1.0,0.0
12140760,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8805021643638611,0.4575558006763458,0.414103090763092,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8599610328674316,0.4270894825458526,0.4064414203166961,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7152294516563416,0.2393405437469482,0.1699593663215637,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7051587104797363,0.2292736619710922,0.2207503020763397,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.617520809173584,0.1529839932918548,0.7064935564994812,285.0350036621094,284.95001220703125,300.07989501953125,289.3576354980469,297.870361328125,297.2224426269531,285.0378112792969,1.0,0.4771413505077362,0.2998131811618805,0.2998131811618805,1.0,1.0,-2.3020710945129395,0.4171105027198791,1.884960651397705,-0.1054344549775123,0.8930174112319946,0.8930174112319946,0.0,142.3732452392578,150.0,32813.546875,0.0,1253.240966796875,1.0,281.5415954589844,283.7035522460937,292.288818359375,294.3789367675781,293.1499938964844,293.1499938964844,281.8500061035156,36034.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125597238540649,1.0,0.0,0.0,3.621382713317871,3.621406555175781,8.750686788516759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.5107421875,0.0,1501.819580078125,1895.4371337890625,0.0,2586.785400390625,0.8989312052726746,1.0,0.0,3.0,1.0,0.0
12140820,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24951171875,0.8781641721725464,0.4572876989841461,0.4138239920139313,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494506835937,0.8604484796524048,0.4309719502925873,0.4100604951381683,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.7156876921653748,0.2416020035743713,0.1715155839920044,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485046386719,0.705138623714447,0.2309505939483642,0.2223153412342071,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24737548828125,0.6170600652694702,0.1537748128175735,0.709940493106842,285.2491760253906,284.95001220703125,300.09716796875,289.3506164550781,297.8888244628906,297.2406616210937,285.2519226074219,1.0,0.4799367189407348,0.3021798431873321,0.3021798431873321,1.0,1.0,-2.313969850540161,0.4254322648048401,1.8885376453399656,-0.1001898720860481,0.8987025618553162,0.8987025618553162,0.0,144.267578125,153.0,32008.759765625,0.0,1274.424560546875,1.0,281.8415222167969,283.9446716308594,292.2983093261719,294.3378601074219,293.1499938964844,293.1499938964844,282.1499938964844,35741.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799155592918396,1.0,0.0,0.0,3.63012170791626,3.63014554977417,8.792971470938937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.9384765625,0.0,1509.2427978515625,1895.4371337890625,0.0,2463.70703125,0.9006807208061218,1.0,0.0,3.0,1.0,0.0
12140880,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24951171875,0.8781641721725464,0.4572876989841461,0.4138239920139313,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494506835937,0.8604484796524048,0.4309719502925873,0.4100604951381683,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.7156876921653748,0.2416020035743713,0.1715155839920044,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485046386719,0.705138623714447,0.2309505939483642,0.2223153412342071,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24737548828125,0.6170600652694702,0.1537748128175735,0.709940493106842,285.2491760253906,284.95001220703125,300.09716796875,289.3506164550781,297.8888244628906,297.2406616210937,285.2519226074219,1.0,0.4799367189407348,0.3021798431873321,0.3021798431873321,1.0,1.0,-2.313969850540161,0.4254322648048401,1.8885376453399656,-0.1001898720860481,0.8987025618553162,0.8987025618553162,0.0,144.267578125,153.0,32008.759765625,0.0,1274.424560546875,1.0,281.8415222167969,283.9446716308594,292.2983093261719,294.3378601074219,293.1499938964844,293.1499938964844,282.1499938964844,35741.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799155592918396,1.0,0.0,0.0,3.63012170791626,3.63014554977417,8.792971470938937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.9384765625,0.0,1509.2427978515625,1895.4371337890625,0.0,2463.70703125,0.9006807208061218,1.0,0.0,3.0,1.0,0.0
12140940,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.46124267578125,0.8760045766830444,0.4573805928230285,0.413889467716217,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.461181640625,0.8610450625419617,0.4351491928100586,0.413982629776001,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603576660156,0.7163594365119934,0.2441572695970535,0.1732941567897796,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46026611328125,0.7053325176239014,0.2328828573226928,0.224145770072937,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4591979980469,0.6169106364250183,0.1548297554254531,0.714699923992157,285.4609069824219,284.95001220703125,300.11431884765625,289.3426818847656,297.9078369140625,297.2596740722656,285.4635925292969,1.0,0.4831873178482055,0.3045464754104614,0.3045464754104614,1.0,1.0,-2.328809976577759,0.4346354603767395,1.894174575805664,-0.0947056487202644,0.9072003960609436,0.9072003960609436,0.0,146.33636474609375,156.0,31296.236328125,0.0,1299.9482421875,1.0,282.14166259765625,284.1876220703125,292.30340576171875,294.3011474609375,293.1499938964844,293.1499938964844,281.8500061035156,35446.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788325846195221,1.0,0.0,0.0,3.6499040126800537,3.649927854537964,8.88906640739151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.791015625,0.0,1528.92333984375,1895.4371337890625,0.0,2365.205322265625,0.9049007296562196,1.0,0.0,3.0,1.0,0.0
12141000,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.46124267578125,0.8760045766830444,0.4573805928230285,0.413889467716217,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.461181640625,0.8610450625419617,0.4351491928100586,0.413982629776001,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603576660156,0.7163594365119934,0.2441572695970535,0.1732941567897796,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46026611328125,0.7053325176239014,0.2328828573226928,0.224145770072937,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4591979980469,0.6169106364250183,0.1548297554254531,0.714699923992157,285.4609069824219,284.95001220703125,300.11431884765625,289.3426818847656,297.9078369140625,297.2596740722656,285.4635925292969,1.0,0.4831873178482055,0.3045464754104614,0.3045464754104614,1.0,1.0,-2.328809976577759,0.4346354603767395,1.894174575805664,-0.0947056487202644,0.9072003960609436,0.9072003960609436,0.0,146.33636474609375,156.0,31296.236328125,0.0,1299.9482421875,1.0,282.14166259765625,284.1876220703125,292.30340576171875,294.3011474609375,293.1499938964844,293.1499938964844,281.8500061035156,35446.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788325846195221,1.0,0.0,0.0,3.6499040126800537,3.649927854537964,8.88906640739151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.791015625,0.0,1528.92333984375,1895.4371337890625,0.0,2365.205322265625,0.9049007296562196,1.0,0.0,3.0,1.0,0.0
12141060,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874755859375,0.8719398975372314,0.4555281698703766,0.4129440486431122,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875061035156,0.8600031137466431,0.4380140900611877,0.4172298014163971,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881164550781,0.7156938314437866,0.2458780854940414,0.1747932434082031,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881774902344,0.7041528224945068,0.2340967655181884,0.2256602942943573,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890014648437,0.6156951189041138,0.1553920358419418,0.7186548113822937,285.2877197265625,284.95001220703125,300.13134765625,289.3338623046875,297.9152526855469,297.2640380859375,285.28582763671875,1.0,0.4865497052669525,0.3066011965274811,0.3066011965274811,1.0,1.0,-2.3399546146392822,0.4422338008880615,1.8977208137512207,-0.089876115322113,0.9103580713272096,0.9103580713272096,0.0,149.2459716796875,159.0,32361.548828125,0.0,1324.69775390625,1.0,281.8577575683594,283.9691467285156,292.41265869140625,294.5481872558594,293.1499938964844,293.1499938964844,281.54998779296875,35517.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092806935310364,1.0,0.0,0.0,3.668764114379883,3.668788194656372,8.9811686621033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.44384765625,0.0,1550.5152587890625,1895.4371337890625,0.0,2556.571044921875,0.9091380834579468,1.0,0.0,3.0,1.0,0.0
12141120,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874755859375,0.8719398975372314,0.4555281698703766,0.4129440486431122,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875061035156,0.8600031137466431,0.4380140900611877,0.4172298014163971,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881164550781,0.7156938314437866,0.2458780854940414,0.1747932434082031,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881774902344,0.7041528224945068,0.2340967655181884,0.2256602942943573,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890014648437,0.6156951189041138,0.1553920358419418,0.7186548113822937,285.2877197265625,284.95001220703125,300.13134765625,289.3338623046875,297.9152526855469,297.2640380859375,285.28582763671875,1.0,0.4865497052669525,0.3066011965274811,0.3066011965274811,1.0,1.0,-2.3399546146392822,0.4422338008880615,1.8977208137512207,-0.089876115322113,0.9103580713272096,0.9103580713272096,0.0,149.2459716796875,159.0,32361.548828125,0.0,1324.69775390625,1.0,281.8577575683594,283.9691467285156,292.41265869140625,294.5481872558594,293.1499938964844,293.1499938964844,281.54998779296875,35517.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092806935310364,1.0,0.0,0.0,3.668764114379883,3.668788194656372,8.9811686621033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.44384765625,0.0,1550.5152587890625,1895.4371337890625,0.0,2556.571044921875,0.9091380834579468,1.0,0.0,3.0,1.0,0.0
12141180,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.8651555776596069,0.4520457088947296,0.4102554023265838,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.8564931750297546,0.4394928812980652,0.4190421998500824,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.7127920985221863,0.2466258406639099,0.1755702495574951,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7006615996360779,0.2343848496675491,0.2262776494026184,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.6123453378677368,0.1551572829484939,0.7191614508628845,285.08233642578125,284.95001220703125,300.14825439453125,289.3241577148437,297.9122314453125,297.2547302246094,285.07989501953125,1.0,0.4894292056560516,0.3086559474468231,0.3086559474468231,1.0,1.0,-2.34119176864624,0.447105199098587,1.894086599349976,-0.0856115743517875,0.9104886054992676,0.9104886054992676,0.0,153.1559600830078,162.0,33384.80859375,0.0,1341.74658203125,1.0,281.5580444335937,283.7294921875,292.4154357910156,294.6401672363281,293.1499938964844,293.1499938964844,281.25,35705.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316110968589783,1.0,0.0,0.0,3.6805260181427,3.680550336837769,9.038847679221362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.841796875,0.0,1565.1712646484375,1895.4371337890625,0.0,2763.448486328125,0.9118903279304504,1.0,0.0,3.0,1.0,0.0
12141240,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.8651555776596069,0.4520457088947296,0.4102554023265838,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.8564931750297546,0.4394928812980652,0.4190421998500824,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.7127920985221863,0.2466258406639099,0.1755702495574951,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7006615996360779,0.2343848496675491,0.2262776494026184,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.6123453378677368,0.1551572829484939,0.7191614508628845,285.08233642578125,284.95001220703125,300.14825439453125,289.3241577148437,297.9122314453125,297.2547302246094,285.07989501953125,1.0,0.4894292056560516,0.3086559474468231,0.3086559474468231,1.0,1.0,-2.34119176864624,0.447105199098587,1.894086599349976,-0.0856115743517875,0.9104886054992676,0.9104886054992676,0.0,153.1559600830078,162.0,33384.80859375,0.0,1341.74658203125,1.0,281.5580444335937,283.7294921875,292.4154357910156,294.6401672363281,293.1499938964844,293.1499938964844,281.25,35705.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316110968589783,1.0,0.0,0.0,3.6805260181427,3.680550336837769,9.038847679221362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.841796875,0.0,1565.1712646484375,1895.4371337890625,0.0,2763.448486328125,0.9118903279304504,1.0,0.0,3.0,1.0,0.0
12141300,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.8615168333053589,0.4500628411769867,0.4086673259735107,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.854442298412323,0.4399538934230804,0.4196624457836151,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.7110005021095276,0.2468002736568451,0.17580646276474,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.69857257604599,0.2343153655529022,0.2263693660497665,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.6102306842803955,0.1548312306404113,0.7184197306632996,284.9331970214844,284.95001220703125,300.1566467285156,289.3190002441406,297.9091796875,297.2480163574219,284.9202575683594,1.0,0.4906583428382873,0.3096832931041717,0.3096832931041717,1.0,1.0,-2.339534044265747,0.4489100277423858,1.890623927116394,-0.0836197435855865,0.9089525938034058,0.9089525938034058,0.0,155.1937255859375,162.0,34290.46875,0.0,1347.8719482421875,1.0,281.3004150390625,283.5450744628906,292.4275817871094,294.75897216796875,293.1499938964844,293.1499938964844,281.25,35831.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433393836021423,1.0,0.0,0.0,3.683342933654785,3.6833672523498535,9.052689051713968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.85791015625,0.0,1569.3072509765625,1895.4371337890625,0.0,2872.9306640625,0.9125699996948242,1.0,0.0,3.0,1.0,0.0
12141360,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8576664328575134,0.4479106664657593,0.4068468809127807,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8521693348884583,0.4402310252189636,0.4200562834739685,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7089378833770752,0.2468455284833908,0.1759275048971176,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.6962367296218872,0.2341085374355316,0.2263045907020568,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.6078211665153503,0.154372751712799,0.7170066833496094,284.86981201171875,284.95001220703125,300.1650085449219,289.3136291503906,297.90496826171875,297.23980712890625,284.8671875,1.0,0.4917321503162384,0.3107317984104156,0.3107317984104156,1.0,1.0,-2.3361921310424805,0.450284481048584,1.8859076499938965,-0.0816812589764595,0.9077301025390624,0.9077301025390624,0.0,157.2947235107422,165.0,34335.23046875,0.0,1352.214111328125,1.0,281.25787353515625,283.48944091796875,292.38427734375,294.6732177734375,293.1499938964844,293.1499938964844,280.95001220703125,35951.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487932085990906,1.0,0.0,0.0,3.683213233947754,3.6832375526428223,9.052051268554352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.4296875,0.0,1570.0665283203125,1895.4371337890625,0.0,2923.96875,0.912653923034668,1.0,0.0,3.0,1.0,0.0
12141420,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6551208496094,0.8502517342567444,0.4434472620487213,0.4030921757221222,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6551513671875,0.8477436900138855,0.440515786409378,0.4205912947654724,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65594482421875,0.7047712206840515,0.2467636317014694,0.1760424524545669,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.65606689453125,0.69154953956604,0.2334791868925094,0.225956454873085,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571960449219,0.6027843356132507,0.1532314717769622,0.7130593061447144,284.6554260253906,284.95001220703125,300.1815795898437,289.3022766113281,297.8960266113281,297.2226867675781,284.6527709960937,1.0,0.4935186207294464,0.3128288090229034,0.3128288090229034,1.0,1.0,-2.3273046016693115,0.4524047374725342,1.874899983406067,-0.0779466554522514,0.9020963311195374,0.9020963311195374,0.0,161.33912658691406,153.0,35193.4296875,0.0,1357.578125,1.0,280.9580078125,283.2500915527344,292.353271484375,294.69415283203125,293.1499938964844,293.1499938964844,280.6499938964844,36236.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861750066280365,1.0,0.0,0.0,3.675358057022095,3.675382375717163,9.013481871988916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.8095703125,0.0,1563.345703125,1895.4371337890625,0.0,3045.419189453125,0.9110860228538512,1.0,0.0,3.0,1.0,0.0
12141480,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6551208496094,0.8502517342567444,0.4434472620487213,0.4030921757221222,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6551513671875,0.8477436900138855,0.440515786409378,0.4205912947654724,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65594482421875,0.7047712206840515,0.2467636317014694,0.1760424524545669,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.65606689453125,0.69154953956604,0.2334791868925094,0.225956454873085,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571960449219,0.6027843356132507,0.1532314717769622,0.7130593061447144,284.6554260253906,284.95001220703125,300.1815795898437,289.3022766113281,297.8960266113281,297.2226867675781,284.6527709960937,1.0,0.4935186207294464,0.3128288090229034,0.3128288090229034,1.0,1.0,-2.3273046016693115,0.4524047374725342,1.874899983406067,-0.0779466554522514,0.9020963311195374,0.9020963311195374,0.0,161.33912658691406,153.0,35193.4296875,0.0,1357.578125,1.0,280.9580078125,283.2500915527344,292.353271484375,294.69415283203125,293.1499938964844,293.1499938964844,280.6499938964844,36236.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861750066280365,1.0,0.0,0.0,3.675358057022095,3.675382375717163,9.013481871988916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.8095703125,0.0,1563.345703125,1895.4371337890625,0.0,3045.419189453125,0.9110860228538512,1.0,0.0,3.0,1.0,0.0
12141540,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4393920898437,0.8490697741508484,0.4388025999069214,0.3989273905754089,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4393920898437,0.8493876457214355,0.440496563911438,0.4205790758132934,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4402160644531,0.7060046195983887,0.2465168386697769,0.1758493185043335,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4403381347656,0.6921538710594177,0.2326325923204422,0.2251418679952621,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4414978027344,0.6022076606750488,0.1518777459859848,0.7069031000137329,284.439697265625,284.95001220703125,300.197998046875,289.2901306152344,297.8866577148437,297.205078125,284.4369201660156,1.0,0.4901731610298157,0.3149258196353912,0.3149258196353912,1.0,1.0,-2.313685417175293,0.4531535804271698,1.8605316877365112,-0.0744936913251876,0.8935785293579102,0.8935785293579102,0.0,159.39559936523438,141.0,35948.77734375,0.0,1333.6011962890625,1.0,280.6581115722656,283.0118713378906,292.3288269042969,294.7154846191406,293.1499938964844,293.1499938964844,280.95001220703125,36556.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722350597381592,1.0,0.0,0.0,3.6556687355041504,3.65569281578064,8.917168088373728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.5703125,0.0,1543.6553955078125,1895.4371337890625,0.0,3143.775390625,0.9068992733955384,1.0,0.0,3.0,1.0,0.0
12141600,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4393920898437,0.8490697741508484,0.4388025999069214,0.3989273905754089,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4393920898437,0.8493876457214355,0.440496563911438,0.4205790758132934,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4402160644531,0.7060046195983887,0.2465168386697769,0.1758493185043335,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4403381347656,0.6921538710594177,0.2326325923204422,0.2251418679952621,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4414978027344,0.6022076606750488,0.1518777459859848,0.7069031000137329,284.439697265625,284.95001220703125,300.197998046875,289.2901306152344,297.8866577148437,297.205078125,284.4369201660156,1.0,0.4901731610298157,0.3149258196353912,0.3149258196353912,1.0,1.0,-2.313685417175293,0.4531535804271698,1.8605316877365112,-0.0744936913251876,0.8935785293579102,0.8935785293579102,0.0,159.39559936523438,141.0,35948.77734375,0.0,1333.6011962890625,1.0,280.6581115722656,283.0118713378906,292.3288269042969,294.7154846191406,293.1499938964844,293.1499938964844,280.95001220703125,36556.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722350597381592,1.0,0.0,0.0,3.6556687355041504,3.65569281578064,8.917168088373728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.5703125,0.0,1543.6553955078125,1895.4371337890625,0.0,3143.775390625,0.9068992733955384,1.0,0.0,3.0,1.0,0.0
