time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12141660,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.61553955078125,0.8539150953292847,0.4362450540065765,0.395779013633728,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.61553955078125,0.8568212985992432,0.441862404346466,0.4211392104625702,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148986816406,0.7123991847038269,0.2472995668649673,0.1759514659643173,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61480712890625,0.6978363394737244,0.2325950860977172,0.2245704084634781,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6138916015625,0.6060596108436584,0.1511134058237075,0.7012488842010498,284.61529541015625,284.95001220703125,300.2142333984375,289.2772216796875,297.8891906738281,297.2025756835937,284.6172790527344,1.0,0.4842111766338348,0.31720831990242,0.31720831990242,1.0,1.0,-2.3032114505767822,0.4551582932472229,1.8480530977249143,-0.0705977827310562,0.8904724717140198,0.8904724717140198,0.0,152.85882568359375,129.0,34769.95703125,0.0,1295.5404052734375,1.0,280.942138671875,283.224365234375,292.2102966308594,294.4527893066406,293.1499938964844,293.1499938964844,281.25,36494.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541233539581299,1.0,0.0,0.0,3.636256694793701,3.6362807750701904,8.822717632028798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.41796875,0.0,1521.616455078125,1895.4371337890625,0.0,2973.90478515625,0.9025575518608092,1.0,0.0,3.0,1.0,0.0
12141720,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.61553955078125,0.8539150953292847,0.4362450540065765,0.395779013633728,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.61553955078125,0.8568212985992432,0.441862404346466,0.4211392104625702,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148986816406,0.7123991847038269,0.2472995668649673,0.1759514659643173,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61480712890625,0.6978363394737244,0.2325950860977172,0.2245704084634781,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6138916015625,0.6060596108436584,0.1511134058237075,0.7012488842010498,284.61529541015625,284.95001220703125,300.2142333984375,289.2772216796875,297.8891906738281,297.2025756835937,284.6172790527344,1.0,0.4842111766338348,0.31720831990242,0.31720831990242,1.0,1.0,-2.3032114505767822,0.4551582932472229,1.8480530977249143,-0.0705977827310562,0.8904724717140198,0.8904724717140198,0.0,152.85882568359375,129.0,34769.95703125,0.0,1295.5404052734375,1.0,280.942138671875,283.224365234375,292.2102966308594,294.4527893066406,293.1499938964844,293.1499938964844,281.25,36494.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541233539581299,1.0,0.0,0.0,3.636256694793701,3.6362807750701904,8.822717632028798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.41796875,0.0,1521.616455078125,1895.4371337890625,0.0,2973.90478515625,0.9025575518608092,1.0,0.0,3.0,1.0,0.0
12141780,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.864853024482727,0.4354041218757629,0.3943765759468078,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.8702719807624817,0.4446911811828613,0.4231303036212921,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.723287045955658,0.2492327094078064,0.176844984292984,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.7086683511734009,0.2335471212863922,0.224884882569313,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.6144477725028992,0.1512227952480316,0.6990329623222351,284.82208251953125,284.95001220703125,300.2302551269531,289.2635192871094,297.9027099609375,297.21466064453125,284.8246154785156,1.0,0.4771767854690552,0.3194908201694488,0.3194908201694488,1.0,1.0,-2.302700996398926,0.460007905960083,1.8426929712295528,-0.0659852549433708,0.8904054760932922,0.8904054760932922,0.0,143.23069763183594,117.0,33711.84765625,0.0,1257.15673828125,1.0,281.2415771484375,283.46112060546875,292.1801147460937,294.33331298828125,293.1499938964844,293.1499938964844,281.54998779296875,36295.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833588719367981,1.0,0.0,0.0,3.6243584156036377,3.624382257461548,8.765074426264619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.6201171875,0.0,1507.0245361328125,1895.4371337890625,0.0,2781.8779296875,0.8997732996940613,1.0,0.0,3.0,1.0,0.0
12141840,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.864853024482727,0.4354041218757629,0.3943765759468078,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.8702719807624817,0.4446911811828613,0.4231303036212921,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.723287045955658,0.2492327094078064,0.176844984292984,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.7086683511734009,0.2335471212863922,0.224884882569313,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.6144477725028992,0.1512227952480316,0.6990329623222351,284.82208251953125,284.95001220703125,300.2302551269531,289.2635192871094,297.9027099609375,297.21466064453125,284.8246154785156,1.0,0.4771767854690552,0.3194908201694488,0.3194908201694488,1.0,1.0,-2.302700996398926,0.460007905960083,1.8426929712295528,-0.0659852549433708,0.8904054760932922,0.8904054760932922,0.0,143.23069763183594,117.0,33711.84765625,0.0,1257.15673828125,1.0,281.2415771484375,283.46112060546875,292.1801147460937,294.33331298828125,293.1499938964844,293.1499938964844,281.54998779296875,36295.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833588719367981,1.0,0.0,0.0,3.6243584156036377,3.624382257461548,8.765074426264619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.6201171875,0.0,1507.0245361328125,1895.4371337890625,0.0,2781.8779296875,0.8997732996940613,1.0,0.0,3.0,1.0,0.0
12141900,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.8720032572746277,0.4352671802043915,0.3939381241798401,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.8787621259689331,0.4463976323604584,0.42441126704216,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.7298558354377747,0.2504540681838989,0.1774707734584808,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.7152189016342163,0.2342500984668731,0.2252548038959503,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.6196304559707642,0.1515067815780639,0.6989302635192871,284.9696350097656,284.95001220703125,300.2381896972656,289.25640869140625,297.91119384765625,297.2230529785156,284.9828796386719,1.0,0.4734805524349212,0.3206320405006408,0.3206320405006408,1.0,1.0,-2.304783582687378,0.4631094932556152,1.8416740894317627,-0.0634901002049446,0.8919431567192078,0.8919431567192078,0.0,137.83045959472656,117.0,32815.17578125,0.0,1238.343017578125,1.0,281.4979858398437,283.6435241699219,292.1517944335937,294.199951171875,293.1499938964844,293.1499938964844,281.54998779296875,36161.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220828771591187,1.0,0.0,0.0,3.621689319610596,3.621713161468506,8.752168696446461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.97412109375,0.0,1503.09814453125,1895.4371337890625,0.0,2674.876708984375,0.8991231918334961,1.0,0.0,3.0,1.0,0.0
12141960,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8804342150688171,0.4353356659412384,0.3937457799911499,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8885446190834045,0.4482922255992889,0.4259126484394073,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7373673319816589,0.2518390417098999,0.178228348493576,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7223589420318604,0.2350997328758239,0.225778728723526,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.6254934668540955,0.1519354730844497,0.6995041966438293,285.0337219238281,284.95001220703125,300.2460632324219,289.2491455078125,297.9208984375,297.2331237792969,285.0364074707031,1.0,0.4697498083114624,0.3216952979564667,0.3216952979564667,1.0,1.0,-2.3085825443267822,0.4665558040142059,1.842026829719544,-0.0610242821276187,0.8931965827941895,0.8931965827941895,0.0,132.1302032470703,105.0,32758.0703125,0.0,1220.26611328125,1.0,281.5416259765625,283.6995544433594,292.1795959472656,294.2679443359375,293.1499938964844,293.1499938964844,281.8500061035156,36034.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165652751922607,1.0,0.0,0.0,3.6221842765808105,3.6222078800201416,8.754560667512123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.787109375,0.0,1502.6944580078125,1895.4371337890625,0.0,2623.778564453125,0.899109423160553,1.0,0.0,3.0,1.0,0.0
12142020,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2451477050781,0.9004218578338623,0.435746282339096,0.3935613930225372,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24517822265625,0.911691188812256,0.4523475766181946,0.4291486740112304,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.244384765625,0.755222737789154,0.2548798322677612,0.1799246072769165,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2442626953125,0.738533079624176,0.2370429933071136,0.2270511835813522,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431030273437,0.6392815709114075,0.1530568599700927,0.7018519639968872,285.244873046875,284.95001220703125,300.2616577148437,289.2340393066406,297.9408569335937,297.25408935546875,285.2474975585937,1.0,0.4622350037097931,0.3238217830657959,0.3238217830657959,1.0,1.0,-2.318631649017334,0.4741699397563934,1.8444616794586184,-0.0558772422373294,0.898807942867279,0.898807942867279,0.0,120.35367584228516,93.0,31969.365234375,0.0,1185.194091796875,1.0,281.841552734375,283.9425048828125,292.1820373535156,294.2206115722656,293.1499938964844,293.1499938964844,282.1499938964844,35745.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031812310218811,1.0,0.0,0.0,3.63081407546997,3.630837917327881,8.796326369520102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.787109375,0.0,1510.031982421875,1895.4371337890625,0.0,2500.5458984375,0.9008373618125916,1.0,0.0,3.0,1.0,0.0
12142080,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2451477050781,0.9004218578338623,0.435746282339096,0.3935613930225372,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24517822265625,0.911691188812256,0.4523475766181946,0.4291486740112304,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.244384765625,0.755222737789154,0.2548798322677612,0.1799246072769165,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2442626953125,0.738533079624176,0.2370429933071136,0.2270511835813522,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431030273437,0.6392815709114075,0.1530568599700927,0.7018519639968872,285.244873046875,284.95001220703125,300.2616577148437,289.2340393066406,297.9408569335937,297.25408935546875,285.2474975585937,1.0,0.4622350037097931,0.3238217830657959,0.3238217830657959,1.0,1.0,-2.318631649017334,0.4741699397563934,1.8444616794586184,-0.0558772422373294,0.898807942867279,0.898807942867279,0.0,120.35367584228516,93.0,31969.365234375,0.0,1185.194091796875,1.0,281.841552734375,283.9425048828125,292.1820373535156,294.2206115722656,293.1499938964844,293.1499938964844,282.1499938964844,35745.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031812310218811,1.0,0.0,0.0,3.63081407546997,3.630837917327881,8.796326369520102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.787109375,0.0,1510.031982421875,1895.4371337890625,0.0,2500.5458984375,0.9008373618125916,1.0,0.0,3.0,1.0,0.0
12142140,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4548645019531,0.9273335337638856,0.4365184903144836,0.393702894449234,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45489501953125,0.9427619576454164,0.4567169845104217,0.4326876997947693,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45416259765625,0.7780601382255554,0.2582399547100067,0.181846871972084,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540100097656,0.7589641809463501,0.2392625957727432,0.228590190410614,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.452880859375,0.6572073101997375,0.154464989900589,0.7055267691612244,285.45458984375,284.95001220703125,300.27703857421875,289.2182312011719,297.9613342285156,297.2759094238281,285.4571533203125,1.0,0.4547699689865112,0.3259482383728027,0.3259482383728027,1.0,1.0,-2.331622838973999,0.482696533203125,1.8489261865615845,-0.0504184998571872,0.907208263874054,0.907208263874054,0.0,108.27102661132812,81.0,31246.390625,0.0,1151.85791015625,1.0,282.14166259765625,284.1842041015625,292.17919921875,294.1749572753906,293.1499938964844,293.1499938964844,281.8500061035156,35453.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924221754074097,1.0,0.0,0.0,3.650347948074341,3.650371789932251,8.891229299479164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.4921875,0.0,1529.468017578125,1895.4371337890625,0.0,2402.35498046875,0.9050044417381288,1.0,0.0,3.0,1.0,0.0
12142200,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4548645019531,0.9273335337638856,0.4365184903144836,0.393702894449234,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45489501953125,0.9427619576454164,0.4567169845104217,0.4326876997947693,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45416259765625,0.7780601382255554,0.2582399547100067,0.181846871972084,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540100097656,0.7589641809463501,0.2392625957727432,0.228590190410614,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.452880859375,0.6572073101997375,0.154464989900589,0.7055267691612244,285.45458984375,284.95001220703125,300.27703857421875,289.2182312011719,297.9613342285156,297.2759094238281,285.4571533203125,1.0,0.4547699689865112,0.3259482383728027,0.3259482383728027,1.0,1.0,-2.331622838973999,0.482696533203125,1.8489261865615845,-0.0504184998571872,0.907208263874054,0.907208263874054,0.0,108.27102661132812,81.0,31246.390625,0.0,1151.85791015625,1.0,282.14166259765625,284.1842041015625,292.17919921875,294.1749572753906,293.1499938964844,293.1499938964844,281.8500061035156,35453.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924221754074097,1.0,0.0,0.0,3.650347948074341,3.650371789932251,8.891229299479164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.4921875,0.0,1529.468017578125,1895.4371337890625,0.0,2402.35498046875,0.9050044417381288,1.0,0.0,3.0,1.0,0.0
12142260,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2794494628906,0.9579005241394044,0.4354380071163177,0.3928806185722351,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2794189453125,0.9744688868522644,0.4597292244434356,0.4355189204216003,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799987792969,0.8043768405914307,0.2607541382312774,0.1834813207387924,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801208496094,0.7831903696060181,0.240767627954483,0.2298111319541931,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810363769531,0.6787013411521912,0.1554125994443893,0.7084686160087585,285.2796325683594,284.95001220703125,300.29217529296875,289.2018127441406,297.96923828125,297.28192138671875,285.2776794433594,1.0,0.4471537172794342,0.3277606070041656,0.3277606070041656,1.0,1.0,-2.3410086631774902,0.4895249903202057,1.851483702659607,-0.0456928983330726,0.9102463126182556,0.9102463126182556,0.0,96.73661041259766,84.0,32289.54296875,0.0,1116.327880859375,1.0,281.8577575683594,283.9644775390625,292.28057861328125,294.4124755859375,293.1499938964844,293.1499938964844,281.54998779296875,35526.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813360333442688,1.0,0.0,0.0,3.6688601970672607,3.66888427734375,8.981639325611468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.90087890625,0.0,1550.6947021484375,1895.4371337890625,0.0,2594.17236328125,0.9091657996177672,1.0,0.0,3.0,1.0,0.0
12142320,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2794494628906,0.9579005241394044,0.4354380071163177,0.3928806185722351,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2794189453125,0.9744688868522644,0.4597292244434356,0.4355189204216003,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799987792969,0.8043768405914307,0.2607541382312774,0.1834813207387924,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801208496094,0.7831903696060181,0.240767627954483,0.2298111319541931,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810363769531,0.6787013411521912,0.1554125994443893,0.7084686160087585,285.2796325683594,284.95001220703125,300.29217529296875,289.2018127441406,297.96923828125,297.28192138671875,285.2776794433594,1.0,0.4471537172794342,0.3277606070041656,0.3277606070041656,1.0,1.0,-2.3410086631774902,0.4895249903202057,1.851483702659607,-0.0456928983330726,0.9102463126182556,0.9102463126182556,0.0,96.73661041259766,84.0,32289.54296875,0.0,1116.327880859375,1.0,281.8577575683594,283.9644775390625,292.28057861328125,294.4124755859375,293.1499938964844,293.1499938964844,281.54998779296875,35526.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813360333442688,1.0,0.0,0.0,3.6688601970672607,3.66888427734375,8.981639325611468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.90087890625,0.0,1550.6947021484375,1895.4371337890625,0.0,2594.17236328125,0.9091657996177672,1.0,0.0,3.0,1.0,0.0
12142380,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.9706643223762512,0.4327613413333893,0.390564888715744,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.9884064197540284,0.461312472820282,0.4370757639408111,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.8178563714027405,0.2622890174388885,0.1845406293869018,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.7959829568862915,0.2413382232189178,0.2303370684385299,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.6898631453514099,0.1555855125188827,0.7090781331062317,285.074951171875,284.95001220703125,300.3070373535156,289.18475341796875,297.9659729003906,297.2733154296875,285.0726013183594,1.0,0.4437273442745209,0.3295729756355285,0.3295729756355285,1.0,1.0,-2.3427376747131348,0.494082897901535,1.848654747009277,-0.0415675789117813,0.9102751612663268,0.9102751612663268,0.0,91.51731872558594,87.0,33252.20703125,0.0,1097.384033203125,1.0,281.5580444335937,283.72100830078125,292.2750244140625,294.49237060546875,293.1499938964844,293.1499938964844,281.25,35715.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835533082485199,1.0,0.0,0.0,3.680215358734131,3.680239677429199,9.037322001859138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.1123046875,0.0,1564.8994140625,1895.4371337890625,0.0,2800.010498046875,0.9118282198905944,1.0,0.0,3.0,1.0,0.0
12142440,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.9706643223762512,0.4327613413333893,0.390564888715744,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.9884064197540284,0.461312472820282,0.4370757639408111,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.8178563714027405,0.2622890174388885,0.1845406293869018,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.7959829568862915,0.2413382232189178,0.2303370684385299,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.6898631453514099,0.1555855125188827,0.7090781331062317,285.074951171875,284.95001220703125,300.3070373535156,289.18475341796875,297.9659729003906,297.2733154296875,285.0726013183594,1.0,0.4437273442745209,0.3295729756355285,0.3295729756355285,1.0,1.0,-2.3427376747131348,0.494082897901535,1.848654747009277,-0.0415675789117813,0.9102751612663268,0.9102751612663268,0.0,91.51731872558594,87.0,33252.20703125,0.0,1097.384033203125,1.0,281.5580444335937,283.72100830078125,292.2750244140625,294.49237060546875,293.1499938964844,293.1499938964844,281.25,35715.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835533082485199,1.0,0.0,0.0,3.680215358734131,3.680239677429199,9.037322001859138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.1123046875,0.0,1564.8994140625,1895.4371337890625,0.0,2800.010498046875,0.9118282198905944,1.0,0.0,3.0,1.0,0.0
12142500,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.9725081324577332,0.4311736524105072,0.3892120122909546,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.9912136793136596,0.4618143439292907,0.4376152753829956,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.8208516240119934,0.2628503441810608,0.1849574297666549,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.7986631393432617,0.2414001375436782,0.2304326593875885,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.6920236349105835,0.1554575860500335,0.7086490988731384,284.926513671875,284.95001220703125,300.3143615722656,289.17596435546875,297.9626159667969,297.2668151855469,284.9136657714844,1.0,0.4428490400314331,0.3304791748523712,0.3304791748523712,1.0,1.0,-2.341862201690674,0.4958438873291015,1.8460184335708616,-0.0396296866238117,0.9087014198303224,0.9087014198303224,0.0,90.44937133789062,87.0,34164.62109375,0.0,1092.1561279296875,1.0,281.3004455566406,283.5371398925781,292.28369140625,294.6072082519531,293.1499938964844,293.1499938964844,281.25,35841.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471742272377014,1.0,0.0,0.0,3.682850599288941,3.682874917984009,9.050269795807252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.10400390625,0.0,1568.826171875,1895.4371337890625,0.0,2908.8115234375,0.9124666452407836,1.0,0.0,3.0,1.0,0.0
12142560,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9720013737678528,0.4294090867042541,0.3876500129699707,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.992026388645172,0.4621210098266601,0.4379425942897796,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8219008445739746,0.2632741928100586,0.1852718293666839,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.7992664575576782,0.2413154244422912,0.2303895056247711,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.6922634840011597,0.1551899313926696,0.7076464295387268,284.86395263671875,284.95001220703125,300.3216247558594,289.16705322265625,297.9580078125,297.2586364746094,284.8614501953125,1.0,0.4423243403434753,0.3314036130905151,0.3314036130905151,1.0,1.0,-2.3395020961761475,0.4971959590911865,1.842306137084961,-0.0377599038183689,0.9074481725692748,0.9074481725692748,0.0,90.11585235595705,90.0,34218.5,0.0,1088.2421875,1.0,281.25787353515625,283.482177734375,292.2375183105469,294.51873779296875,293.1499938964844,293.1499938964844,280.95001220703125,35960.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526389002799988,1.0,0.0,0.0,3.682546377182007,3.682570695877075,9.048773677022836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.35791015625,0.0,1569.3839111328125,1895.4371337890625,0.0,2959.992919921875,0.9125112891197203,1.0,0.0,3.0,1.0,0.0
12142620,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6513671875,0.966936469078064,0.4256931841373443,0.3844375610351562,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6513061523437,0.990286111831665,0.4624402821063995,0.4383804202079773,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6520080566406,0.8206634521484375,0.2639276683330536,0.1858024597167968,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6521911621094,0.7968413829803467,0.2409048676490783,0.2301184833049774,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6533508300781,0.6893382668495178,0.1544031947851181,0.7046771049499512,284.651611328125,284.95001220703125,300.3359680175781,289.1488037109375,297.947998046875,297.24139404296875,284.6490783691406,1.0,0.4420206546783447,0.333252489566803,0.333252489566803,1.0,1.0,-2.332916259765625,0.4993318915367126,1.833584427833557,-0.0341582521796226,0.9017763137817384,0.9017763137817384,0.0,90.76395416259766,93.0,35099.41015625,0.0,1083.6414794921875,1.0,280.9580078125,283.2444763183594,292.2011108398437,294.5353698730469,293.1499938964844,293.1499938964844,280.6499938964844,36244.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658650517463684,1.0,0.0,0.0,3.674389362335205,3.6744136810302734,9.008732035908906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.2431640625,0.0,1562.31298828125,1895.4371337890625,0.0,3084.020751953125,0.9108750224113464,1.0,0.0,3.0,1.0,0.0
12142680,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6513671875,0.966936469078064,0.4256931841373443,0.3844375610351562,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6513061523437,0.990286111831665,0.4624402821063995,0.4383804202079773,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6520080566406,0.8206634521484375,0.2639276683330536,0.1858024597167968,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6521911621094,0.7968413829803467,0.2409048676490783,0.2301184833049774,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6533508300781,0.6893382668495178,0.1544031947851181,0.7046771049499512,284.651611328125,284.95001220703125,300.3359680175781,289.1488037109375,297.947998046875,297.24139404296875,284.6490783691406,1.0,0.4420206546783447,0.333252489566803,0.333252489566803,1.0,1.0,-2.332916259765625,0.4993318915367126,1.833584427833557,-0.0341582521796226,0.9017763137817384,0.9017763137817384,0.0,90.76395416259766,93.0,35099.41015625,0.0,1083.6414794921875,1.0,280.9580078125,283.2444763183594,292.2011108398437,294.5353698730469,293.1499938964844,293.1499938964844,280.6499938964844,36244.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658650517463684,1.0,0.0,0.0,3.674389362335205,3.6744136810302734,9.008732035908906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.2431640625,0.0,1562.31298828125,1895.4371337890625,0.0,3084.020751953125,0.9108750224113464,1.0,0.0,3.0,1.0,0.0
12142740,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43963623046875,0.9579952955245972,0.4217473864555359,0.3810424208641052,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4395446777344,0.985457479953766,0.4624119699001312,0.4385131895542145,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.44024658203125,0.8165332674980164,0.2643711864948272,0.1862045526504516,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4403991699219,0.7912964820861816,0.2402312010526657,0.229622021317482,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4415588378906,0.6834805607795715,0.1533526331186294,0.7006239891052246,284.4398498535156,284.95001220703125,300.3500061035156,289.1300048828125,297.93719482421875,297.22320556640625,284.4373779296875,1.0,0.4422794580459595,0.3351013958454132,0.3351013958454132,1.0,1.0,-2.324016809463501,0.5007453560829163,1.82327139377594,-0.0307291261851787,0.893283486366272,0.893283486366272,0.0,92.55511474609376,96.0,35905.4140625,0.0,1081.087646484375,1.0,280.6581115722656,283.009521484375,292.17120361328125,294.5535888671875,293.1499938964844,293.1499938964844,280.95001220703125,36560.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768519163131714,1.0,0.0,0.0,3.65451717376709,3.654541254043579,8.911550821721903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.2109375,0.0,1542.400390625,1895.4371337890625,0.0,3187.071533203125,0.9066455960273744,1.0,0.0,3.0,1.0,0.0
12142800,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43963623046875,0.9579952955245972,0.4217473864555359,0.3810424208641052,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4395446777344,0.985457479953766,0.4624119699001312,0.4385131895542145,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.44024658203125,0.8165332674980164,0.2643711864948272,0.1862045526504516,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4403991699219,0.7912964820861816,0.2402312010526657,0.229622021317482,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4415588378906,0.6834805607795715,0.1533526331186294,0.7006239891052246,284.4398498535156,284.95001220703125,300.3500061035156,289.1300048828125,297.93719482421875,297.22320556640625,284.4373779296875,1.0,0.4422794580459595,0.3351013958454132,0.3351013958454132,1.0,1.0,-2.324016809463501,0.5007453560829163,1.82327139377594,-0.0307291261851787,0.893283486366272,0.893283486366272,0.0,92.55511474609376,96.0,35905.4140625,0.0,1081.087646484375,1.0,280.6581115722656,283.009521484375,292.17120361328125,294.5535888671875,293.1499938964844,293.1499938964844,280.95001220703125,36560.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768519163131714,1.0,0.0,0.0,3.65451717376709,3.654541254043579,8.911550821721903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.2109375,0.0,1542.400390625,1895.4371337890625,0.0,3187.071533203125,0.9066455960273744,1.0,0.0,3.0,1.0,0.0
12142860,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.65185546875,0.965936243534088,0.4238152205944061,0.3814389407634735,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.65203857421875,0.9938374161720276,0.4680622518062591,0.4423639178276062,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508483886719,0.8266271948814392,0.2702136933803558,0.1892738938331604,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6505432128906,0.8011273741722107,0.2448402345180511,0.2326421439647674,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.648681640625,0.6934709548950195,0.1575711369514465,0.7132167220115662,284.6514892578125,284.95001220703125,300.3634338378906,289.107666015625,297.9695129394531,297.260498046875,284.6561584472656,1.0,0.4446809589862823,0.3370966613292694,0.3370966613292694,1.0,1.0,-2.3515210151672363,0.5135731101036072,1.8379478454589844,-0.0243378411978483,0.8908399939537048,0.8908399939537048,0.0,90.79573059082033,99.0,35204.19921875,0.0,1104.0860595703125,1.0,280.942138671875,283.2508544921875,292.0501708984375,294.3057861328125,293.1499938964844,293.1499938964844,281.25,36465.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603615164756775,1.0,0.0,0.0,3.635844230651856,3.6358680725097656,8.82071560681652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.64990234375,0.0,1520.9437255859375,1895.4371337890625,0.0,3032.3955078125,0.9024537205696106,1.0,0.0,3.0,1.0,0.0
12142920,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.65185546875,0.965936243534088,0.4238152205944061,0.3814389407634735,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.65203857421875,0.9938374161720276,0.4680622518062591,0.4423639178276062,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508483886719,0.8266271948814392,0.2702136933803558,0.1892738938331604,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6505432128906,0.8011273741722107,0.2448402345180511,0.2326421439647674,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.648681640625,0.6934709548950195,0.1575711369514465,0.7132167220115662,284.6514892578125,284.95001220703125,300.3634338378906,289.107666015625,297.9695129394531,297.260498046875,284.6561584472656,1.0,0.4446809589862823,0.3370966613292694,0.3370966613292694,1.0,1.0,-2.3515210151672363,0.5135731101036072,1.8379478454589844,-0.0243378411978483,0.8908399939537048,0.8908399939537048,0.0,90.79573059082033,99.0,35204.19921875,0.0,1104.0860595703125,1.0,280.942138671875,283.2508544921875,292.0501708984375,294.3057861328125,293.1499938964844,293.1499938964844,281.25,36465.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603615164756775,1.0,0.0,0.0,3.635844230651856,3.6358680725097656,8.82071560681652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.64990234375,0.0,1520.9437255859375,1895.4371337890625,0.0,3032.3955078125,0.9024537205696106,1.0,0.0,3.0,1.0,0.0
12142980,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9715754389762878,0.4256764650344848,0.383074015378952,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.4734657108783722,0.4467054605484009,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.835063636302948,0.2754194736480713,0.1929405629634857,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.809177577495575,0.2487303912639618,0.2363929450511932,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.702308177947998,0.1610407382249832,0.729243814945221,284.89666748046875,284.95001220703125,300.3759155273437,289.0791015625,297.9952697753906,297.2912292480469,284.9006652832031,1.0,0.4489808082580566,0.3390919268131256,0.3390919268131256,1.0,1.0,-2.386324882507324,0.5287296772003174,1.8575953245162964,-0.0165160167962312,0.8920493721961975,0.8920493721961975,0.0,90.42198181152344,102.0,34568.875,0.0,1141.5982666015625,1.0,281.2415771484375,283.51483154296875,292.01983642578125,294.2156677246094,293.1499938964844,293.1499938964844,281.54998779296875,36213.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447359204292297,1.0,0.0,0.0,3.6269028186798096,3.62692666053772,8.777384437053115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.08251953125,0.0,1509.2115478515625,1895.4371337890625,0.0,2885.993408203125,0.9002907276153564,1.0,0.0,3.0,1.0,0.0
12143040,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9715754389762878,0.4256764650344848,0.383074015378952,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.4734657108783722,0.4467054605484009,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.835063636302948,0.2754194736480713,0.1929405629634857,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.809177577495575,0.2487303912639618,0.2363929450511932,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.702308177947998,0.1610407382249832,0.729243814945221,284.89666748046875,284.95001220703125,300.3759155273437,289.0791015625,297.9952697753906,297.2912292480469,284.9006652832031,1.0,0.4489808082580566,0.3390919268131256,0.3390919268131256,1.0,1.0,-2.386324882507324,0.5287296772003174,1.8575953245162964,-0.0165160167962312,0.8920493721961975,0.8920493721961975,0.0,90.42198181152344,102.0,34568.875,0.0,1141.5982666015625,1.0,281.2415771484375,283.51483154296875,292.01983642578125,294.2156677246094,293.1499938964844,293.1499938964844,281.54998779296875,36213.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447359204292297,1.0,0.0,0.0,3.6269028186798096,3.62692666053772,8.777384437053115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.08251953125,0.0,1509.2115478515625,1895.4371337890625,0.0,2885.993408203125,0.9002907276153564,1.0,0.0,3.0,1.0,0.0
12143100,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.9720088243484496,0.4265516102313995,0.3838295936584472,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9990000128746032,0.4762270450592041,0.4477806687355041,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.8372534513473511,0.2778976261615753,0.1946751177310943,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8109472393989563,0.2505150139331817,0.2381054461002349,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.7045844793319702,0.162585973739624,0.7363858222961426,285.0572814941406,284.95001220703125,300.3818359375,289.0626220703125,298.007080078125,297.3050537109375,285.0709228515625,1.0,0.4514350295066833,0.3400895595550537,0.3400895595550537,1.0,1.0,-2.40179181098938,0.5357754230499268,1.866016387939453,-0.0128904813900589,0.8943057656288147,0.8943057656288147,0.0,90.96656799316406,102.0,33858.6796875,0.0,1161.102783203125,1.0,281.4980773925781,283.7088317871094,291.9866027832031,294.09002685546875,293.1499938964844,293.1499938964844,281.54998779296875,36058.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363321423530579,1.0,0.0,0.0,3.626305103302002,3.626328945159912,8.774491675467289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.40673828125,0.0,1507.400390625,1895.4371337890625,0.0,2807.46630859375,0.9000871181488037,1.0,0.0,3.0,1.0,0.0
12143160,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.9718520045280457,0.4274881482124328,0.3847026824951172,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.9990000128746032,0.4791086912155151,0.4491772353649139,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.838885486125946,0.2803822457790375,0.1964312493801117,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1281433105469,0.812099814414978,0.2522777020931244,0.2398107498884201,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.7062225341796875,0.1640811115503311,0.7433193325996399,285.1288452148437,284.95001220703125,300.38751220703125,289.0447082519531,298.0189514160156,297.3191223144531,285.1323547363281,1.0,0.454026848077774,0.340688407421112,0.340688407421112,1.0,1.0,-2.4170055389404297,0.5419089198112488,1.8750966787338257,-0.0100174471735954,0.8962694406509399,0.8962694406509399,0.0,91.74725341796876,105.0,33952.87109375,0.0,1181.7783203125,1.0,281.54150390625,283.77313232421875,292.0062255859375,294.1623229980469,293.1499938964844,293.1499938964844,281.8500061035156,35916.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340533375740051,1.0,0.0,0.0,3.6290934085845934,3.629117250442505,8.787990850578353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.27392578125,0.0,1509.4119873046875,1895.4371337890625,0.0,2786.209716796875,0.9005749225616455,1.0,0.0,3.0,1.0,0.0
12143220,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536376953125,0.9703913927078248,0.4293666481971741,0.3863900005817413,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.353759765625,0.9990000128746032,0.4848610162734985,0.4532718360424042,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529663085937,0.8411095142364502,0.2853150963783264,0.1998887062072754,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3527526855469,0.813301682472229,0.2557080090045929,0.243098646402359,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515014648437,0.7083109021186829,0.1669238209724426,0.7564065456390381,285.3533935546875,284.95001220703125,300.3981628417969,289.0048828125,298.0405578613281,297.3447570800781,285.3565979003906,1.0,0.4595430791378021,0.3418861329555511,0.3418861329555511,1.0,1.0,-2.447777032852173,0.554222583770752,1.893554449081421,-0.0042819958180189,0.9034304618835448,0.9034304618835448,0.0,93.7176513671875,108.0,33382.24609375,0.0,1225.94140625,1.0,281.84161376953125,284.0277404785156,291.9830017089844,294.1070556640625,293.1499938964844,293.1499938964844,281.54998779296875,35607.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268433213233948,1.0,0.0,0.0,3.6428608894348153,3.6428847312927246,8.854793804857763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.76611328125,0.0,1522.3067626953125,1895.4371337890625,0.0,2719.079833984375,0.903438150882721,1.0,0.0,3.0,1.0,0.0
12143280,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536376953125,0.9703913927078248,0.4293666481971741,0.3863900005817413,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.353759765625,0.9990000128746032,0.4848610162734985,0.4532718360424042,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529663085937,0.8411095142364502,0.2853150963783264,0.1998887062072754,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3527526855469,0.813301682472229,0.2557080090045929,0.243098646402359,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515014648437,0.7083109021186829,0.1669238209724426,0.7564065456390381,285.3533935546875,284.95001220703125,300.3981628417969,289.0048828125,298.0405578613281,297.3447570800781,285.3565979003906,1.0,0.4595430791378021,0.3418861329555511,0.3418861329555511,1.0,1.0,-2.447777032852173,0.554222583770752,1.893554449081421,-0.0042819958180189,0.9034304618835448,0.9034304618835448,0.0,93.7176513671875,108.0,33382.24609375,0.0,1225.94140625,1.0,281.84161376953125,284.0277404785156,291.9830017089844,294.1070556640625,293.1499938964844,293.1499938964844,281.54998779296875,35607.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268433213233948,1.0,0.0,0.0,3.6428608894348153,3.6428847312927246,8.854793804857763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.76611328125,0.0,1522.3067626953125,1895.4371337890625,0.0,2719.079833984375,0.903438150882721,1.0,0.0,3.0,1.0,0.0
12143340,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967468261719,0.96593177318573,0.4292801916599273,0.3869709372520447,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967163085937,0.9990000128746032,0.4887076914310455,0.4601698815822601,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19696044921875,0.8409258723258972,0.2891259789466858,0.2028641253709793,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1970520019531,0.8121404647827148,0.2581552267074585,0.2457993328571319,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1975402832031,0.7079814672470093,0.1689779460430145,0.7671785950660706,285.19683837890625,284.95001220703125,300.4078674316406,288.9600524902344,298.0482788085937,297.3508605957031,285.1960144042969,1.0,0.4652575552463531,0.3430838584899902,0.3430838584899902,1.0,1.0,-2.476528644561768,0.5659745335578918,1.9105541706085205,0.0014393862802535,0.9054731130599976,0.9054731130599976,0.0,96.3816909790039,111.0,34638.4296875,0.0,1271.58056640625,1.0,281.5578308105469,283.82440185546875,292.0518798828125,294.32568359375,293.1499938964844,293.1499938964844,281.25,35661.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502784967422485,1.0,0.0,0.0,3.6562697887420654,3.656293630599976,8.920100071918569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.96875,0.0,1537.617919921875,1895.4371337890625,0.0,2937.87939453125,0.906442940235138,1.0,0.0,3.0,1.0,0.0
12143400,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967468261719,0.96593177318573,0.4292801916599273,0.3869709372520447,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967163085937,0.9990000128746032,0.4887076914310455,0.4601698815822601,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19696044921875,0.8409258723258972,0.2891259789466858,0.2028641253709793,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1970520019531,0.8121404647827148,0.2581552267074585,0.2457993328571319,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1975402832031,0.7079814672470093,0.1689779460430145,0.7671785950660706,285.19683837890625,284.95001220703125,300.4078674316406,288.9600524902344,298.0482788085937,297.3508605957031,285.1960144042969,1.0,0.4652575552463531,0.3430838584899902,0.3430838584899902,1.0,1.0,-2.476528644561768,0.5659745335578918,1.9105541706085205,0.0014393862802535,0.9054731130599976,0.9054731130599976,0.0,96.3816909790039,111.0,34638.4296875,0.0,1271.58056640625,1.0,281.5578308105469,283.82440185546875,292.0518798828125,294.32568359375,293.1499938964844,293.1499938964844,281.25,35661.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502784967422485,1.0,0.0,0.0,3.6562697887420654,3.656293630599976,8.920100071918569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.96875,0.0,1537.617919921875,1895.4371337890625,0.0,2937.87939453125,0.906442940235138,1.0,0.0,3.0,1.0,0.0
12143460,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.954664945602417,0.4275565445423126,0.3858482837677002,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9947133660316468,0.4903267025947571,0.4644407629966736,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8355591893196106,0.2917825579643249,0.20498688519001,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8056386113166809,0.2594844996929168,0.2474280595779419,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7023979425430298,0.170020118355751,0.7735843062400818,285.00885009765625,284.95001220703125,300.4166564941406,288.9106140136719,298.0449523925781,297.33758544921875,285.0072021484375,1.0,0.4704193770885467,0.3441934287548065,0.3441934287548065,1.0,1.0,-2.493257761001587,0.5738210678100586,1.9194368124008176,0.0058677685447037,0.9047393798828124,0.9047393798828124,0.0,100.53609466552734,114.0,35765.328125,0.0,1309.251708984375,1.0,281.2581481933594,283.5943603515625,292.01348876953125,294.38446044921875,293.1499938964844,293.1499938964844,280.95001220703125,35830.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748172521591187,1.0,0.0,0.0,3.663297414779663,3.663321495056152,8.954424401963479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.96337890625,0.0,1546.74072265625,1895.4371337890625,0.0,3167.9931640625,0.9081212282180786,1.0,0.0,3.0,1.0,0.0
