time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12143520,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.954664945602417,0.4275565445423126,0.3858482837677002,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9947133660316468,0.4903267025947571,0.4644407629966736,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8355591893196106,0.2917825579643249,0.20498688519001,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8056386113166809,0.2594844996929168,0.2474280595779419,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7023979425430298,0.170020118355751,0.7735843062400818,285.00885009765625,284.95001220703125,300.4166564941406,288.9106140136719,298.0449523925781,297.33758544921875,285.0072021484375,1.0,0.4704193770885467,0.3441934287548065,0.3441934287548065,1.0,1.0,-2.493257761001587,0.5738210678100586,1.9194368124008176,0.0058677685447037,0.9047393798828124,0.9047393798828124,0.0,100.53609466552734,114.0,35765.328125,0.0,1309.251708984375,1.0,281.2581481933594,283.5943603515625,292.01348876953125,294.38446044921875,293.1499938964844,293.1499938964844,280.95001220703125,35830.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748172521591187,1.0,0.0,0.0,3.663297414779663,3.663321495056152,8.954424401963479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.96337890625,0.0,1546.74072265625,1895.4371337890625,0.0,3167.9931640625,0.9081212282180786,1.0,0.0,3.0,1.0,0.0
12143580,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.9396280646324158,0.4250876009464264,0.383959025144577,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8098449707031,0.985482096672058,0.4913211166858673,0.4656711518764496,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.8278472423553467,0.2937869429588318,0.2066160142421722,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.7963069081306458,0.2601048350334167,0.2483462542295456,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113708496094,0.6940304636955261,0.1703411936759948,0.7766337394714355,284.8100891113281,284.95001220703125,300.4245300292969,288.8570251464844,298.0365600585937,297.3194580078125,284.8081359863281,1.0,0.4745675921440124,0.3453029990196228,0.3453029990196228,1.0,1.0,-2.498466730117798,0.5780515074729919,1.920415282249451,0.0095012597739696,0.9012702703475952,0.9012702703475952,0.0,105.44866943359376,117.0,36814.83984375,0.0,1336.9814453125,1.0,280.9581298828125,283.36407470703125,291.9391174316406,294.3806457519531,293.1499938964844,293.1499938964844,280.6499938964844,36062.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941531777381897,1.0,0.0,0.0,3.661762237548828,3.661786317825317,8.946919933805475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.03759765625,0.0,1546.76611328125,1895.4371337890625,0.0,3349.025390625,0.9079309105873108,1.0,0.0,3.0,1.0,0.0
12143640,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.9396280646324158,0.4250876009464264,0.383959025144577,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8098449707031,0.985482096672058,0.4913211166858673,0.4656711518764496,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.8278472423553467,0.2937869429588318,0.2066160142421722,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.7963069081306458,0.2601048350334167,0.2483462542295456,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113708496094,0.6940304636955261,0.1703411936759948,0.7766337394714355,284.8100891113281,284.95001220703125,300.4245300292969,288.8570251464844,298.0365600585937,297.3194580078125,284.8081359863281,1.0,0.4745675921440124,0.3453029990196228,0.3453029990196228,1.0,1.0,-2.498466730117798,0.5780515074729919,1.920415282249451,0.0095012597739696,0.9012702703475952,0.9012702703475952,0.0,105.44866943359376,117.0,36814.83984375,0.0,1336.9814453125,1.0,280.9581298828125,283.36407470703125,291.9391174316406,294.3806457519531,293.1499938964844,293.1499938964844,280.6499938964844,36062.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941531777381897,1.0,0.0,0.0,3.661762237548828,3.661786317825317,8.946919933805475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.03759765625,0.0,1546.76611328125,1895.4371337890625,0.0,3349.025390625,0.9079309105873108,1.0,0.0,3.0,1.0,0.0
12143700,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66461181640625,0.9324896335601808,0.4237181842327118,0.382897675037384,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6639404296875,0.9809799194335938,0.4916843473911285,0.4661728739738464,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6668395996094,0.824370265007019,0.2946526706218719,0.2073282152414322,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.7919938564300537,0.2602510750293731,0.2486355900764465,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725158691406,0.6900444626808167,0.1703240573406219,0.7772671580314636,284.6653137207031,284.95001220703125,300.4281311035156,288.8287658691406,298.0318298339844,297.3099975585937,284.6540222167969,1.0,0.4763612747192383,0.3458577990531921,0.3458577990531921,1.0,1.0,-2.499760627746582,0.5797625184059143,1.919998049736023,0.011109902523458,0.8979863524436951,0.8979863524436951,0.0,107.7436981201172,117.0,37733.15625,0.0,1348.3665771484375,1.0,280.7010192871094,283.18585205078125,291.9259948730469,294.4716186523437,293.1499938964844,293.1499938964844,280.6499938964844,36206.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045960903167723,1.0,0.0,0.0,3.657493352890015,3.657517671585083,8.926072609938274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.9677734375,0.0,1543.0689697265625,1895.4371337890625,0.0,3446.3876953125,0.9070370197296144,1.0,0.0,3.0,1.0,0.0
12143760,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6080627441406,0.9252339601516724,0.4222170710563659,0.3816477060317993,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6079406738281,0.97622948884964,0.4919076859951019,0.4664945602416992,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.60845947265625,0.8208147287368774,0.29541015625,0.2079364359378814,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.608642578125,0.7876071333885193,0.2602782547473907,0.2487841248512268,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6094665527344,0.6859322786331177,0.17018823325634,0.7772799134254456,284.6081848144531,284.95001220703125,300.4314880371094,288.7996520996094,298.02655029296875,297.299560546875,284.6062316894531,1.0,0.4779597222805023,0.3465307950973511,0.3465307950973511,1.0,1.0,-2.4995718002319336,0.5812679529190063,1.9183038473129272,0.0128485905006527,0.8950843214988708,0.8950843214988708,0.0,110.04070281982422,120.0,37780.515625,0.0,1357.90673828125,1.0,280.6581115722656,283.1350402832031,291.86358642578125,294.3640441894531,293.1499938964844,293.1499938964844,280.95001220703125,36337.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095708727836608,1.0,0.0,0.0,3.650058031082153,3.6500821113586426,8.889816740520473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.3583984375,0.0,1535.7615966796875,1895.4371337890625,0.0,3492.62060546875,0.905499279499054,1.0,0.0,3.0,1.0,0.0
12143820,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.787841796875,0.9154631495475768,0.4211640357971191,0.380264937877655,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879943847656,0.9698654413223268,0.4938904643058777,0.4679977893829345,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874755859375,0.8167169690132141,0.2980341613292694,0.2095953971147537,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.7819424271583557,0.2611578106880188,0.2494700700044632,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864074707031,0.6804199814796448,0.1704532355070114,0.7781950235366821,284.7877197265625,284.95001220703125,300.4375,288.73895263671875,298.0286560058594,297.294677734375,284.7898254394531,1.0,0.4810107052326202,0.3478767573833465,0.3478767573833465,1.0,1.0,-2.503624200820923,0.5857262015342712,1.9178980588912964,0.0166434403508901,0.894320547580719,0.894320547580719,0.0,113.57896423339844,123.0,36689.3515625,0.0,1378.0931396484375,1.0,280.942138671875,283.3480224609375,291.696044921875,294.0585327148437,293.1499938964844,293.1499938964844,281.25,36247.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963665962219238,1.0,0.0,0.0,3.639883041381836,3.639907121658325,8.840323744152556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.80078125,0.0,1523.7869873046875,1895.4371337890625,0.0,3369.692626953125,0.9031975865364076,1.0,0.0,3.0,1.0,0.0
12143880,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.787841796875,0.9154631495475768,0.4211640357971191,0.380264937877655,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879943847656,0.9698654413223268,0.4938904643058777,0.4679977893829345,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874755859375,0.8167169690132141,0.2980341613292694,0.2095953971147537,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.7819424271583557,0.2611578106880188,0.2494700700044632,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864074707031,0.6804199814796448,0.1704532355070114,0.7781950235366821,284.7877197265625,284.95001220703125,300.4375,288.73895263671875,298.0286560058594,297.294677734375,284.7898254394531,1.0,0.4810107052326202,0.3478767573833465,0.3478767573833465,1.0,1.0,-2.503624200820923,0.5857262015342712,1.9178980588912964,0.0166434403508901,0.894320547580719,0.894320547580719,0.0,113.57896423339844,123.0,36689.3515625,0.0,1378.0931396484375,1.0,280.942138671875,283.3480224609375,291.696044921875,294.0585327148437,293.1499938964844,293.1499938964844,281.25,36247.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963665962219238,1.0,0.0,0.0,3.639883041381836,3.639907121658325,8.840323744152556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.80078125,0.0,1523.7869873046875,1895.4371337890625,0.0,3369.692626953125,0.9031975865364076,1.0,0.0,3.0,1.0,0.0
12143940,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9113580584526062,0.4216482043266296,0.3805058598518371,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9679161906242372,0.4973140060901642,0.4710080623626709,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8165226578712463,0.3017624914646148,0.2120820134878158,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7802981734275818,0.2629778087139129,0.251065582036972,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6786767840385437,0.1714783310890197,0.7823460102081299,284.9939880371094,284.95001220703125,300.4425964355469,288.67535400390625,298.04254150390625,297.3042297363281,284.9964294433594,1.0,0.484440416097641,0.3492227494716644,0.3492227494716644,1.0,1.0,-2.5174155235290527,0.5932892560958862,1.924126386642456,0.0214229021221399,0.8965611457824707,0.8965611457824707,0.0,115.8962631225586,126.0,35788.3828125,0.0,1405.5673828125,1.0,281.2416687011719,283.589599609375,291.614501953125,293.8958435058594,293.1499938964844,293.1499938964844,281.54998779296875,36037.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803820610046387,1.0,0.0,0.0,3.6376686096191406,3.637692451477051,8.829570106172469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.78369140625,0.0,1519.7745361328125,1895.4371337890625,0.0,3220.1611328125,0.9025668501853944,1.0,0.0,3.0,1.0,0.0
12144000,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9113580584526062,0.4216482043266296,0.3805058598518371,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9679161906242372,0.4973140060901642,0.4710080623626709,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8165226578712463,0.3017624914646148,0.2120820134878158,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7802981734275818,0.2629778087139129,0.251065582036972,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6786767840385437,0.1714783310890197,0.7823460102081299,284.9939880371094,284.95001220703125,300.4425964355469,288.67535400390625,298.04254150390625,297.3042297363281,284.9964294433594,1.0,0.484440416097641,0.3492227494716644,0.3492227494716644,1.0,1.0,-2.5174155235290527,0.5932892560958862,1.924126386642456,0.0214229021221399,0.8965611457824707,0.8965611457824707,0.0,115.8962631225586,126.0,35788.3828125,0.0,1405.5673828125,1.0,281.2416687011719,283.589599609375,291.614501953125,293.8958435058594,293.1499938964844,293.1499938964844,281.54998779296875,36037.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803820610046387,1.0,0.0,0.0,3.6376686096191406,3.637692451477051,8.829570106172469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.78369140625,0.0,1519.7745361328125,1895.4371337890625,0.0,3220.1611328125,0.9025668501853944,1.0,0.0,3.0,1.0,0.0
12144060,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20220947265625,0.909237802028656,0.4227882921695709,0.3814496397972107,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.9676668643951416,0.5014313459396362,0.4747851192951202,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.81783527135849,0.3060884177684784,0.2150382697582245,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015686035156,0.780253529548645,0.2653417587280273,0.2532335817813873,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005920410156,0.6785927414894104,0.1730139851570129,0.7889587879180908,285.2020874023437,284.95001220703125,300.4467468261719,288.6092834472656,298.0612487792969,297.3197937011719,285.2044982910156,1.0,0.48838672041893,0.3505217134952545,0.3505217134952545,1.0,1.0,-2.5371856689453125,0.6026821136474609,1.934503436088562,0.0267409980297088,0.9015939831733704,0.9015939831733704,0.0,117.88626098632812,129.0,35008.73046875,0.0,1439.673583984375,1.0,281.5416564941406,283.8337097167969,291.56219482421875,293.7887878417969,293.1499938964844,293.1499938964844,281.25,35780.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678990006446838,1.0,0.0,0.0,3.645038604736328,3.6450624465942383,8.865384302225721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.59814453125,0.0,1526.01708984375,1895.4371337890625,0.0,3103.1015625,0.9040403962135316,1.0,0.0,3.0,1.0,0.0
12144120,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20220947265625,0.909237802028656,0.4227882921695709,0.3814496397972107,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.9676668643951416,0.5014313459396362,0.4747851192951202,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.81783527135849,0.3060884177684784,0.2150382697582245,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015686035156,0.780253529548645,0.2653417587280273,0.2532335817813873,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005920410156,0.6785927414894104,0.1730139851570129,0.7889587879180908,285.2020874023437,284.95001220703125,300.4467468261719,288.6092834472656,298.0612487792969,297.3197937011719,285.2044982910156,1.0,0.48838672041893,0.3505217134952545,0.3505217134952545,1.0,1.0,-2.5371856689453125,0.6026821136474609,1.934503436088562,0.0267409980297088,0.9015939831733704,0.9015939831733704,0.0,117.88626098632812,129.0,35008.73046875,0.0,1439.673583984375,1.0,281.5416564941406,283.8337097167969,291.56219482421875,293.7887878417969,293.1499938964844,293.1499938964844,281.25,35780.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678990006446838,1.0,0.0,0.0,3.645038604736328,3.6450624465942383,8.865384302225721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.59814453125,0.0,1526.01708984375,1895.4371337890625,0.0,3103.1015625,0.9040403962135316,1.0,0.0,3.0,1.0,0.0
12144180,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9046531915664672,0.4222255647182464,0.3815765976905823,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.965165376663208,0.5041845440864563,0.4779415130615234,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8173459768295288,0.3095225393772125,0.2177378982305526,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.7784644365310669,0.2670157849788666,0.2551732659339905,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.6770657896995544,0.1741373687982559,0.7953086495399475,285.0344543457031,284.95001220703125,300.45001220703125,288.54119873046875,298.0682678222656,297.3208923339844,285.0329895019531,1.0,0.4925122857093811,0.351820707321167,0.351820707321167,1.0,1.0,-2.554343938827514,0.6112673878669739,1.943076491355896,0.0319908671081066,0.9013938903808594,0.9013938903808594,0.0,120.6973876953125,132.0,36099.2734375,0.0,1474.369140625,1.0,281.2578430175781,283.6240539550781,291.61114501953125,293.9751281738281,293.1499938964844,293.1499938964844,280.95001220703125,35869.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867798447608948,1.0,0.0,0.0,3.6507492065429688,3.650773286819458,8.893184144653787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.6552734375,0.0,1533.028076171875,1895.4371337890625,0.0,3280.08056640625,0.9053476452827454,1.0,0.0,3.0,1.0,0.0
12144240,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9046531915664672,0.4222255647182464,0.3815765976905823,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.965165376663208,0.5041845440864563,0.4779415130615234,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8173459768295288,0.3095225393772125,0.2177378982305526,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.7784644365310669,0.2670157849788666,0.2551732659339905,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.6770657896995544,0.1741373687982559,0.7953086495399475,285.0344543457031,284.95001220703125,300.45001220703125,288.54119873046875,298.0682678222656,297.3208923339844,285.0329895019531,1.0,0.4925122857093811,0.351820707321167,0.351820707321167,1.0,1.0,-2.554343938827514,0.6112673878669739,1.943076491355896,0.0319908671081066,0.9013938903808594,0.9013938903808594,0.0,120.6973876953125,132.0,36099.2734375,0.0,1474.369140625,1.0,281.2578430175781,283.6240539550781,291.61114501953125,293.9751281738281,293.1499938964844,293.1499938964844,280.95001220703125,35869.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867798447608948,1.0,0.0,0.0,3.6507492065429688,3.650773286819458,8.893184144653787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.6552734375,0.0,1533.028076171875,1895.4371337890625,0.0,3280.08056640625,0.9053476452827454,1.0,0.0,3.0,1.0,0.0
12144300,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9008917808532716,0.421331375837326,0.3810298442840576,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9623621702194214,0.5049689412117004,0.478936493396759,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.815852165222168,0.3108322024345398,0.218796819448471,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7763059139251709,0.2674773931503296,0.2557989656925201,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6751193404197693,0.1744028478860855,0.7972860932350159,284.8930053710937,284.95001220703125,300.4512634277344,288.5065002441406,298.0670471191406,297.3157958984375,284.8824157714844,1.0,0.4944114685058594,0.3524702191352844,0.3524702191352844,1.0,1.0,-2.559286594390869,0.6144062876701355,1.9448802471160889,0.0342559739947319,0.899659276008606,0.899659276008606,0.0,122.5535659790039,132.0,36998.3046875,0.0,1489.002685546875,1.0,281.0011901855469,283.4421691894531,291.6187744140625,294.1029968261719,293.1499938964844,293.1499938964844,280.95001220703125,35971.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002784490585327,1.0,0.0,0.0,3.651135921478272,3.6511600017547607,8.895068503989023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.22509765625,0.0,1534.22021484375,1895.4371337890625,0.0,3406.18017578125,0.905463695526123,1.0,0.0,3.0,1.0,0.0
12144360,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.8963732123374939,0.4201640188694,0.3801272511482239,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.958701193332672,0.505452036857605,0.479561984539032,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.8136926293373108,0.3119323551654815,0.2196673154830932,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.7734857201576233,0.26772540807724,0.2561866343021393,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.672522246837616,0.1744808256626129,0.7983509302139282,284.8384704589844,284.95001220703125,300.4523010253906,288.47149658203125,298.0631103515625,297.3079833984375,284.8366394042969,1.0,0.4961399734020233,0.3529735207557678,0.3529735207557678,1.0,1.0,-2.5617482662200928,0.6164217591285706,1.9453264474868768,0.0359427593648433,0.8983208537101746,0.8983208537101746,0.0,124.63092803955078,135.0,37087.2109375,0.0,1501.34130859375,1.0,280.9581604003906,283.3904724121094,291.5589904785156,294.00946044921875,293.1499938964844,293.1499938964844,281.25,36068.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908142626285553,1.0,0.0,0.0,3.648975133895874,3.6489992141723633,8.884543376552756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.1796875,0.0,1532.5382080078125,1895.4371337890625,0.0,3479.3583984375,0.9050782918930054,1.0,0.0,3.0,1.0,0.0
12144420,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8898075819015503,0.4195429384708404,0.379185289144516,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9535301923751832,0.5077076554298401,0.481383204460144,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8111705780029297,0.3151043057441711,0.2217304110527038,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7695605158805847,0.2688770294189453,0.2571702599525451,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6687544584274292,0.1750254482030868,0.8006904721260071,285.01397705078125,284.95001220703125,300.4537048339844,288.4006652832031,298.0658874511719,297.3063049316406,285.01580810546875,1.0,0.4994571805000305,0.353980153799057,0.353980153799057,1.0,1.0,-2.5692689418792725,0.621261477470398,1.948007345199585,0.039361335337162,0.900559663772583,0.900559663772583,0.0,128.05772399902344,138.0,36166.32421875,0.0,1526.4093017578125,1.0,281.2421569824219,283.6072692871094,291.3776550292969,293.7058410644531,293.1499938964844,293.1499938964844,280.95001220703125,35941.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899071991443634,1.0,0.0,0.0,3.650234937667847,3.650259017944336,8.89067962361878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.3837890625,0.0,1532.9932861328125,1895.4371337890625,0.0,3394.93212890625,0.9053022861480712,1.0,0.0,3.0,1.0,0.0
12144480,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8898075819015503,0.4195429384708404,0.379185289144516,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9535301923751832,0.5077076554298401,0.481383204460144,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8111705780029297,0.3151043057441711,0.2217304110527038,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7695605158805847,0.2688770294189453,0.2571702599525451,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6687544584274292,0.1750254482030868,0.8006904721260071,285.01397705078125,284.95001220703125,300.4537048339844,288.4006652832031,298.0658874511719,297.3063049316406,285.01580810546875,1.0,0.4994571805000305,0.353980153799057,0.353980153799057,1.0,1.0,-2.5692689418792725,0.621261477470398,1.948007345199585,0.039361335337162,0.900559663772583,0.900559663772583,0.0,128.05772399902344,138.0,36166.32421875,0.0,1526.4093017578125,1.0,281.2421569824219,283.6072692871094,291.3776550292969,293.7058410644531,293.1499938964844,293.1499938964844,280.95001220703125,35941.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899071991443634,1.0,0.0,0.0,3.650234937667847,3.650259017944336,8.89067962361878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.3837890625,0.0,1532.9932861328125,1895.4371337890625,0.0,3394.93212890625,0.9053022861480712,1.0,0.0,3.0,1.0,0.0
12144540,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8842720985412598,0.4182459712028503,0.3785174190998077,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.9493001699447632,0.5094555616378784,0.4834685027599334,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.8094654083251953,0.317964106798172,0.2239722907543182,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.766486406326294,0.2697979509830475,0.2583333253860473,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.6657904386520386,0.1754416227340698,0.803682804107666,284.83917236328125,284.95001220703125,300.45416259765625,288.3291320800781,298.0653686523437,297.30047607421875,284.8374938964844,1.0,0.5028014183044434,0.3549867868423462,0.3549867868423462,1.0,1.0,-2.578665256500244,0.6267096400260925,1.9519556760787964,0.04312739148736,0.8976970911026001,0.8976970911026001,0.0,131.24288940429688,141.0,37137.64453125,0.0,1553.0986328125,1.0,280.9578552246094,283.3941955566406,291.37841796875,293.8128662109375,293.1499938964844,293.1499938964844,281.25,36095.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126514196395874,1.0,0.0,0.0,3.647601127624512,3.647625207901001,8.877853474587027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.07861328125,0.0,1531.21728515625,1895.4371337890625,0.0,3521.193359375,0.904793381690979,1.0,0.0,3.0,1.0,0.0
12144600,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8842720985412598,0.4182459712028503,0.3785174190998077,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.9493001699447632,0.5094555616378784,0.4834685027599334,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.8094654083251953,0.317964106798172,0.2239722907543182,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.766486406326294,0.2697979509830475,0.2583333253860473,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.6657904386520386,0.1754416227340698,0.803682804107666,284.83917236328125,284.95001220703125,300.45416259765625,288.3291320800781,298.0653686523437,297.30047607421875,284.8374938964844,1.0,0.5028014183044434,0.3549867868423462,0.3549867868423462,1.0,1.0,-2.578665256500244,0.6267096400260925,1.9519556760787964,0.04312739148736,0.8976970911026001,0.8976970911026001,0.0,131.24288940429688,141.0,37137.64453125,0.0,1553.0986328125,1.0,280.9578552246094,283.3941955566406,291.37841796875,293.8128662109375,293.1499938964844,293.1499938964844,281.25,36095.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126514196395874,1.0,0.0,0.0,3.647601127624512,3.647625207901001,8.877853474587027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.07861328125,0.0,1531.21728515625,1895.4371337890625,0.0,3521.193359375,0.904793381690979,1.0,0.0,3.0,1.0,0.0
12144660,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8790764212608337,0.4178597629070282,0.3778566718101501,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.94526869058609,0.5118517875671387,0.4854700267314911,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8079624772071838,0.3213649094104767,0.226212590932846,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7635959386825562,0.2710453271865845,0.2594180703163147,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.662947952747345,0.1760452836751938,0.8062552809715271,285.015869140625,284.95001220703125,300.4537048339844,288.2573547363281,298.0702819824219,297.3016052246094,285.0176696777344,1.0,0.5060011148452759,0.3561073839664459,0.3561073839664459,1.0,1.0,-2.587355852127075,0.6322216391563416,1.9551340341567995,0.0469375438988208,0.8999722599983215,0.8999722599983215,0.0,134.32534790039062,144.0,36221.671875,0.0,1578.5513916015625,1.0,281.2421264648437,283.612060546875,291.2272033691406,293.5503845214844,293.1499938964844,293.1499938964844,281.54998779296875,35955.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026830196380616,1.0,0.0,0.0,3.648353099822998,3.6483771800994873,8.881514759195852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.51171875,0.0,1531.001708984375,1895.4371337890625,0.0,3428.581298828125,0.9048922657966614,1.0,0.0,3.0,1.0,0.0
12144720,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8790764212608337,0.4178597629070282,0.3778566718101501,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.94526869058609,0.5118517875671387,0.4854700267314911,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8079624772071838,0.3213649094104767,0.226212590932846,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7635959386825562,0.2710453271865845,0.2594180703163147,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.662947952747345,0.1760452836751938,0.8062552809715271,285.015869140625,284.95001220703125,300.4537048339844,288.2573547363281,298.0702819824219,297.3016052246094,285.0176696777344,1.0,0.5060011148452759,0.3561073839664459,0.3561073839664459,1.0,1.0,-2.587355852127075,0.6322216391563416,1.9551340341567995,0.0469375438988208,0.8999722599983215,0.8999722599983215,0.0,134.32534790039062,144.0,36221.671875,0.0,1578.5513916015625,1.0,281.2421264648437,283.612060546875,291.2272033691406,293.5503845214844,293.1499938964844,293.1499938964844,281.54998779296875,35955.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026830196380616,1.0,0.0,0.0,3.648353099822998,3.6483771800994873,8.881514759195852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.51171875,0.0,1531.001708984375,1895.4371337890625,0.0,3428.581298828125,0.9048922657966614,1.0,0.0,3.0,1.0,0.0
12144780,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.215576171875,0.876772403717041,0.4187037944793701,0.3784603774547577,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2157287597656,0.9442530274391174,0.5153756141662598,0.4886228740215301,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2153015136719,0.8088923096656799,0.3256697356700897,0.2291220128536224,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.215087890625,0.7629663348197937,0.2730254232883453,0.2611983716487884,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142333984375,0.6622375845909119,0.1772343665361404,0.8112854957580566,285.2154846191406,284.95001220703125,300.4523010253906,288.185791015625,298.0841064453125,297.3139343261719,285.2175598144531,1.0,0.5095868110656738,0.3572279810905456,0.3572279810905456,1.0,1.0,-2.603543281555176,0.6401954293251038,1.9633477926254272,0.0515346676111221,0.9051283597946168,0.9051283597946168,0.0,136.59527587890625,147.0,35367.6640625,0.0,1610.985107421875,1.0,281.5417785644531,283.8497314453125,291.1375732421875,293.3889465332031,293.1499938964844,293.1499938964844,281.25,35731.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894542455673218,1.0,0.0,0.0,3.657607316970825,3.6576313972473145,8.926627970140544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.37158203125,0.0,1539.6358642578125,1895.4371337890625,0.0,3305.10302734375,0.9068149328231812,1.0,0.0,3.0,1.0,0.0
12144840,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.215576171875,0.876772403717041,0.4187037944793701,0.3784603774547577,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2157287597656,0.9442530274391174,0.5153756141662598,0.4886228740215301,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2153015136719,0.8088923096656799,0.3256697356700897,0.2291220128536224,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.215087890625,0.7629663348197937,0.2730254232883453,0.2611983716487884,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142333984375,0.6622375845909119,0.1772343665361404,0.8112854957580566,285.2154846191406,284.95001220703125,300.4523010253906,288.185791015625,298.0841064453125,297.3139343261719,285.2175598144531,1.0,0.5095868110656738,0.3572279810905456,0.3572279810905456,1.0,1.0,-2.603543281555176,0.6401954293251038,1.9633477926254272,0.0515346676111221,0.9051283597946168,0.9051283597946168,0.0,136.59527587890625,147.0,35367.6640625,0.0,1610.985107421875,1.0,281.5417785644531,283.8497314453125,291.1375732421875,293.3889465332031,293.1499938964844,293.1499938964844,281.25,35731.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894542455673218,1.0,0.0,0.0,3.657607316970825,3.6576313972473145,8.926627970140544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.37158203125,0.0,1539.6358642578125,1895.4371337890625,0.0,3305.10302734375,0.9068149328231812,1.0,0.0,3.0,1.0,0.0
12144900,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.8755807280540466,0.4186601042747497,0.3787720501422882,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.9437161684036256,0.5167893767356873,0.4902540147304535,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.8093512654304504,0.3275948166847229,0.2306277602910995,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951232910156,0.762680172920227,0.2738691568374634,0.2621680200099945,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.661965548992157,0.1777674108743667,0.8142486810684204,285.09307861328125,284.95001220703125,300.4512634277344,288.1502685546875,298.0881042480469,297.3164367675781,285.0835876464844,1.0,0.5115072727203369,0.3577882945537567,0.3577882945537567,1.0,1.0,-2.6124167442321777,0.6444422602653503,1.967974543571472,0.0539929419755935,0.9049317836761476,0.9049317836761476,0.0,137.80621337890625,147.0,36298.234375,0.0,1628.764892578125,1.0,281.2983703613281,283.68524169921875,291.1958312988281,293.59185791015625,293.1499938964844,293.1499938964844,281.25,35775.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988420963287354,1.0,0.0,0.0,3.6621243953704834,3.6621484756469727,8.948690037868801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.01806640625,0.0,1545.0140380859375,1895.4371337890625,0.0,3392.788330078125,0.907800793647766,1.0,0.0,3.0,1.0,0.0
12144960,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8730372786521912,0.4180335104465484,0.3784659802913666,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9417157769203186,0.5176718235015869,0.4913375973701477,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8086769580841064,0.3291451036930084,0.2318505197763443,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.76136714220047,0.2743995189666748,0.2628474533557892,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.6607702970504761,0.1780713647603988,0.81632399559021,285.0435791015625,284.95001220703125,300.45001220703125,288.11492919921875,298.08721923828125,297.3131408691406,285.0420227050781,1.0,0.5133267641067505,0.3582454621791839,0.3582454621791839,1.0,1.0,-2.618135452270508,0.6474303007125854,1.970705270767212,0.0559052415192127,0.9050150513648988,0.9050150513648988,0.0,139.479248046875,150.0,36431.578125,0.0,1644.260986328125,1.0,281.25762939453125,283.63671875,291.17578125,293.5557861328125,293.1499938964844,293.1499938964844,280.95001220703125,35837.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061904549598694,1.0,0.0,0.0,3.6645314693450928,3.664555549621582,8.960457762441365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.162109375,0.0,1548.17236328125,1895.4371337890625,0.0,3461.216552734375,0.9084076285362244,1.0,0.0,3.0,1.0,0.0
12145020,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.8662447333335876,0.4159320890903473,0.3769715130329132,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.9356480240821838,0.5185198187828064,0.4925596117973327,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.8057214617729187,0.3316141963005066,0.2338185459375381,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.7572695016860962,0.2748484015464782,0.2636090815067291,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.656949520111084,0.1781705021858215,0.8182384371757507,284.845458984375,284.95001220703125,300.4467468261719,288.04522705078125,298.0787658691406,297.2988586425781,284.8435363769531,1.0,0.5165714025497437,0.3591598272323608,0.3591598272323608,1.0,1.0,-2.6233956813812256,0.6513699293136597,1.972025871276856,0.0590112917125225,0.9020146727561952,0.9020146727561952,0.0,143.4125518798828,153.0,37402.71875,0.0,1669.26953125,1.0,280.9581298828125,283.40142822265625,291.1255187988281,293.5884094238281,293.1499938964844,293.1499938964844,280.6499938964844,36042.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260544180870056,1.0,0.0,0.0,3.663694143295288,3.663718223571777,8.956362762546632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.03076171875,0.0,1548.779052734375,1895.4371337890625,0.0,3644.923583984375,0.908352553844452,1.0,0.0,3.0,1.0,0.0
12145080,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.8662447333335876,0.4159320890903473,0.3769715130329132,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.9356480240821838,0.5185198187828064,0.4925596117973327,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.8057214617729187,0.3316141963005066,0.2338185459375381,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.7572695016860962,0.2748484015464782,0.2636090815067291,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.656949520111084,0.1781705021858215,0.8182384371757507,284.845458984375,284.95001220703125,300.4467468261719,288.04522705078125,298.0787658691406,297.2988586425781,284.8435363769531,1.0,0.5165714025497437,0.3591598272323608,0.3591598272323608,1.0,1.0,-2.6233956813812256,0.6513699293136597,1.972025871276856,0.0590112917125225,0.9020146727561952,0.9020146727561952,0.0,143.4125518798828,153.0,37402.71875,0.0,1669.26953125,1.0,280.9581298828125,283.40142822265625,291.1255187988281,293.5884094238281,293.1499938964844,293.1499938964844,280.6499938964844,36042.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260544180870056,1.0,0.0,0.0,3.663694143295288,3.663718223571777,8.956362762546632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.03076171875,0.0,1548.779052734375,1895.4371337890625,0.0,3644.923583984375,0.908352553844452,1.0,0.0,3.0,1.0,0.0
12145140,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434326171875,0.8586826324462891,0.4132309257984161,0.3748263716697693,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.64324951171875,0.9284153580665588,0.5186001062393188,0.4929549992084503,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6436462402344,0.8018300533294678,0.3335652649402618,0.235373169183731,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6438903808594,0.7523422241210938,0.2747351825237274,0.2637838423252105,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6447448730469,0.6522164344787598,0.1777539998292923,0.8176773190498352,284.6434936523437,284.95001220703125,300.4425964355469,287.9771728515625,298.06591796875,297.2797546386719,284.6414794921875,1.0,0.5192230343818665,0.3600742220878601,0.3600742220878601,1.0,1.0,-2.622701644897461,0.6533684134483337,1.969333291053772,0.0614463686943054,0.8962880373001099,0.8962880373001099,0.0,147.58346557617188,156.0,38274.62109375,0.0,1686.9149169921875,1.0,280.6581726074219,283.1654052734375,291.0444641113281,293.5663757324219,293.1499938964844,293.1499938964844,280.95001220703125,36301.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424691796302797,1.0,0.0,0.0,3.653299570083618,3.6533236503601074,8.90561409505608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.3984375,0.0,1539.1002197265625,1895.4371337890625,0.0,3794.8720703125,0.906200647354126,1.0,0.0,3.0,1.0,0.0
12145200,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434326171875,0.8586826324462891,0.4132309257984161,0.3748263716697693,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.64324951171875,0.9284153580665588,0.5186001062393188,0.4929549992084503,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6436462402344,0.8018300533294678,0.3335652649402618,0.235373169183731,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6438903808594,0.7523422241210938,0.2747351825237274,0.2637838423252105,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6447448730469,0.6522164344787598,0.1777539998292923,0.8176773190498352,284.6434936523437,284.95001220703125,300.4425964355469,287.9771728515625,298.06591796875,297.2797546386719,284.6414794921875,1.0,0.5192230343818665,0.3600742220878601,0.3600742220878601,1.0,1.0,-2.622701644897461,0.6533684134483337,1.969333291053772,0.0614463686943054,0.8962880373001099,0.8962880373001099,0.0,147.58346557617188,156.0,38274.62109375,0.0,1686.9149169921875,1.0,280.6581726074219,283.1654052734375,291.0444641113281,293.5663757324219,293.1499938964844,293.1499938964844,280.95001220703125,36301.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424691796302797,1.0,0.0,0.0,3.653299570083618,3.6533236503601074,8.90561409505608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.3984375,0.0,1539.1002197265625,1895.4371337890625,0.0,3794.8720703125,0.906200647354126,1.0,0.0,3.0,1.0,0.0
12145260,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81561279296875,0.8534201979637146,0.4122461080551147,0.3735242187976837,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157653808594,0.9235931634902954,0.5200233459472656,0.493928849697113,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.7998334765434265,0.3365750908851623,0.2372796833515167,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.7490124702453613,0.2753224968910217,0.2641846835613251,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81451416015625,0.6488215923309326,0.1777574270963668,0.817378580570221,284.8155517578125,284.95001220703125,300.4375,287.91119384765625,298.06494140625,297.2758178710937,284.81719970703125,1.0,0.5216533541679382,0.3610963821411133,0.3610963821411133,1.0,1.0,-2.624711036682129,0.6565195322036743,1.968191623687744,0.0642361044883728,0.8958604335784912,0.8958604335784912,0.0,150.85826110839844,159.0,37246.83203125,0.0,1704.4337158203125,1.0,280.9421691894531,283.3817443847656,290.8702087402344,293.2564392089844,293.1499938964844,293.1499938964844,281.25,36208.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296777844429016,1.0,0.0,0.0,3.644639492034912,3.644663572311402,8.863443099471624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.99365234375,0.0,1528.7723388671875,1895.4371337890625,0.0,3678.187255859375,0.9042333960533142,1.0,0.0,3.0,1.0,0.0
12145320,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81561279296875,0.8534201979637146,0.4122461080551147,0.3735242187976837,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157653808594,0.9235931634902954,0.5200233459472656,0.493928849697113,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.7998334765434265,0.3365750908851623,0.2372796833515167,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.7490124702453613,0.2753224968910217,0.2641846835613251,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81451416015625,0.6488215923309326,0.1777574270963668,0.817378580570221,284.8155517578125,284.95001220703125,300.4375,287.91119384765625,298.06494140625,297.2758178710937,284.81719970703125,1.0,0.5216533541679382,0.3610963821411133,0.3610963821411133,1.0,1.0,-2.624711036682129,0.6565195322036743,1.968191623687744,0.0642361044883728,0.8958604335784912,0.8958604335784912,0.0,150.85826110839844,159.0,37246.83203125,0.0,1704.4337158203125,1.0,280.9421691894531,283.3817443847656,290.8702087402344,293.2564392089844,293.1499938964844,293.1499938964844,281.25,36208.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296777844429016,1.0,0.0,0.0,3.644639492034912,3.644663572311402,8.863443099471624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.99365234375,0.0,1528.7723388671875,1895.4371337890625,0.0,3678.187255859375,0.9042333960533142,1.0,0.0,3.0,1.0,0.0
