time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12145380,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8513455986976624,0.4127299189567566,0.3737715780735016,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9224512577056884,0.5228778123855591,0.4964015185832977,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8007630705833435,0.3407037854194641,0.2400397062301635,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7482459545135498,0.2768498957157135,0.2655002474784851,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6478424072265625,0.1785158962011337,0.8203223943710327,285.0133361816406,284.95001220703125,300.4314880371094,287.8478088378906,298.0752868652344,297.2861633300781,285.01531982421875,1.0,0.5245416164398193,0.3621185421943664,0.3621185421943664,1.0,1.0,-2.6364071369171143,0.6628687977790833,1.9735382795333865,0.0680729374289512,0.8983079791069031,0.8983079791069031,0.0,153.0132293701172,162.0,36309.95703125,0.0,1730.9727783203125,1.0,281.24169921875,283.62017822265625,290.7851257324219,293.0882568359375,293.1499938964844,293.1499938964844,281.54998779296875,36006.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133901000022888,1.0,0.0,0.0,3.6436610221862793,3.6436848640441895,8.858683600010409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.76904296875,0.0,1526.173828125,1895.4371337890625,0.0,3528.038330078125,0.9038833975791932,1.0,0.0,3.0,1.0,0.0
12145440,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8513455986976624,0.4127299189567566,0.3737715780735016,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9224512577056884,0.5228778123855591,0.4964015185832977,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8007630705833435,0.3407037854194641,0.2400397062301635,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7482459545135498,0.2768498957157135,0.2655002474784851,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6478424072265625,0.1785158962011337,0.8203223943710327,285.0133361816406,284.95001220703125,300.4314880371094,287.8478088378906,298.0752868652344,297.2861633300781,285.01531982421875,1.0,0.5245416164398193,0.3621185421943664,0.3621185421943664,1.0,1.0,-2.6364071369171143,0.6628687977790833,1.9735382795333865,0.0680729374289512,0.8983079791069031,0.8983079791069031,0.0,153.0132293701172,162.0,36309.95703125,0.0,1730.9727783203125,1.0,281.24169921875,283.62017822265625,290.7851257324219,293.0882568359375,293.1499938964844,293.1499938964844,281.54998779296875,36006.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133901000022888,1.0,0.0,0.0,3.6436610221862793,3.6436848640441895,8.858683600010409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.76904296875,0.0,1526.173828125,1895.4371337890625,0.0,3528.038330078125,0.9038833975791932,1.0,0.0,3.0,1.0,0.0
12145500,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15838623046875,0.8506979942321777,0.4132087528705597,0.3741244077682495,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593933105469,0.9223544597625732,0.5245672464370728,0.4979079961776733,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573486328125,0.8016175031661987,0.3429904878139496,0.2415838539600372,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15594482421875,0.7482358813285828,0.2778201997280121,0.2663666903972626,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.6477558612823486,0.179087147116661,0.8227000832557678,285.1581115722656,284.95001220703125,300.4281311035156,287.8172302246094,298.0821533203125,297.29345703125,285.16851806640625,1.0,0.5261867046356201,0.3626296520233154,0.3626296520233154,1.0,1.0,-2.644392728805542,0.6667537093162537,1.977639079093933,0.0702337548136711,0.9010874032974244,0.9010874032974244,0.0,154.00575256347656,162.0,35478.18359375,0.0,1747.0557861328125,1.0,281.4985656738281,283.804931640625,290.731201171875,292.9309387207031,293.1499938964844,293.1499938964844,281.54998779296875,35874.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036247730255128,1.0,0.0,0.0,3.646371364593506,3.646395444869995,8.871868431015173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.54931640625,0.0,1528.194091796875,1895.4371337890625,0.0,3437.348388671875,0.9044352769851683,1.0,0.0,3.0,1.0,0.0
12145560,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143859863281,0.8503867387771606,0.413845956325531,0.3746964335441589,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.214599609375,0.9226430058479308,0.5264210104942322,0.4996375143527984,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142028808594,0.8027924299240112,0.345421552658081,0.2432659715414047,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138977050781,0.7485153079032898,0.2789210081100464,0.2673897743225097,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.647968590259552,0.1797807067632675,0.8257168531417847,285.2143249511719,284.95001220703125,300.4245300292969,287.7875061035156,298.09002685546875,297.30230712890625,285.21649169921875,1.0,0.5279849767684937,0.3630687296390533,0.3630687296390533,1.0,1.0,-2.654031991958618,0.6710240244865417,1.9830080270767207,0.0724043995141983,0.9034603834152222,0.9034603834152222,0.0,154.9219207763672,165.0,35464.6796875,0.0,1765.308837890625,1.0,281.5418395996094,283.8593444824219,290.733154296875,292.9755859375,293.1499938964844,293.1499938964844,281.25,35758.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994739055633545,1.0,0.0,0.0,3.651890754699707,3.651914834976196,8.898746841623506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.4921875,0.0,1533.467529296875,1895.4371337890625,0.0,3398.6796875,0.9055569171905518,1.0,0.0,3.0,1.0,0.0
12145620,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8476502895355225,0.4132890701293945,0.3748196959495544,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.920770525932312,0.5285161733627319,0.5022028088569641,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8032117486000061,0.349117636680603,0.24617400765419,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.7475037574768066,0.2802615165710449,0.2690291404724121,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.6470692753791809,0.1806119084358215,0.8307958841323853,285.044189453125,284.95001220703125,300.4166564941406,287.7307434082031,298.0920104980469,297.3026428222656,285.0426940917969,1.0,0.5316092371940613,0.3639469444751739,0.3639469444751739,1.0,1.0,-2.6688406467437744,0.6780725121498108,1.9907680749893188,0.076409175992012,0.90336275100708,0.90336275100708,0.0,157.73231506347656,153.0,36534.98046875,0.0,1799.946044921875,1.0,281.2577819824219,283.6477355957031,290.79248046875,293.1680603027344,293.1499938964844,293.1499938964844,280.95001220703125,35852.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166172742843628,1.0,0.0,0.0,3.6582376956939697,3.658261775970459,8.929704904403479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.677734375,0.0,1541.2427978515625,1895.4371337890625,0.0,3557.908203125,0.9070106148719788,1.0,0.0,3.0,1.0,0.0
12145680,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8476502895355225,0.4132890701293945,0.3748196959495544,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.920770525932312,0.5285161733627319,0.5022028088569641,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8032117486000061,0.349117636680603,0.24617400765419,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.7475037574768066,0.2802615165710449,0.2690291404724121,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.6470692753791809,0.1806119084358215,0.8307958841323853,285.044189453125,284.95001220703125,300.4166564941406,287.7307434082031,298.0920104980469,297.3026428222656,285.0426940917969,1.0,0.5316092371940613,0.3639469444751739,0.3639469444751739,1.0,1.0,-2.6688406467437744,0.6780725121498108,1.9907680749893188,0.076409175992012,0.90336275100708,0.90336275100708,0.0,157.73231506347656,153.0,36534.98046875,0.0,1799.946044921875,1.0,281.2577819824219,283.6477355957031,290.79248046875,293.1680603027344,293.1499938964844,293.1499938964844,280.95001220703125,35852.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166172742843628,1.0,0.0,0.0,3.6582376956939697,3.658261775970459,8.929704904403479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.677734375,0.0,1541.2427978515625,1895.4371337890625,0.0,3557.908203125,0.9070106148719788,1.0,0.0,3.0,1.0,0.0
12145740,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.8491941094398499,0.4112844467163086,0.3731874525547027,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.9248868227005004,0.5290708541870117,0.5029298067092896,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.8080688118934631,0.3517363369464874,0.2480781823396682,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.7503073215484619,0.2806283831596374,0.2694840729236603,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.6493785977363586,0.1806743741035461,0.8314415216445923,284.84649658203125,284.95001220703125,300.4078674316406,287.677978515625,298.08209228515625,297.2886962890625,284.84454345703125,1.0,0.530131459236145,0.3648251295089721,0.3648251295089721,1.0,1.0,-2.671374082565308,0.6810742020606995,1.990299940109253,0.079087346792221,0.9003793001174927,0.9003793001174927,0.0,155.6216278076172,141.0,37500.83203125,0.0,1794.0902099609375,1.0,280.95819091796875,283.412353515625,290.7588806152344,293.2185363769531,293.1499938964844,293.1499938964844,280.6499938964844,36051.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366793036460876,1.0,0.0,0.0,3.6570675373077393,3.657091617584229,8.923993277676345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.25732421875,0.0,1541.4324951171875,1895.4371337890625,0.0,3742.207763671875,0.9068765640258788,1.0,0.0,3.0,1.0,0.0
12145800,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.8491941094398499,0.4112844467163086,0.3731874525547027,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.9248868227005004,0.5290708541870117,0.5029298067092896,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.8080688118934631,0.3517363369464874,0.2480781823396682,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.7503073215484619,0.2806283831596374,0.2694840729236603,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.6493785977363586,0.1806743741035461,0.8314415216445923,284.84649658203125,284.95001220703125,300.4078674316406,287.677978515625,298.08209228515625,297.2886962890625,284.84454345703125,1.0,0.530131459236145,0.3648251295089721,0.3648251295089721,1.0,1.0,-2.671374082565308,0.6810742020606995,1.990299940109253,0.079087346792221,0.9003793001174927,0.9003793001174927,0.0,155.6216278076172,141.0,37500.83203125,0.0,1794.0902099609375,1.0,280.95819091796875,283.412353515625,290.7588806152344,293.2185363769531,293.1499938964844,293.1499938964844,280.6499938964844,36051.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366793036460876,1.0,0.0,0.0,3.6570675373077393,3.657091617584229,8.923993277676345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.25732421875,0.0,1541.4324951171875,1895.4371337890625,0.0,3742.207763671875,0.9068765640258788,1.0,0.0,3.0,1.0,0.0
12145860,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6440734863281,0.8545798659324646,0.4087200760841369,0.3707905411720276,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64385986328125,0.9340915083885192,0.5288481116294861,0.5026580691337585,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.64422607421875,0.8163852095603943,0.3538493514060974,0.2494582384824752,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.64453125,0.7563887238502502,0.2804544866085052,0.2692113220691681,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6453857421875,0.6543930768966675,0.1802540570497512,0.8289982080459595,284.6441345214844,284.95001220703125,300.3981628417969,287.6297607421875,298.0675354003906,297.2701721191406,284.64208984375,1.0,0.5256701111793518,0.3655740320682525,0.3655740320682525,1.0,1.0,-2.666567087173462,0.6813364624977112,1.9852306842803955,0.0805773511528968,0.8946576714515686,0.8946576714515686,0.0,149.93760681152344,129.0,38356.83984375,0.0,1761.102783203125,1.0,280.6582336425781,283.1756286621094,290.695068359375,293.2127685546875,293.1499938964844,293.1499938964844,280.95001220703125,36308.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527000784873962,1.0,0.0,0.0,3.6464109420776367,3.646434783935547,8.872060561770923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.5498046875,0.0,1531.4835205078125,1895.4371337890625,0.0,3887.25341796875,0.9046655297279358,1.0,0.0,3.0,1.0,0.0
12145920,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6440734863281,0.8545798659324646,0.4087200760841369,0.3707905411720276,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64385986328125,0.9340915083885192,0.5288481116294861,0.5026580691337585,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.64422607421875,0.8163852095603943,0.3538493514060974,0.2494582384824752,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.64453125,0.7563887238502502,0.2804544866085052,0.2692113220691681,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6453857421875,0.6543930768966675,0.1802540570497512,0.8289982080459595,284.6441345214844,284.95001220703125,300.3981628417969,287.6297607421875,298.0675354003906,297.2701721191406,284.64208984375,1.0,0.5256701111793518,0.3655740320682525,0.3655740320682525,1.0,1.0,-2.666567087173462,0.6813364624977112,1.9852306842803955,0.0805773511528968,0.8946576714515686,0.8946576714515686,0.0,149.93760681152344,129.0,38356.83984375,0.0,1761.102783203125,1.0,280.6582336425781,283.1756286621094,290.695068359375,293.2127685546875,293.1499938964844,293.1499938964844,280.95001220703125,36308.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527000784873962,1.0,0.0,0.0,3.6464109420776367,3.646434783935547,8.872060561770923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.5498046875,0.0,1531.4835205078125,1895.4371337890625,0.0,3887.25341796875,0.9046655297279358,1.0,0.0,3.0,1.0,0.0
12145980,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81365966796875,0.8656771183013916,0.4078916907310486,0.3691829144954681,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138122558594,0.9498271942138672,0.530017614364624,0.5029120445251465,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.8293341994285583,0.3571076691150665,0.2511749565601349,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.7672557830810547,0.2810366451740265,0.269126147031784,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126525878906,0.6635438799858093,0.1803088337182998,0.8266514539718628,284.8136291503906,284.95001220703125,300.38751220703125,287.5865173339844,298.064697265625,297.2673034667969,284.81512451171875,1.0,0.5195651054382324,0.3663229346275329,0.3663229346275329,1.0,1.0,-2.6640713214874268,0.6823620796203613,1.981709122657776,0.0821119546890258,0.8941888213157654,0.8941888213157654,0.0,141.22032165527344,117.0,37291.13671875,0.0,1717.83837890625,1.0,280.9421081542969,283.3894348144531,290.5397644042969,292.9194030761719,293.1499938964844,293.1499938964844,281.25,36214.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387603998184204,1.0,0.0,0.0,3.63753604888916,3.6375601291656494,8.828927207105153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.92919921875,0.0,1520.9471435546875,1895.4371337890625,0.0,3761.167236328125,0.9026495814323424,1.0,0.0,3.0,1.0,0.0
12146040,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81365966796875,0.8656771183013916,0.4078916907310486,0.3691829144954681,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138122558594,0.9498271942138672,0.530017614364624,0.5029120445251465,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.8293341994285583,0.3571076691150665,0.2511749565601349,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.7672557830810547,0.2810366451740265,0.269126147031784,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126525878906,0.6635438799858093,0.1803088337182998,0.8266514539718628,284.8136291503906,284.95001220703125,300.38751220703125,287.5865173339844,298.064697265625,297.2673034667969,284.81512451171875,1.0,0.5195651054382324,0.3663229346275329,0.3663229346275329,1.0,1.0,-2.6640713214874268,0.6823620796203613,1.981709122657776,0.0821119546890258,0.8941888213157654,0.8941888213157654,0.0,141.22032165527344,117.0,37291.13671875,0.0,1717.83837890625,1.0,280.9421081542969,283.3894348144531,290.5397644042969,292.9194030761719,293.1499938964844,293.1499938964844,281.25,36214.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387603998184204,1.0,0.0,0.0,3.63753604888916,3.6375601291656494,8.828927207105153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.92919921875,0.0,1520.9471435546875,1895.4371337890625,0.0,3761.167236328125,0.9026495814323424,1.0,0.0,3.0,1.0,0.0
12146100,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8740572333335876,0.4080849885940552,0.3689653873443603,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.9603492021560668,0.5312005281448364,0.5036117434501648,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8381794691085815,0.3592061102390289,0.2523609101772308,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.775150716304779,0.2817157804965973,0.2694242894649505,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6703526973724365,0.1806436479091644,0.8266513347625732,284.9549560546875,284.95001220703125,300.3818359375,287.5669250488281,298.0677795410156,297.2716064453125,284.9649658203125,1.0,0.516325831413269,0.3666974008083343,0.3666974008083343,1.0,1.0,-2.6664299964904785,0.6840731501579285,1.9823567867279053,0.0832779258489608,0.8955789804458618,0.8955789804458618,0.0,135.90060424804688,117.0,36394.953125,0.0,1697.0919189453125,1.0,281.19842529296875,283.57196044921875,290.4750671386719,292.73590087890625,293.1499938964844,293.1499938964844,281.25,36109.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272053837776184,1.0,0.0,0.0,3.635660171508789,3.635684013366699,8.819822028272029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.01025390625,0.0,1518.0869140625,1895.4371337890625,0.0,3655.499267578125,0.9021981358528136,1.0,0.0,3.0,1.0,0.0
12146160,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8844178318977356,0.4085499942302704,0.3690902590751648,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9721173048019408,0.532677948474884,0.5046724677085876,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.848845899105072,0.3615382015705108,0.2537548243999481,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.784797728061676,0.2826083898544311,0.2699558138847351,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6787831783294678,0.1811658143997192,0.8275352716445923,285.0087585449219,284.95001220703125,300.3759155273437,287.5487365722656,298.0733947753906,297.2787780761719,285.01055908203125,1.0,0.5130904316902161,0.3671878278255462,0.3671878278255462,1.0,1.0,-2.671227216720581,0.6868659257888794,1.9843612909317017,0.084981121122837,0.8965567350387573,0.8965567350387573,0.0,130.12840270996094,105.0,36314.71875,0.0,1677.7640380859375,1.0,281.24176025390625,283.6254577636719,290.47723388671875,292.7706298828125,293.1499938964844,293.1499938964844,281.54998779296875,36012.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920700192451477,1.0,0.0,0.0,3.636329889297485,3.636353969573975,8.823072903396678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.798828125,0.0,1518.1063232421875,1895.4371337890625,0.0,3595.618896484375,0.9022482633590698,1.0,0.0,3.0,1.0,0.0
12146220,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154846191406,0.9103254675865172,0.4099099338054657,0.3696947991847992,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2157287597656,0.9962080121040344,0.5361127853393555,0.5072367787361145,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21539306640625,0.8754724264144897,0.3666169643402099,0.2568147182464599,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.8084430694580078,0.2847855389118194,0.2713816463947296,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21417236328125,0.6997771859169006,0.1825841069221496,0.8309531807899475,285.2154846191406,284.95001220703125,300.3634338378906,287.51690673828125,298.0872802734375,297.2964782714844,285.2173767089844,1.0,0.5067006945610046,0.3681687116622925,0.3681687116622925,1.0,1.0,-2.68452787399292,0.6937336921691895,1.9907941818237305,0.0888535305857658,0.9017688035964966,0.9017688035964966,0.0,118.027099609375,93.0,35579.5390625,0.0,1641.651123046875,1.0,281.5416564941406,283.87188720703125,290.455322265625,292.6914978027344,293.1499938964844,293.1499938964844,281.25,35757.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051921367645264,1.0,0.0,0.0,3.6445584297180176,3.644582271575928,8.863048037710541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.43115234375,0.0,1525.3140869140625,1895.4371337890625,0.0,3451.9326171875,0.9039162993431092,1.0,0.0,3.0,1.0,0.0
12146280,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154846191406,0.9103254675865172,0.4099099338054657,0.3696947991847992,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2157287597656,0.9962080121040344,0.5361127853393555,0.5072367787361145,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21539306640625,0.8754724264144897,0.3666169643402099,0.2568147182464599,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.8084430694580078,0.2847855389118194,0.2713816463947296,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21417236328125,0.6997771859169006,0.1825841069221496,0.8309531807899475,285.2154846191406,284.95001220703125,300.3634338378906,287.51690673828125,298.0872802734375,297.2964782714844,285.2173767089844,1.0,0.5067006945610046,0.3681687116622925,0.3681687116622925,1.0,1.0,-2.68452787399292,0.6937336921691895,1.9907941818237305,0.0888535305857658,0.9017688035964966,0.9017688035964966,0.0,118.027099609375,93.0,35579.5390625,0.0,1641.651123046875,1.0,281.5416564941406,283.87188720703125,290.455322265625,292.6914978027344,293.1499938964844,293.1499938964844,281.25,35757.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051921367645264,1.0,0.0,0.0,3.6445584297180176,3.644582271575928,8.863048037710541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.43115234375,0.0,1525.3140869140625,1895.4371337890625,0.0,3451.9326171875,0.9039162993431092,1.0,0.0,3.0,1.0,0.0
12146340,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9309728145599364,0.4094648361206054,0.3695968091487884,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9990000128746032,0.5399616360664368,0.4860363602638244,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.896472692489624,0.370490550994873,0.25960174202919,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.824913740158081,0.286127895116806,0.2726686894893646,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7151830792427063,0.1834957003593444,0.8346465826034546,285.0196533203125,284.95001220703125,300.3500061035156,287.49151611328125,298.0917053222656,297.3052673339844,285.0166320800781,1.0,0.4987243413925171,0.3691495954990387,0.3691495954990387,1.0,1.0,-2.6683096885681152,0.6907088160514832,1.9776008129119875,0.0899581238627433,0.9012005925178528,0.9012005925178528,0.0,109.63279724121094,81.0,36242.31640625,0.0,1580.2855224609375,1.0,281.2578430175781,283.6352844238281,290.5429382324219,292.8985900878906,293.1499938964844,293.1499938964844,280.95001220703125,35872.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92056006193161,1.0,0.0,0.0,3.650367975234986,3.6503920555114746,8.891327638593793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.9091796875,0.0,1532.6231689453125,1895.4371337890625,0.0,3594.325927734375,0.9052587747573853,1.0,0.0,3.0,1.0,0.0
12146400,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9309728145599364,0.4094648361206054,0.3695968091487884,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9990000128746032,0.5399616360664368,0.4860363602638244,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.896472692489624,0.370490550994873,0.25960174202919,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.824913740158081,0.286127895116806,0.2726686894893646,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7151830792427063,0.1834957003593444,0.8346465826034546,285.0196533203125,284.95001220703125,300.3500061035156,287.49151611328125,298.0917053222656,297.3052673339844,285.0166320800781,1.0,0.4987243413925171,0.3691495954990387,0.3691495954990387,1.0,1.0,-2.6683096885681152,0.6907088160514832,1.9776008129119875,0.0899581238627433,0.9012005925178528,0.9012005925178528,0.0,109.63279724121094,81.0,36242.31640625,0.0,1580.2855224609375,1.0,281.2578430175781,283.6352844238281,290.5429382324219,292.8985900878906,293.1499938964844,293.1499938964844,280.95001220703125,35872.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92056006193161,1.0,0.0,0.0,3.650367975234986,3.6503920555114746,8.891327638593793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.9091796875,0.0,1532.6231689453125,1895.4371337890625,0.0,3594.325927734375,0.9052587747573853,1.0,0.0,3.0,1.0,0.0
12146460,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908020019531,0.9500711560249328,0.4073739647865295,0.3677495121955871,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.9990000128746032,0.546133816242218,0.4584972262382507,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909545898437,0.9177917242050172,0.3731268942356109,0.2614012658596039,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914733886719,0.8402198553085327,0.286353051662445,0.2728360891342163,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79278564453125,0.7283908724784851,0.1835788935422897,0.8345479369163513,284.7908630371094,284.95001220703125,300.3360290527344,287.4756164550781,298.0972900390625,297.3182678222656,284.787353515625,1.0,0.4886910021305084,0.369986891746521,0.369986891746521,1.0,1.0,-2.635251998901367,0.6816909909248352,1.9535609483718872,0.0884225368499755,0.8972643613815308,0.8972643613815308,0.0,101.5352554321289,99.0,36803.58203125,0.0,1497.936767578125,1.0,280.958251953125,283.3749084472656,290.5348815917969,292.9497375488281,293.1499938964844,293.1499938964844,281.25,36111.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362971782684326,1.0,0.0,0.0,3.647113084793091,3.647136926651001,8.875477419678646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.201171875,0.0,1530.7919921875,1895.4371337890625,0.0,3738.722900390625,0.904685378074646,1.0,0.0,3.0,1.0,0.0
12146520,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908020019531,0.9500711560249328,0.4073739647865295,0.3677495121955871,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.9990000128746032,0.546133816242218,0.4584972262382507,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909545898437,0.9177917242050172,0.3731268942356109,0.2614012658596039,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914733886719,0.8402198553085327,0.286353051662445,0.2728360891342163,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79278564453125,0.7283908724784851,0.1835788935422897,0.8345479369163513,284.7908630371094,284.95001220703125,300.3360290527344,287.4756164550781,298.0972900390625,297.3182678222656,284.787353515625,1.0,0.4886910021305084,0.369986891746521,0.369986891746521,1.0,1.0,-2.635251998901367,0.6816909909248352,1.9535609483718872,0.0884225368499755,0.8972643613815308,0.8972643613815308,0.0,101.5352554321289,99.0,36803.58203125,0.0,1497.936767578125,1.0,280.958251953125,283.3749084472656,290.5348815917969,292.9497375488281,293.1499938964844,293.1499938964844,281.25,36111.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362971782684326,1.0,0.0,0.0,3.647113084793091,3.647136926651001,8.875477419678646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.201171875,0.0,1530.7919921875,1895.4371337890625,0.0,3738.722900390625,0.904685378074646,1.0,0.0,3.0,1.0,0.0
12146580,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.9525254964828492,0.4067447483539581,0.3666235506534576,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.9990000128746032,0.5536748170852661,0.4538854956626892,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9243832230567932,0.3767565786838531,0.26359823346138,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8433077335357666,0.2871128618717193,0.2732438147068023,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7308800220489502,0.1840036660432815,0.835351288318634,284.9573669433594,284.95001220703125,300.32183837890625,287.4715881347656,298.1181640625,297.3485412597656,284.9593505859375,1.0,0.4883376359939575,0.3708241879940033,0.3708241879940033,1.0,1.0,-2.632404327392578,0.6828125715255737,1.9495917558670044,0.0895879343152046,0.8986396193504333,0.8986396193504333,0.0,100.28611755371094,117.0,35829.515625,0.0,1488.475341796875,1.0,281.2421569824219,283.58746337890625,290.4120788574219,292.6883239746094,293.1499938964844,293.1499938964844,281.54998779296875,36010.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919709086418152,1.0,0.0,0.0,3.64573335647583,3.64575719833374,8.868763643476996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.2998046875,0.0,1528.5025634765625,1895.4371337890625,0.0,3586.4736328125,0.9043420553207396,1.0,0.0,3.0,1.0,0.0
12146640,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.9525254964828492,0.4067447483539581,0.3666235506534576,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.9990000128746032,0.5536748170852661,0.4538854956626892,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9243832230567932,0.3767565786838531,0.26359823346138,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8433077335357666,0.2871128618717193,0.2732438147068023,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7308800220489502,0.1840036660432815,0.835351288318634,284.9573669433594,284.95001220703125,300.32183837890625,287.4715881347656,298.1181640625,297.3485412597656,284.9593505859375,1.0,0.4883376359939575,0.3708241879940033,0.3708241879940033,1.0,1.0,-2.632404327392578,0.6828125715255737,1.9495917558670044,0.0895879343152046,0.8986396193504333,0.8986396193504333,0.0,100.28611755371094,117.0,35829.515625,0.0,1488.475341796875,1.0,281.2421569824219,283.58746337890625,290.4120788574219,292.6883239746094,293.1499938964844,293.1499938964844,281.54998779296875,36010.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919709086418152,1.0,0.0,0.0,3.64573335647583,3.64575719833374,8.868763643476996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.2998046875,0.0,1528.5025634765625,1895.4371337890625,0.0,3586.4736328125,0.9043420553207396,1.0,0.0,3.0,1.0,0.0
12146700,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.9494003653526306,0.4070615172386169,0.3667432963848114,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.9990000128746032,0.5568424463272095,0.4581187069416046,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.9230932593345642,0.3790572583675384,0.2651033699512481,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11004638671875,0.8414362668991089,0.2878635823726654,0.2738635540008545,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.729316234588623,0.1844985038042068,0.8373014330863953,285.1121826171875,284.95001220703125,300.314697265625,287.4737243652344,298.1283874511719,297.36212158203125,285.123779296875,1.0,0.4908360540866852,0.3712428510189056,0.3712428510189056,1.0,1.0,-2.642519235610962,0.6872442364692688,1.955275058746338,0.0916079357266426,0.9012069702148438,0.9012069702148438,0.0,101.66101837158205,117.0,35181.61328125,0.0,1508.439453125,1.0,281.49871826171875,283.7831420898437,290.36920166015625,292.5346069335937,293.1499938964844,293.1499938964844,281.54998779296875,35891.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068519473075868,1.0,0.0,0.0,3.647970199584961,3.647994041442871,8.879649726623029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.74609375,0.0,1530.101806640625,1895.4371337890625,0.0,3467.36572265625,0.9048030972480774,1.0,0.0,3.0,1.0,0.0
12146760,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792297363281,0.9442608952522278,0.4076765775680542,0.3672824501991272,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794738769531,0.9990000128746032,0.5594443082809448,0.465506762266159,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791381835937,0.9197522401809692,0.3816076517105102,0.2668710947036743,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786499023437,0.8380804061889648,0.2888304591178894,0.2747708261013031,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.177490234375,0.7265335917472839,0.185165598988533,0.8403260707855225,285.17919921875,284.95001220703125,300.3074951171875,287.478515625,298.1373291015625,297.3729553222656,285.18231201171875,1.0,0.4948225319385528,0.3718068599700928,0.3718068599700928,1.0,1.0,-2.6588833332061768,0.6941180229187012,1.964765191078186,0.0946918204426765,0.9034546613693236,0.9034546613693236,0.0,104.04757690429688,135.0,35293.28515625,0.0,1541.766845703125,1.0,281.5418395996094,283.8465270996094,290.3996887207031,292.60748291015625,293.1499938964844,293.1499938964844,281.25,35779.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998575210571289,1.0,0.0,0.0,3.653061866760254,3.653085708618164,8.90445448931132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.61474609375,0.0,1534.9290771484375,1895.4371337890625,0.0,3402.256103515625,0.9058331847190856,1.0,0.0,3.0,1.0,0.0
12146820,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9255557656288148,0.4072553813457489,0.3676293790340423,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9990000128746032,0.5606016516685486,0.490744948387146,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9057763814926147,0.3855472803115845,0.2700635492801666,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8259153366088867,0.2900082767009735,0.2763872146606445,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7161069512367249,0.1859895139932632,0.8460895419120789,285.0289001464844,284.95001220703125,300.29296875,287.4955749511719,298.13092041015625,297.3607482910156,285.02911376953125,1.0,0.5062108039855957,0.3729348480701446,0.3729348480701446,1.0,1.0,-2.7023229598999023,0.7115527391433716,1.9907701015472408,0.1022946462035179,0.9032576084136964,0.9032576084136964,0.0,112.01937103271484,138.0,36574.61328125,0.0,1639.6097412109375,1.0,281.2577514648437,283.648193359375,290.5396423339844,292.8851928710937,293.1499938964844,293.1499938964844,280.95001220703125,35870.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133310317993164,1.0,0.0,0.0,3.658625364303589,3.658649444580078,8.931597790251544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.64794921875,0.0,1541.8126220703125,1895.4371337890625,0.0,3527.49072265625,0.9071127772331238,1.0,0.0,3.0,1.0,0.0
12146880,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9255557656288148,0.4072553813457489,0.3676293790340423,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9990000128746032,0.5606016516685486,0.490744948387146,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9057763814926147,0.3855472803115845,0.2700635492801666,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8259153366088867,0.2900082767009735,0.2763872146606445,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7161069512367249,0.1859895139932632,0.8460895419120789,285.0289001464844,284.95001220703125,300.29296875,287.4955749511719,298.13092041015625,297.3607482910156,285.02911376953125,1.0,0.5062108039855957,0.3729348480701446,0.3729348480701446,1.0,1.0,-2.7023229598999023,0.7115527391433716,1.9907701015472408,0.1022946462035179,0.9032576084136964,0.9032576084136964,0.0,112.01937103271484,138.0,36574.61328125,0.0,1639.6097412109375,1.0,281.2577514648437,283.648193359375,290.5396423339844,292.8851928710937,293.1499938964844,293.1499938964844,280.95001220703125,35870.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133310317993164,1.0,0.0,0.0,3.658625364303589,3.658649444580078,8.931597790251544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.64794921875,0.0,1541.8126220703125,1895.4371337890625,0.0,3527.49072265625,0.9071127772331238,1.0,0.0,3.0,1.0,0.0
12146940,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.9081926345825196,0.4054656028747558,0.3664971888065338,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.9990000128746032,0.5572293400764465,0.514169454574585,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.893930196762085,0.3883784711360931,0.2723671495914459,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.8145303130149841,0.2902543246746063,0.277058482170105,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.7054393291473389,0.185998722910881,0.8481663465499878,284.8574523925781,284.95001220703125,300.2782287597656,287.5219116210937,298.10107421875,297.31787109375,284.85711669921875,1.0,0.5151826739311218,0.3740628659725189,0.3740628659725189,1.0,1.0,-2.735201358795166,0.7254557013511658,2.0097455978393555,0.1090617179870605,0.9005790948867798,0.9005790948867798,0.0,119.49365234375,141.0,37809.48828125,0.0,1722.31591796875,1.0,280.9581604003906,283.4305419921875,290.5955505371094,293.0406188964844,293.1499938964844,293.1499938964844,280.6499938964844,36048.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932045876979828,1.0,0.0,0.0,3.6574594974517822,3.657483577728272,8.9259066271552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.49658203125,0.0,1541.843505859375,1895.4371337890625,0.0,3699.879638671875,0.9069666266441344,1.0,0.0,3.0,1.0,0.0
12147000,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.9081926345825196,0.4054656028747558,0.3664971888065338,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.9990000128746032,0.5572293400764465,0.514169454574585,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.893930196762085,0.3883784711360931,0.2723671495914459,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.8145303130149841,0.2902543246746063,0.277058482170105,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.7054393291473389,0.185998722910881,0.8481663465499878,284.8574523925781,284.95001220703125,300.2782287597656,287.5219116210937,298.10107421875,297.31787109375,284.85711669921875,1.0,0.5151826739311218,0.3740628659725189,0.3740628659725189,1.0,1.0,-2.735201358795166,0.7254557013511658,2.0097455978393555,0.1090617179870605,0.9005790948867798,0.9005790948867798,0.0,119.49365234375,141.0,37809.48828125,0.0,1722.31591796875,1.0,280.9581604003906,283.4305419921875,290.5955505371094,293.0406188964844,293.1499938964844,293.1499938964844,280.6499938964844,36048.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932045876979828,1.0,0.0,0.0,3.6574594974517822,3.657483577728272,8.9259066271552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.49658203125,0.0,1541.843505859375,1895.4371337890625,0.0,3699.879638671875,0.9069666266441344,1.0,0.0,3.0,1.0,0.0
12147060,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6837463378906,0.8904476761817932,0.403100311756134,0.3647933602333069,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835632324219,0.9920844435691832,0.5520924925804138,0.5245303511619568,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6837463378906,0.8801761269569397,0.3906461000442505,0.2742595076560974,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839599609375,0.800571084022522,0.2899387776851654,0.2771941423416137,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845092773437,0.692373514175415,0.1854443699121475,0.8477457761764526,284.6837158203125,284.95001220703125,300.2633361816406,287.5566711425781,298.0657043457031,297.27349853515625,284.6820983886719,1.0,0.5218783020973206,0.3740843534469604,0.3740843534469604,1.0,1.0,-2.746855497360229,0.7295182347297668,2.0173370838165283,0.1108274608850479,0.8955942392349243,0.8955942392349243,0.0,127.71009063720705,144.0,38953.984375,0.0,1778.5989990234375,1.0,280.6582336425781,283.21337890625,290.622314453125,293.14752197265625,293.1499938964844,293.1499938964844,280.95001220703125,36268.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482417702674866,1.0,0.0,0.0,3.648159980773926,3.648184061050415,8.880574569047894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.734375,0.0,1533.1329345703125,1895.4371337890625,0.0,3847.10888671875,0.9050334095954896,1.0,0.0,3.0,1.0,0.0
12147120,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6837463378906,0.8904476761817932,0.403100311756134,0.3647933602333069,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835632324219,0.9920844435691832,0.5520924925804138,0.5245303511619568,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6837463378906,0.8801761269569397,0.3906461000442505,0.2742595076560974,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839599609375,0.800571084022522,0.2899387776851654,0.2771941423416137,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845092773437,0.692373514175415,0.1854443699121475,0.8477457761764526,284.6837158203125,284.95001220703125,300.2633361816406,287.5566711425781,298.0657043457031,297.27349853515625,284.6820983886719,1.0,0.5218783020973206,0.3740843534469604,0.3740843534469604,1.0,1.0,-2.746855497360229,0.7295182347297668,2.0173370838165283,0.1108274608850479,0.8955942392349243,0.8955942392349243,0.0,127.71009063720705,144.0,38953.984375,0.0,1778.5989990234375,1.0,280.6582336425781,283.21337890625,290.622314453125,293.14752197265625,293.1499938964844,293.1499938964844,280.95001220703125,36268.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482417702674866,1.0,0.0,0.0,3.648159980773926,3.648184061050415,8.880574569047894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.734375,0.0,1533.1329345703125,1895.4371337890625,0.0,3847.10888671875,0.9050334095954896,1.0,0.0,3.0,1.0,0.0
12147180,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.876859724521637,0.402284026145935,0.3638188540935516,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.9792153835296632,0.5505465865135193,0.5222877860069275,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8700520992279053,0.3940262496471405,0.2765094339847564,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.7893432378768921,0.290310263633728,0.2775323688983917,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.6819074153900146,0.1852975636720657,0.8474245667457581,284.8623352050781,284.95001220703125,300.24822998046875,287.5989990234375,298.05352783203125,297.2620849609375,284.8642578125,1.0,0.5263023376464844,0.3741058111190796,0.3741058111190796,1.0,1.0,-2.7464160919189453,0.7294299602508545,2.016986131668091,0.1107377633452415,0.895837664604187,0.895837664604187,0.0,134.62982177734375,147.0,37989.578125,0.0,1809.8819580078125,1.0,280.942138671875,283.4320678710937,290.5500793457031,292.94744873046875,293.1499938964844,293.1499938964844,281.25,36155.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933958888053894,1.0,0.0,0.0,3.641465663909912,3.641489744186402,8.848012384987669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.7890625,0.0,1524.856689453125,1895.4371337890625,0.0,3717.37451171875,0.9034892916679382,1.0,0.0,3.0,1.0,0.0
