time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147240,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.876859724521637,0.402284026145935,0.3638188540935516,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.9792153835296632,0.5505465865135193,0.5222877860069275,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8700520992279053,0.3940262496471405,0.2765094339847564,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.7893432378768921,0.290310263633728,0.2775323688983917,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.6819074153900146,0.1852975636720657,0.8474245667457581,284.8623352050781,284.95001220703125,300.24822998046875,287.5989990234375,298.05352783203125,297.2620849609375,284.8642578125,1.0,0.5263023376464844,0.3741058111190796,0.3741058111190796,1.0,1.0,-2.7464160919189453,0.7294299602508545,2.016986131668091,0.1107377633452415,0.895837664604187,0.895837664604187,0.0,134.62982177734375,147.0,37989.578125,0.0,1809.8819580078125,1.0,280.942138671875,283.4320678710937,290.5500793457031,292.94744873046875,293.1499938964844,293.1499938964844,281.25,36155.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933958888053894,1.0,0.0,0.0,3.641465663909912,3.641489744186402,8.848012384987669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.7890625,0.0,1524.856689453125,1895.4371337890625,0.0,3717.37451171875,0.9034892916679382,1.0,0.0,3.0,1.0,0.0
12147300,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8731299042701721,0.4024474322795868,0.3638674318790436,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9754600524902344,0.550887942314148,0.5223649144172668,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8678625822067261,0.39618581533432,0.2779561579227447,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7863819599151611,0.2908760905265808,0.278024822473526,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6791032552719116,0.1855298280715942,0.8483918309211731,285.0082702636719,284.95001220703125,300.2406311035156,287.6227111816406,298.0536193847656,297.26446533203125,285.0182800292969,1.0,0.5282717347145081,0.3741165697574615,0.3741165697574615,1.0,1.0,-2.750055313110352,0.7306910753250122,2.019364356994629,0.1111155971884727,0.8976322412490845,0.8976322412490845,0.0,136.961181640625,147.0,37135.4296875,0.0,1826.3568115234373,1.0,281.19854736328125,283.61676025390625,290.5265197753906,292.8084411621094,293.1499938964844,293.1499938964844,281.25,36041.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218601584434508,1.0,0.0,0.0,3.640905141830444,3.6409292221069336,8.845289585224236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.05419921875,0.0,1523.38671875,1895.4371337890625,0.0,3606.31494140625,0.9033254384994508,1.0,0.0,3.0,1.0,0.0
12147360,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8708174824714661,0.4028725624084472,0.3642419874668121,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.973124861717224,0.5517147779464722,0.5230259299278259,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.8670040965080261,0.3985788822174072,0.279613047838211,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.7846839427947998,0.2916539013385772,0.2787460684776306,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.677478015422821,0.1859454661607742,0.8502164483070374,285.0671691894531,284.95001220703125,300.23297119140625,287.64801025390625,298.05712890625,297.27020263671875,285.0694274902344,1.0,0.5302383899688721,0.3744401335716247,0.3744401335716247,1.0,1.0,-2.7563469409942627,0.7335855960845947,2.022761344909668,0.1125409975647926,0.8990511894226074,0.8990511894226074,0.0,138.7594757080078,150.0,37135.01171875,0.0,1844.4403076171875,1.0,281.2416381835937,283.6741638183594,290.5710754394531,292.88946533203125,293.1499938964844,293.1499938964844,281.54998779296875,35938.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147343039512634,1.0,0.0,0.0,3.643000841140747,3.643024682998657,8.855474220581527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.423828125,0.0,1524.9329833984375,1895.4371337890625,0.0,3540.486572265625,0.9036903977394104,1.0,0.0,3.0,1.0,0.0
12147420,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.86790931224823,0.4041366577148437,0.3653268218040466,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.970363438129425,0.5541691780090332,0.5251672863960266,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.8669324517250061,0.403773158788681,0.2831872999668121,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811584472656,0.78293377161026,0.293596476316452,0.2805413603782654,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802124023437,0.6758413314819336,0.1871369928121566,0.855434000492096,285.2815856933594,284.95001220703125,300.2174987792969,287.702880859375,298.06756591796875,297.285888671875,285.2839050292969,1.0,0.5342502593994141,0.3750872611999511,0.3750872611999511,1.0,1.0,-2.772942066192627,0.740838885307312,2.0321033000946045,0.1159898489713668,0.9052110314369202,0.9052110314369202,0.0,141.69644165039062,153.0,36489.375,0.0,1883.9642333984373,1.0,281.541748046875,283.924560546875,290.6354064941406,292.90380859375,293.1499938964844,293.1499938964844,281.25,35672.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89803147315979,1.0,0.0,0.0,3.6544110774993896,3.6544349193573,8.91103354661027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.853515625,0.0,1535.63037109375,1895.4371337890625,0.0,3385.22802734375,0.9060633182525636,1.0,0.0,3.0,1.0,0.0
12147480,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.86790931224823,0.4041366577148437,0.3653268218040466,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.970363438129425,0.5541691780090332,0.5251672863960266,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.8669324517250061,0.403773158788681,0.2831872999668121,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811584472656,0.78293377161026,0.293596476316452,0.2805413603782654,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802124023437,0.6758413314819336,0.1871369928121566,0.855434000492096,285.2815856933594,284.95001220703125,300.2174987792969,287.702880859375,298.06756591796875,297.285888671875,285.2839050292969,1.0,0.5342502593994141,0.3750872611999511,0.3750872611999511,1.0,1.0,-2.772942066192627,0.740838885307312,2.0321033000946045,0.1159898489713668,0.9052110314369202,0.9052110314369202,0.0,141.69644165039062,153.0,36489.375,0.0,1883.9642333984373,1.0,281.541748046875,283.924560546875,290.6354064941406,292.90380859375,293.1499938964844,293.1499938964844,281.25,35672.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89803147315979,1.0,0.0,0.0,3.6544110774993896,3.6544349193573,8.91103354661027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.853515625,0.0,1535.63037109375,1895.4371337890625,0.0,3385.22802734375,0.9060633182525636,1.0,0.0,3.0,1.0,0.0
12147540,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.8635734915733337,0.403724193572998,0.3656060397624969,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.9663230180740356,0.5552304983139038,0.5268121957778931,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.8655685186386108,0.407731145620346,0.2863406538963318,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.7801580429077148,0.2947578728199005,0.2820574343204498,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130676269531,0.6734185218811035,0.1878762543201446,0.8602602481842041,285.1122741699219,284.95001220703125,300.20184326171875,287.7627258300781,298.06640625,297.28631591796875,285.1111145019531,1.0,0.538158118724823,0.3757343590259552,0.3757343590259552,1.0,1.0,-2.786677598953247,0.7471235394477844,2.0395541191101074,0.1193045452237129,0.9060094952583312,0.9060094952583312,0.0,145.13914489746094,156.0,37519.83203125,0.0,1921.7979736328125,1.0,281.2577514648437,283.707763671875,290.8104553222656,293.2143249511719,293.1499938964844,293.1499938964844,280.95001220703125,35758.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125211238861084,1.0,0.0,0.0,3.6641921997070312,3.664216279983521,8.958798503044818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.51025390625,0.0,1547.2042236328125,1895.4371337890625,0.0,3519.98583984375,0.9082805514335632,1.0,0.0,3.0,1.0,0.0
12147600,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.8635734915733337,0.403724193572998,0.3656060397624969,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.9663230180740356,0.5552304983139038,0.5268121957778931,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.8655685186386108,0.407731145620346,0.2863406538963318,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.7801580429077148,0.2947578728199005,0.2820574343204498,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130676269531,0.6734185218811035,0.1878762543201446,0.8602602481842041,285.1122741699219,284.95001220703125,300.20184326171875,287.7627258300781,298.06640625,297.28631591796875,285.1111145019531,1.0,0.538158118724823,0.3757343590259552,0.3757343590259552,1.0,1.0,-2.786677598953247,0.7471235394477844,2.0395541191101074,0.1193045452237129,0.9060094952583312,0.9060094952583312,0.0,145.13914489746094,156.0,37519.83203125,0.0,1921.7979736328125,1.0,281.2577514648437,283.707763671875,290.8104553222656,293.2143249511719,293.1499938964844,293.1499938964844,280.95001220703125,35758.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125211238861084,1.0,0.0,0.0,3.6641921997070312,3.664216279983521,8.958798503044818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.51025390625,0.0,1547.2042236328125,1895.4371337890625,0.0,3519.98583984375,0.9082805514335632,1.0,0.0,3.0,1.0,0.0
12147660,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8597730994224548,0.4027931988239288,0.3650659024715423,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.962543249130249,0.5550423860549927,0.5269709229469299,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8635002970695496,0.4093734622001648,0.2876802980899811,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.7773938179016113,0.2949331700801849,0.2824623882770538,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.6709504723548889,0.1879346519708633,0.8614910244941711,284.9625549316406,284.95001220703125,300.1929931640625,287.798095703125,298.06024169921875,297.2801208496094,284.95538330078125,1.0,0.5400432348251343,0.3759236335754394,0.3759236335754394,1.0,1.0,-2.78980016708374,0.7486849427223206,2.0411152839660645,0.1202077344059944,0.9046981930732728,0.9046981930732728,0.0,147.52316284179688,156.0,38512.58984375,0.0,1938.0616455078125,1.0,280.99078369140625,283.5157470703125,290.8881225585937,293.4089660644531,293.1499938964844,293.1499938964844,280.95001220703125,35871.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248543977737428,1.0,0.0,0.0,3.6667752265930176,3.666799306869507,8.971433658189198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.17626953125,0.0,1550.9493408203125,1895.4371337890625,0.0,3633.888427734375,0.9089016318321228,1.0,0.0,3.0,1.0,0.0
12147720,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8563295006752014,0.4018788337707519,0.3643543124198913,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.9589664340019226,0.5546398162841797,0.5267423987388611,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8614206910133362,0.4104959666728973,0.2885445654392242,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.7747817039489746,0.2949004173278808,0.2825643718242645,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.6685843467712402,0.1878342777490615,0.8616650700569153,284.9261779785156,284.95001220703125,300.1860046386719,287.8266906738281,298.05401611328125,297.2735595703125,284.92486572265625,1.0,0.5413335561752319,0.3760723173618316,0.3760723173618316,1.0,1.0,-2.790043592453003,0.7491441965103149,2.0408992767333984,0.1206288635730743,0.9041512608528136,0.9041512608528136,0.0,149.54257202148438,159.0,38623.2890625,0.0,1948.0499267578125,1.0,280.9581298828125,283.4781494140625,290.8926696777344,293.38739013671875,293.1499938964844,293.1499938964844,280.6499938964844,35941.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295230507850648,1.0,0.0,0.0,3.667014837265015,3.667039155960083,8.972606906354486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.40185546875,0.0,1551.7408447265625,1895.4371337890625,0.0,3676.7685546875,0.9090293645858764,1.0,0.0,3.0,1.0,0.0
12147780,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.8486440777778625,0.3994600772857666,0.3624717593193054,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375793457031,0.9505425691604614,0.5532154440879822,0.5257542729377747,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377319335937,0.85672926902771,0.4127032160758972,0.2902922034263611,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.738037109375,0.7687905430793762,0.2944687902927398,0.2824560701847076,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386474609375,0.6630430817604065,0.1872786283493042,0.8605508804321289,284.7377319335937,284.95001220703125,300.1700134277344,287.8939819335937,298.0384216308594,297.2571105957031,284.7363586425781,1.0,0.543769121170044,0.3764102756977081,0.3764102756977081,1.0,1.0,-2.787229299545288,0.7490471005439758,2.038182258605957,0.1211716532707214,0.8997651934623718,0.8997651934623718,0.0,154.01553344726562,147.0,39648.66015625,0.0,1964.834228515625,1.0,280.6581420898437,283.2490234375,290.9467163085937,293.5110168457031,293.1499938964844,293.1499938964844,280.3500061035156,36173.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430196285247804,1.0,0.0,0.0,3.661290168762207,3.661314249038696,8.944613796302292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.47119140625,0.0,1547.0654296875,1895.4371337890625,0.0,3799.86572265625,0.9079026579856871,1.0,0.0,3.0,1.0,0.0
12147840,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.8486440777778625,0.3994600772857666,0.3624717593193054,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375793457031,0.9505425691604614,0.5532154440879822,0.5257542729377747,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377319335937,0.85672926902771,0.4127032160758972,0.2902922034263611,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.738037109375,0.7687905430793762,0.2944687902927398,0.2824560701847076,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386474609375,0.6630430817604065,0.1872786283493042,0.8605508804321289,284.7377319335937,284.95001220703125,300.1700134277344,287.8939819335937,298.0384216308594,297.2571105957031,284.7363586425781,1.0,0.543769121170044,0.3764102756977081,0.3764102756977081,1.0,1.0,-2.787229299545288,0.7490471005439758,2.038182258605957,0.1211716532707214,0.8997651934623718,0.8997651934623718,0.0,154.01553344726562,147.0,39648.66015625,0.0,1964.834228515625,1.0,280.6581420898437,283.2490234375,290.9467163085937,293.5110168457031,293.1499938964844,293.1499938964844,280.3500061035156,36173.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430196285247804,1.0,0.0,0.0,3.661290168762207,3.661314249038696,8.944613796302292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.47119140625,0.0,1547.0654296875,1895.4371337890625,0.0,3799.86572265625,0.9079026579856871,1.0,0.0,3.0,1.0,0.0
12147900,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.597412109375,0.8480017185211182,0.3981495797634125,0.3613635301589966,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5960998535156,0.9502904415130616,0.5523324012756348,0.5250065922737122,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5972595214844,0.8576322793960571,0.4136921465396881,0.291023313999176,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5991516113281,0.7687228918075562,0.2941280603408813,0.2821837365627289,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.6627776026725769,0.1868784129619598,0.8589502573013306,284.5972595214844,284.95001220703125,300.16192626953125,287.9286193847656,298.0303955078125,297.2488708496094,284.5880432128906,1.0,0.5428428053855896,0.3765792846679687,0.3765792846679687,1.0,1.0,-2.783630609512329,0.7482529878616333,2.0353775024414062,0.1212033405900001,0.8960604667663574,0.8960604667663574,0.0,153.740234375,147.0,40525.3515625,0.0,1957.7965087890625,1.0,280.4010314941406,283.0694274902344,290.9981689453125,293.6664123535156,293.1499938964844,293.1499938964844,280.3500061035156,36316.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950796365737915,1.0,0.0,0.0,3.6549580097198486,3.654982089996338,8.913701208257407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.1396484375,0.0,1541.065185546875,1895.4371337890625,0.0,3870.13330078125,0.9065479636192322,1.0,0.0,3.0,1.0,0.0
12147960,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5473022460937,0.8488970994949341,0.39674973487854,0.3600492179393768,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5470886230469,0.952046036720276,0.5513164401054382,0.5240118503570557,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472717285156,0.8601526618003845,0.4145904183387756,0.2916048765182495,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5475769042969,0.7701061367988586,0.2937008440494537,0.2817392647266388,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5482482910156,0.6637477874755859,0.1864003092050552,0.8566350936889648,284.5472717285156,284.95001220703125,300.15380859375,287.9637451171875,298.0223083496094,297.2402038574219,284.5458068847656,1.0,0.5410359501838684,0.3768945336341858,0.3768945336341858,1.0,1.0,-2.7782399654388428,0.7471967339515686,2.031043291091919,0.1213523894548416,0.892828106880188,0.892828106880188,0.0,152.12347412109375,135.0,40572.4609375,0.0,1941.5810546875,1.0,280.3581237792969,283.0206604003906,291.0013427734375,293.6240234375,293.1499938964844,293.1499938964844,280.6499938964844,36442.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532049894332886,1.0,0.0,0.0,3.6456120014190674,3.6456360816955566,8.86817360878922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.90283203125,0.0,1531.5987548828125,1895.4371337890625,0.0,3891.7890625,0.9045799374580384,1.0,0.0,3.0,1.0,0.0
12148020,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72491455078125,0.856960117816925,0.3958243727684021,0.3584306538105011,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72515869140625,0.9627737998962402,0.5510613322257996,0.5229484438896179,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.8715937733650208,0.4178957939147949,0.2933597564697265,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.7785072326660156,0.2938539981842041,0.2812921404838562,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.6706076264381409,0.1861322969198227,0.8530758619308472,284.7249450683594,284.95001220703125,300.1374206542969,288.03515625,298.01837158203125,297.23895263671875,284.7267761230469,1.0,0.5358262062072754,0.3775250911712646,0.3775250911712646,1.0,1.0,-2.772299766540528,0.7467813491821289,2.0255184173583984,0.1220756471157074,0.8912378549575806,0.8912378549575806,0.0,145.27537536621094,123.0,39527.34765625,0.0,1899.8360595703125,1.0,280.64208984375,283.2398986816406,290.96990966796875,293.4573974609375,293.1499938964844,293.1499938964844,280.95001220703125,36350.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356064200401306,1.0,0.0,0.0,3.631678581237793,3.631702423095703,8.800515161055955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.98388671875,0.0,1515.4866943359375,1895.4371337890625,0.0,3732.420166015625,0.9014360904693604,1.0,0.0,3.0,1.0,0.0
12148080,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72491455078125,0.856960117816925,0.3958243727684021,0.3584306538105011,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72515869140625,0.9627737998962402,0.5510613322257996,0.5229484438896179,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.8715937733650208,0.4178957939147949,0.2933597564697265,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.7785072326660156,0.2938539981842041,0.2812921404838562,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.6706076264381409,0.1861322969198227,0.8530758619308472,284.7249450683594,284.95001220703125,300.1374206542969,288.03515625,298.01837158203125,297.23895263671875,284.7267761230469,1.0,0.5358262062072754,0.3775250911712646,0.3775250911712646,1.0,1.0,-2.772299766540528,0.7467813491821289,2.0255184173583984,0.1220756471157074,0.8912378549575806,0.8912378549575806,0.0,145.27537536621094,123.0,39527.34765625,0.0,1899.8360595703125,1.0,280.64208984375,283.2398986816406,290.96990966796875,293.4573974609375,293.1499938964844,293.1499938964844,280.95001220703125,36350.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356064200401306,1.0,0.0,0.0,3.631678581237793,3.631702423095703,8.800515161055955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.98388671875,0.0,1515.4866943359375,1895.4371337890625,0.0,3732.420166015625,0.9014360904693604,1.0,0.0,3.0,1.0,0.0
12148140,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8733839988708496,0.3963901698589325,0.358291894197464,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.9809625148773192,0.5524949431419373,0.523558497428894,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.8916104435920715,0.4225179851055145,0.2960811257362366,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.7944934368133545,0.2950997054576874,0.2818346321582794,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.6843748688697815,0.1867564171552658,0.8530203104019165,284.92742919921875,284.95001220703125,300.1208190917969,288.107421875,298.0249938964844,297.2513427734375,284.9295959472656,1.0,0.5298242568969727,0.3781556487083435,0.3781556487083435,1.0,1.0,-2.7767136096954346,0.7498842477798462,2.026829481124878,0.124041348695755,0.8925752639770508,0.8925752639770508,0.0,135.10345458984375,111.0,38579.03125,0.0,1858.5867919921875,1.0,280.9415588378906,283.4808959960937,291.02447509765625,293.4306945800781,293.1499938964844,293.1499938964844,281.25,36141.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153419733047484,1.0,0.0,0.0,3.625641345977783,3.625665187835693,8.771280022301653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.80029296875,0.0,1507.2877197265625,1895.4371337890625,0.0,3546.110595703125,0.8999513387680054,1.0,0.0,3.0,1.0,0.0
12148200,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8733839988708496,0.3963901698589325,0.358291894197464,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.9809625148773192,0.5524949431419373,0.523558497428894,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.8916104435920715,0.4225179851055145,0.2960811257362366,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.7944934368133545,0.2950997054576874,0.2818346321582794,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.6843748688697815,0.1867564171552658,0.8530203104019165,284.92742919921875,284.95001220703125,300.1208190917969,288.107421875,298.0249938964844,297.2513427734375,284.9295959472656,1.0,0.5298242568969727,0.3781556487083435,0.3781556487083435,1.0,1.0,-2.7767136096954346,0.7498842477798462,2.026829481124878,0.124041348695755,0.8925752639770508,0.8925752639770508,0.0,135.10345458984375,111.0,38579.03125,0.0,1858.5867919921875,1.0,280.9415588378906,283.4808959960937,291.02447509765625,293.4306945800781,293.1499938964844,293.1499938964844,281.25,36141.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153419733047484,1.0,0.0,0.0,3.625641345977783,3.625665187835693,8.771280022301653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.80029296875,0.0,1507.2877197265625,1895.4371337890625,0.0,3546.110595703125,0.8999513387680054,1.0,0.0,3.0,1.0,0.0
12148260,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327514648437,0.8962948322296143,0.3976236283779144,0.3588301539421081,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330261230469,0.9990000128746032,0.5548056364059448,0.5226204991340637,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.9192559123039246,0.4278119206428528,0.2993124127388,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.8157199025154114,0.2969788908958435,0.2830135524272918,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.7034873962402344,0.1879739612340927,0.8556921482086182,285.1327819824219,284.95001220703125,300.10406494140625,288.17974853515625,298.03619384765625,297.2696228027344,285.1347351074219,1.0,0.5236230492591858,0.3787898421287536,0.3787898421287536,1.0,1.0,-2.7860918045043945,0.754684567451477,2.031407356262207,0.1267127841711044,0.8966758847236633,0.8966758847236633,0.0,123.72659301757812,99.0,37713.6875,0.0,1818.2366943359373,1.0,281.2415466308594,283.7217712402344,291.1080322265625,293.4560852050781,293.1499938964844,293.1499938964844,281.54998779296875,35882.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979998826980591,1.0,0.0,0.0,3.62926173210144,3.629285573959351,8.788805416770629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.41796875,0.0,1509.3408203125,1895.4371337890625,0.0,3384.93310546875,0.900583028793335,1.0,0.0,3.0,1.0,0.0
12148320,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327514648437,0.8962948322296143,0.3976236283779144,0.3588301539421081,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330261230469,0.9990000128746032,0.5548056364059448,0.5226204991340637,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.9192559123039246,0.4278119206428528,0.2993124127388,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.8157199025154114,0.2969788908958435,0.2830135524272918,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.7034873962402344,0.1879739612340927,0.8556921482086182,285.1327819824219,284.95001220703125,300.10406494140625,288.17974853515625,298.03619384765625,297.2696228027344,285.1347351074219,1.0,0.5236230492591858,0.3787898421287536,0.3787898421287536,1.0,1.0,-2.7860918045043945,0.754684567451477,2.031407356262207,0.1267127841711044,0.8966758847236633,0.8966758847236633,0.0,123.72659301757812,99.0,37713.6875,0.0,1818.2366943359373,1.0,281.2415466308594,283.7217712402344,291.1080322265625,293.4560852050781,293.1499938964844,293.1499938964844,281.54998779296875,35882.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979998826980591,1.0,0.0,0.0,3.62926173210144,3.629285573959351,8.788805416770629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.41796875,0.0,1509.3408203125,1895.4371337890625,0.0,3384.93310546875,0.900583028793335,1.0,0.0,3.0,1.0,0.0
12148380,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3137512207031,0.9145789742469788,0.3990581333637237,0.3598089814186096,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138427734375,0.9990000128746032,0.5606542229652405,0.4953842163085937,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31378173828125,0.9429911971092224,0.4333675801753998,0.3029191493988037,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3136291503906,0.8311047554016113,0.2991059422492981,0.2846822738647461,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.313232421875,0.7178798317909241,0.1894465535879135,0.8606817126274109,285.31378173828125,284.95001220703125,300.0871276855469,288.2513427734375,298.0513000488281,297.2961730957031,285.314453125,1.0,0.5154728889465332,0.3794240355491638,0.3794240355491638,1.0,1.0,-2.765751600265503,0.7493147850036621,2.016436815261841,0.1262659132480621,0.9030500054359436,0.9030500054359436,0.0,115.53506469726562,87.0,36593.73046875,0.0,1749.213134765625,1.0,281.5416259765625,283.94061279296875,291.1887512207031,293.47711181640625,293.1499938964844,293.1499938964844,281.25,35623.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828228116035461,1.0,0.0,0.0,3.6426947116851807,3.642718553543091,8.853986059875751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.59423828125,0.0,1522.2484130859375,1895.4371337890625,0.0,3243.029052734375,0.9034038186073304,1.0,0.0,3.0,1.0,0.0
12148440,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3137512207031,0.9145789742469788,0.3990581333637237,0.3598089814186096,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138427734375,0.9990000128746032,0.5606542229652405,0.4953842163085937,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31378173828125,0.9429911971092224,0.4333675801753998,0.3029191493988037,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3136291503906,0.8311047554016113,0.2991059422492981,0.2846822738647461,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.313232421875,0.7178798317909241,0.1894465535879135,0.8606817126274109,285.31378173828125,284.95001220703125,300.0871276855469,288.2513427734375,298.0513000488281,297.2961730957031,285.314453125,1.0,0.5154728889465332,0.3794240355491638,0.3794240355491638,1.0,1.0,-2.765751600265503,0.7493147850036621,2.016436815261841,0.1262659132480621,0.9030500054359436,0.9030500054359436,0.0,115.53506469726562,87.0,36593.73046875,0.0,1749.213134765625,1.0,281.5416259765625,283.94061279296875,291.1887512207031,293.47711181640625,293.1499938964844,293.1499938964844,281.25,35623.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828228116035461,1.0,0.0,0.0,3.6426947116851807,3.642718553543091,8.853986059875751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.59423828125,0.0,1522.2484130859375,1895.4371337890625,0.0,3243.029052734375,0.9034038186073304,1.0,0.0,3.0,1.0,0.0
12148500,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17706298828125,0.9259685277938844,0.3991584181785583,0.3600957095623016,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.9990000128746032,0.5648984909057617,0.4801385998725891,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766662597656,0.9558971524238586,0.4356584250926971,0.304612398147583,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.8399679064750671,0.2998785972595215,0.2854423224925995,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18310546875,0.7255713939666748,0.1900036185979843,0.8630321621894836,285.17694091796875,284.95001220703125,300.0785827636719,288.2865905761719,298.0592346191406,297.31036376953125,285.1668701171875,1.0,0.5108633637428284,0.3797411322593689,0.3797411322593689,1.0,1.0,-2.7533557415008545,0.745875358581543,2.0074803829193115,0.125523567199707,0.9032633304595948,0.9032633304595948,0.0,111.10758972167967,87.0,37347.5,0.0,1709.946533203125,1.0,281.2987060546875,283.7638244628906,291.3165283203125,293.7457275390625,293.1499938964844,293.1499938964844,281.25,35670.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906300663948059,1.0,0.0,0.0,3.649179220199585,3.649203300476074,8.885536999514443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.23876953125,0.0,1529.7880859375,1895.4371337890625,0.0,3316.099365234375,0.9048290848731996,1.0,0.0,3.0,1.0,0.0
12148560,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143493652344,0.9371923208236694,0.3986554443836212,0.3597147762775421,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.9990000128746032,0.5693350434303284,0.4649815261363983,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142272949219,0.9679002165794371,0.4374438524246216,0.3058781325817108,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148376464844,0.8489307165145874,0.3002695441246032,0.2858121991157532,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.7330724596977234,0.1902936995029449,0.8641289472579956,285.11431884765625,284.95001220703125,300.07000732421875,288.3214111328125,298.06640625,297.3235168457031,285.1113586425781,1.0,0.5058547258377075,0.3801075220108032,0.3801075220108032,1.0,1.0,-2.7379720211029053,0.7415131330490112,1.9964587688446045,0.1246266961097717,0.903687596321106,0.903687596321106,0.0,106.7259521484375,105.0,37301.81640625,0.0,1666.7210693359375,1.0,281.2579040527344,283.70281982421875,291.3614807128906,293.7682189941406,293.1499938964844,293.1499938964844,280.95001220703125,35736.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956806659698486,1.0,0.0,0.0,3.653433084487915,3.653457164764404,8.906265520636225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.41162109375,0.0,1535.02099609375,1895.4371337890625,0.0,3363.28955078125,0.905851423740387,1.0,0.0,3.0,1.0,0.0
12148620,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9385769367218018,0.3968865871429443,0.3583110272884369,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9990000128746032,0.5764948129653931,0.4613928198814392,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9725225567817688,0.4403380453586578,0.3080052435398102,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8513411283493042,0.3004226684570312,0.2861129641532898,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7351163029670715,0.190425619482994,0.8652260899543762,284.9135131835937,284.95001220703125,300.0526733398437,288.38922119140625,298.07696533203125,297.3422241210937,284.9123840332031,1.0,0.5058228969573975,0.3808403015136719,0.3808403015136719,1.0,1.0,-2.736165761947632,0.742752194404602,1.9934135675430296,0.1256933808326721,0.901520848274231,0.901520848274231,0.0,105.74605560302734,123.0,38303.25,0.0,1659.521240234375,1.0,280.95819091796875,283.4647216796875,291.44244384765625,293.9257507324219,293.1499938964844,293.1499938964844,280.6499938964844,35946.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099082946777344,1.0,0.0,0.0,3.656059503555298,3.656083583831787,8.919075185076508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.884765625,0.0,1539.516357421875,1895.4371337890625,0.0,3495.75244140625,0.9065790176391602,1.0,0.0,3.0,1.0,0.0
12148680,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9385769367218018,0.3968865871429443,0.3583110272884369,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9990000128746032,0.5764948129653931,0.4613928198814392,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9725225567817688,0.4403380453586578,0.3080052435398102,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8513411283493042,0.3004226684570312,0.2861129641532898,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7351163029670715,0.190425619482994,0.8652260899543762,284.9135131835937,284.95001220703125,300.0526733398437,288.38922119140625,298.07696533203125,297.3422241210937,284.9123840332031,1.0,0.5058228969573975,0.3808403015136719,0.3808403015136719,1.0,1.0,-2.736165761947632,0.742752194404602,1.9934135675430296,0.1256933808326721,0.901520848274231,0.901520848274231,0.0,105.74605560302734,123.0,38303.25,0.0,1659.521240234375,1.0,280.95819091796875,283.4647216796875,291.44244384765625,293.9257507324219,293.1499938964844,293.1499938964844,280.6499938964844,35946.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099082946777344,1.0,0.0,0.0,3.656059503555298,3.656083583831787,8.919075185076508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.884765625,0.0,1539.516357421875,1895.4371337890625,0.0,3495.75244140625,0.9065790176391602,1.0,0.0,3.0,1.0,0.0
12148740,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.9240122437477112,0.394707977771759,0.3565855026245117,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398681640625,0.9990000128746032,0.5785094499588013,0.4780473709106445,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398986816406,0.9631409645080566,0.4428152740001678,0.3098982274532318,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.739990234375,0.8416834473609924,0.3000704944133758,0.2860426902770996,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402648925781,0.727064311504364,0.1900962442159652,0.8650069236755371,284.73992919921875,284.95001220703125,300.0351867675781,288.4539794921875,298.0670471191406,297.3309020996094,284.7397766113281,1.0,0.5120529532432556,0.3815731108188629,0.3815731108188629,1.0,1.0,-2.756016969680786,0.7514079213142395,2.0046091079711914,0.1296547502279281,0.8972417712211609,0.8972417712211609,0.0,110.63108825683594,141.0,39543.85546875,0.0,1711.6771240234375,1.0,280.6582336425781,283.2488098144531,291.5024108886719,294.06085205078125,293.1499938964844,293.1499938964844,280.95001220703125,36174.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223605990409852,1.0,0.0,0.0,3.650157451629639,3.650181531906128,8.890301046449167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.77587890625,0.0,1534.6522216796875,1895.4371337890625,0.0,3610.927490234375,0.9054163098335266,1.0,0.0,3.0,1.0,0.0
12148800,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.9240122437477112,0.394707977771759,0.3565855026245117,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398681640625,0.9990000128746032,0.5785094499588013,0.4780473709106445,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398986816406,0.9631409645080566,0.4428152740001678,0.3098982274532318,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.739990234375,0.8416834473609924,0.3000704944133758,0.2860426902770996,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402648925781,0.727064311504364,0.1900962442159652,0.8650069236755371,284.73992919921875,284.95001220703125,300.0351867675781,288.4539794921875,298.0670471191406,297.3309020996094,284.7397766113281,1.0,0.5120529532432556,0.3815731108188629,0.3815731108188629,1.0,1.0,-2.756016969680786,0.7514079213142395,2.0046091079711914,0.1296547502279281,0.8972417712211609,0.8972417712211609,0.0,110.63108825683594,141.0,39543.85546875,0.0,1711.6771240234375,1.0,280.6582336425781,283.2488098144531,291.5024108886719,294.06085205078125,293.1499938964844,293.1499938964844,280.95001220703125,36174.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223605990409852,1.0,0.0,0.0,3.650157451629639,3.650181531906128,8.890301046449167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.77587890625,0.0,1534.6522216796875,1895.4371337890625,0.0,3610.927490234375,0.9054163098335266,1.0,0.0,3.0,1.0,0.0
12148860,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9110548496246338,0.3942078351974487,0.3558721542358398,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.5779463648796082,0.4950186312198639,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9529310464859008,0.4451484382152557,0.3113575279712677,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8326194882392883,0.3002403974533081,0.2861419022083282,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7192091345787048,0.1900698989629745,0.865061342716217,284.9095764160156,284.95001220703125,300.0238952636719,288.4935302734375,298.0576477050781,297.31884765625,284.91680908203125,1.0,0.5184772610664368,0.3819382488727569,0.3819382488727569,1.0,1.0,-2.7774815559387207,0.7597188353538513,2.0177626609802246,0.1329914927482605,0.8984044790267944,0.8984044790267944,0.0,115.8156509399414,141.0,38864.3828125,0.0,1768.4063720703125,1.0,280.9208068847656,283.4544372558594,291.44659423828125,293.87677001953125,293.1499938964844,293.1499938964844,280.95001220703125,36084.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911960780620575,1.0,0.0,0.0,3.647725343704224,3.647749185562134,8.878457720129518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.091796875,0.0,1531.2684326171875,1895.4371337890625,0.0,3514.791748046875,0.9048612117767334,1.0,0.0,3.0,1.0,0.0
12148920,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.904216468334198,0.3942806720733642,0.3559343516826629,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9990000128746032,0.577260434627533,0.5055160522460938,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.946854054927826,0.4467728734016418,0.3124901056289673,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8275046348571777,0.300564557313919,0.2864738702774048,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7145978212356567,0.1902069151401519,0.8659267425537109,284.9498596191406,284.95001220703125,300.0174865722656,288.5150146484375,298.0531005859375,297.3128662109375,284.9533996582031,1.0,0.5227989554405212,0.3821436762809753,0.3821436762809753,1.0,1.0,-2.79296612739563,0.7655598521232605,2.0274062156677246,0.1352832913398742,0.8988564014434814,0.8988564014434814,0.0,119.1843490600586,144.0,38989.72265625,0.0,1808.0712890625,1.0,280.9421691894531,283.4915771484375,291.46954345703125,293.9211120605469,293.1499938964844,293.1499938964844,281.25,36035.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086342453956604,1.0,0.0,0.0,3.647794961929321,3.6478190422058105,8.878797075340117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.09375,0.0,1530.981689453125,1895.4371337890625,0.0,3483.92431640625,0.904825747013092,1.0,0.0,3.0,1.0,0.0
12148980,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1784973144531,0.8931226134300232,0.3952466249465942,0.3567682802677154,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789245605469,0.9990000128746032,0.5751158595085144,0.5252141356468201,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786804199219,0.937290608882904,0.4520093202590942,0.3161059916019439,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1780090332031,0.8189592957496643,0.3020557761192322,0.2878924012184143,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767883300781,0.706428587436676,0.1910117268562317,0.8698433041572571,285.1785888671875,284.95001220703125,299.9996337890625,288.5715026855469,298.0448608398437,297.30303955078125,285.18170166015625,1.0,0.5315171480178833,0.3827142417430877,0.3827142417430877,1.0,1.0,-2.8284108638763428,0.7791739106178284,2.049237012863159,0.1410619169473648,0.903737485408783,0.903737485408783,0.0,125.9217300415039,147.0,38420.0859375,0.0,1895.694091796875,1.0,281.24176025390625,283.74951171875,291.5165710449219,293.9149780273437,293.1499938964844,293.1499938964844,280.95001220703125,35790.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894037127494812,1.0,0.0,0.0,3.654797792434693,3.6548218727111816,8.91292017968226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.46337890625,0.0,1536.9443359375,1895.4371337890625,0.0,3347.94091796875,0.9062304496765136,1.0,0.0,3.0,1.0,0.0
12149040,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1784973144531,0.8931226134300232,0.3952466249465942,0.3567682802677154,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789245605469,0.9990000128746032,0.5751158595085144,0.5252141356468201,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786804199219,0.937290608882904,0.4520093202590942,0.3161059916019439,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1780090332031,0.8189592957496643,0.3020557761192322,0.2878924012184143,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767883300781,0.706428587436676,0.1910117268562317,0.8698433041572571,285.1785888671875,284.95001220703125,299.9996337890625,288.5715026855469,298.0448608398437,297.30303955078125,285.18170166015625,1.0,0.5315171480178833,0.3827142417430877,0.3827142417430877,1.0,1.0,-2.8284108638763428,0.7791739106178284,2.049237012863159,0.1410619169473648,0.903737485408783,0.903737485408783,0.0,125.9217300415039,147.0,38420.0859375,0.0,1895.694091796875,1.0,281.24176025390625,283.74951171875,291.5165710449219,293.9149780273437,293.1499938964844,293.1499938964844,280.95001220703125,35790.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894037127494812,1.0,0.0,0.0,3.654797792434693,3.6548218727111816,8.91292017968226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.46337890625,0.0,1536.9443359375,1895.4371337890625,0.0,3347.94091796875,0.9062304496765136,1.0,0.0,3.0,1.0,0.0
