time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149100,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.8888727426528931,0.3953131735324859,0.3572018444538116,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.9990000128746032,0.5736507773399353,0.5332145094871521,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.93392413854599,0.4542978703975677,0.3179474771022796,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.8157795667648315,0.3026739656925201,0.2887039184570312,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7033599615097046,0.191366896033287,0.8722487688064575,285.0711669921875,284.95001220703125,299.9906311035156,288.59783935546875,298.0394592285156,297.29669189453125,285.0641784667969,1.0,0.5354251265525818,0.3829995095729828,0.3829995095729828,1.0,1.0,-2.844630718231201,0.7854712009429932,2.059159517288208,0.1437556147575378,0.903536856174469,0.903536856174469,0.0,128.7895050048828,147.0,39533.65625,0.0,1935.4267578125,1.0,280.9984436035156,283.5971374511719,291.6378173828125,294.1943359375,293.1499938964844,293.1499938964844,280.95001220703125,35822.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029393792152404,1.0,0.0,0.0,3.658498287200928,3.658522367477417,8.930977060117584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.20947265625,0.0,1541.3125,1895.4371337890625,0.0,3430.96826171875,0.9070265889167786,1.0,0.0,3.0,1.0,0.0
12149160,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8839896321296692,0.3948617279529571,0.3570612668991089,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.5714872479438782,0.5410429239273071,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9298989772796632,0.4561449587345123,0.3194113075733185,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8121294379234314,0.3029841780662536,0.2892071902751922,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.6998890042304993,0.1915201991796493,0.8737511038780212,285.03961181640625,284.95001220703125,299.9815673828125,288.622802734375,298.03045654296875,297.2867736816406,285.0395812988281,1.0,0.5389819145202637,0.3828789889812469,0.3828789889812469,1.0,1.0,-2.858052492141724,0.7898322343826294,2.0682201385498047,0.1451984792947769,0.9037736654281616,0.9037736654281616,0.0,131.72036743164062,150.0,39835.4453125,0.0,1971.33740234375,1.0,280.9577941894531,283.56011962890625,291.6793212890625,294.2317810058594,293.1499938964844,293.1499938964844,280.6499938964844,35865.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909927785396576,1.0,0.0,0.0,3.660491466522217,3.660515546798706,8.940712064031686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.193359375,0.0,1543.861083984375,1895.4371337890625,0.0,3495.93359375,0.907528519630432,1.0,0.0,3.0,1.0,0.0
12149220,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.8717108964920044,0.3931000530719757,0.3559670150279999,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.9890634417533876,0.5671613812446594,0.5386005640029907,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.9188608527183532,0.4590743780136108,0.3217935264110565,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8021743297576904,0.302938163280487,0.2896141409873962,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.6907421946525574,0.1913128495216369,0.8747623562812805,284.8619079589844,284.95001220703125,299.9633483886719,288.6681213378906,298.0127258300781,297.26971435546875,284.8598022460937,1.0,0.5443819165229797,0.3826378881931305,0.3826378881931305,1.0,1.0,-2.867621421813965,0.7928106188774109,2.074810743331909,0.140923261642456,0.9011475443840028,0.9011475443840028,0.0,138.05116271972656,153.0,41002.859375,0.0,2011.37255859375,1.0,280.6581420898437,283.3368835449219,291.7435607910156,294.3984680175781,293.1499938964844,293.1499938964844,280.3500061035156,36040.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288296103477478,1.0,0.0,0.0,3.6596717834472656,3.659695863723755,8.936708582041319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.77734375,0.0,1544.260009765625,1895.4371337890625,0.0,3670.408447265625,0.9074547290802002,1.0,0.0,3.0,1.0,0.0
12149280,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.8717108964920044,0.3931000530719757,0.3559670150279999,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.9890634417533876,0.5671613812446594,0.5386005640029907,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.9188608527183532,0.4590743780136108,0.3217935264110565,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8021743297576904,0.302938163280487,0.2896141409873962,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.6907421946525574,0.1913128495216369,0.8747623562812805,284.8619079589844,284.95001220703125,299.9633483886719,288.6681213378906,298.0127258300781,297.26971435546875,284.8598022460937,1.0,0.5443819165229797,0.3826378881931305,0.3826378881931305,1.0,1.0,-2.867621421813965,0.7928106188774109,2.074810743331909,0.140923261642456,0.9011475443840028,0.9011475443840028,0.0,138.05116271972656,153.0,41002.859375,0.0,2011.37255859375,1.0,280.6581420898437,283.3368835449219,291.7435607910156,294.3984680175781,293.1499938964844,293.1499938964844,280.3500061035156,36040.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288296103477478,1.0,0.0,0.0,3.6596717834472656,3.659695863723755,8.936708582041319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.77734375,0.0,1544.260009765625,1895.4371337890625,0.0,3670.408447265625,0.9074547290802002,1.0,0.0,3.0,1.0,0.0
12149340,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6753234863281,0.8567197322845459,0.3906904458999634,0.3542516827583313,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6750793457031,0.973878800868988,0.5637965798377991,0.5356382131576538,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752014160156,0.9048182368278505,0.4613949358463287,0.3237380087375641,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.7890939116477966,0.3022940158843994,0.2894650399684906,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761779785156,0.6788536310195923,0.1905711889266967,0.8735690712928772,284.6752624511719,284.95001220703125,299.9449157714844,288.706787109375,297.99566650390625,297.25457763671875,284.673828125,1.0,0.5472482442855835,0.3823968172073364,0.3823968172073364,1.0,1.0,-2.85349702835083,0.7870177626609802,2.066479206085205,0.1436309814453125,0.8959474563598633,0.8959474563598633,0.0,146.2002716064453,156.0,41980.4296875,0.0,2034.4002685546875,1.0,280.3581848144531,283.10968017578125,291.7663879394531,294.4928283691406,293.1499938964844,293.1499938964844,280.6499938964844,36275.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435887336730956,1.0,0.0,0.0,3.650152921676636,3.650177001953125,8.890278877515811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.283203125,0.0,1535.3975830078125,1895.4371337890625,0.0,3805.025146484375,0.9054821729660034,1.0,0.0,3.0,1.0,0.0
12149400,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6753234863281,0.8567197322845459,0.3906904458999634,0.3542516827583313,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6750793457031,0.973878800868988,0.5637965798377991,0.5356382131576538,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752014160156,0.9048182368278505,0.4613949358463287,0.3237380087375641,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.7890939116477966,0.3022940158843994,0.2894650399684906,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761779785156,0.6788536310195923,0.1905711889266967,0.8735690712928772,284.6752624511719,284.95001220703125,299.9449157714844,288.706787109375,297.99566650390625,297.25457763671875,284.673828125,1.0,0.5472482442855835,0.3823968172073364,0.3823968172073364,1.0,1.0,-2.85349702835083,0.7870177626609802,2.066479206085205,0.1436309814453125,0.8959474563598633,0.8959474563598633,0.0,146.2002716064453,156.0,41980.4296875,0.0,2034.4002685546875,1.0,280.3581848144531,283.10968017578125,291.7663879394531,294.4928283691406,293.1499938964844,293.1499938964844,280.6499938964844,36275.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435887336730956,1.0,0.0,0.0,3.650152921676636,3.650177001953125,8.890278877515811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.283203125,0.0,1535.3975830078125,1895.4371337890625,0.0,3805.025146484375,0.9054821729660034,1.0,0.0,3.0,1.0,0.0
12149460,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.8493353724479675,0.3898545801639557,0.3531761169433594,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.9654809832572936,0.562629759311676,0.5340691804885864,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.8997189402580261,0.4651262164115906,0.3261048793792724,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.7827341556549072,0.3024286031723022,0.2894692718982696,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.6728280782699585,0.1902956068515777,0.8722061514854431,284.8504943847656,284.95001220703125,299.9263000488281,288.738037109375,297.9911499023437,297.2543334960937,284.8521728515625,1.0,0.5497533679008484,0.3827789425849914,0.3827789425849914,1.0,1.0,-2.8515186309814453,0.7872803211212158,2.064238309860229,0.1441295742988586,0.8960198163986206,0.8960198163986206,0.0,150.62445068359375,159.0,40956.4765625,0.0,2052.665771484375,1.0,280.64215087890625,283.3258361816406,291.6951599121094,294.28961181640625,293.1499938964844,293.1499938964844,280.95001220703125,36168.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305082559585572,1.0,0.0,0.0,3.643025159835816,3.6430492401123047,8.855593023326946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.5859375,0.0,1526.6796875,1895.4371337890625,0.0,3685.799072265625,0.9038457870483398,1.0,0.0,3.0,1.0,0.0
12149520,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.8493353724479675,0.3898545801639557,0.3531761169433594,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.9654809832572936,0.562629759311676,0.5340691804885864,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.8997189402580261,0.4651262164115906,0.3261048793792724,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.7827341556549072,0.3024286031723022,0.2894692718982696,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.6728280782699585,0.1902956068515777,0.8722061514854431,284.8504943847656,284.95001220703125,299.9263000488281,288.738037109375,297.9911499023437,297.2543334960937,284.8521728515625,1.0,0.5497533679008484,0.3827789425849914,0.3827789425849914,1.0,1.0,-2.8515186309814453,0.7872803211212158,2.064238309860229,0.1441295742988586,0.8960198163986206,0.8960198163986206,0.0,150.62445068359375,159.0,40956.4765625,0.0,2052.665771484375,1.0,280.64215087890625,283.3258361816406,291.6951599121094,294.28961181640625,293.1499938964844,293.1499938964844,280.95001220703125,36168.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305082559585572,1.0,0.0,0.0,3.643025159835816,3.6430492401123047,8.855593023326946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.5859375,0.0,1526.6796875,1895.4371337890625,0.0,3685.799072265625,0.9038457870483398,1.0,0.0,3.0,1.0,0.0
12149580,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8463612198829651,0.390381246805191,0.3535009622573852,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9618192315101624,0.5633125305175781,0.5344513654708862,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.899239182472229,0.4701655805110931,0.3294852375984192,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.7804504036903381,0.3035643994808197,0.2904275059700012,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.6705576777458191,0.1908216923475265,0.8741726875305176,285.0489807128906,284.95001220703125,299.9075012207031,288.76123046875,297.9963073730469,297.2665405273437,285.0509338378906,1.0,0.5524954795837402,0.3831610679626465,0.3831610679626465,1.0,1.0,-2.859937906265259,0.7911606431007385,2.068777322769165,0.1459698677062988,0.8989562392234802,0.8989562392234802,0.0,153.2754364013672,162.0,40016.0,0.0,2079.516845703125,1.0,280.9416809082031,283.5628967285156,291.7005615234375,294.2164001464844,293.1499938964844,293.1499938964844,281.25,35959.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147775769233704,1.0,0.0,0.0,3.643829822540283,3.643853902816773,8.859505555847136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.12744140625,0.0,1526.0091552734375,1895.4371337890625,0.0,3540.88720703125,0.903889000415802,1.0,0.0,3.0,1.0,0.0
12149640,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8463612198829651,0.390381246805191,0.3535009622573852,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9618192315101624,0.5633125305175781,0.5344513654708862,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.899239182472229,0.4701655805110931,0.3294852375984192,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.7804504036903381,0.3035643994808197,0.2904275059700012,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.6705576777458191,0.1908216923475265,0.8741726875305176,285.0489807128906,284.95001220703125,299.9075012207031,288.76123046875,297.9963073730469,297.2665405273437,285.0509338378906,1.0,0.5524954795837402,0.3831610679626465,0.3831610679626465,1.0,1.0,-2.859937906265259,0.7911606431007385,2.068777322769165,0.1459698677062988,0.8989562392234802,0.8989562392234802,0.0,153.2754364013672,162.0,40016.0,0.0,2079.516845703125,1.0,280.9416809082031,283.5628967285156,291.7005615234375,294.2164001464844,293.1499938964844,293.1499938964844,281.25,35959.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147775769233704,1.0,0.0,0.0,3.643829822540283,3.643853902816773,8.859505555847136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.12744140625,0.0,1526.0091552734375,1895.4371337890625,0.0,3540.88720703125,0.903889000415802,1.0,0.0,3.0,1.0,0.0
12149700,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937866210937,0.8454568982124329,0.3908704817295074,0.353873461484909,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953125,0.9606931209564208,0.5639982223510742,0.5349975228309631,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8996211886405945,0.4729321002960205,0.331348717212677,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.779914140701294,0.3043511211872101,0.2911216616630554,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18817138671875,0.6700387597084045,0.1912894248962402,0.8760953545570374,285.1941833496094,284.95001220703125,299.8980407714844,288.7695617675781,298.0003662109375,297.2745361328125,285.2035217285156,1.0,0.5540269017219543,0.383352130651474,0.383352130651474,1.0,1.0,-2.866424322128296,0.7938825488090515,2.0725417137146,0.1471854597330093,0.9019877314567566,0.9019877314567566,0.0,154.4002227783203,162.0,39166.8828125,0.0,2095.81640625,1.0,281.1985778808594,283.7459411621094,291.68768310546875,294.1007995605469,293.1499938964844,293.1499938964844,281.25,35824.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905520498752594,1.0,0.0,0.0,3.647502899169922,3.647526979446411,8.877375421434408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.57080078125,0.0,1529.0772705078125,1895.4371337890625,0.0,3454.98681640625,0.9046531915664672,1.0,0.0,3.0,1.0,0.0
12149760,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.84498131275177,0.3915026485919952,0.3544487059116363,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496643066406,0.960065484046936,0.5648812651634216,0.5358080863952637,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2495422363281,0.9004585146903992,0.4758550822734833,0.3333752155303955,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.7797948122024536,0.3052718639373779,0.2919791936874389,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24822998046875,0.6699351072311401,0.1918842494487762,0.8786829113960266,285.2494506835937,284.95001220703125,299.8885192871094,288.7756042480469,298.0053100585937,297.2839050292969,285.2514038085937,1.0,0.5557001829147339,0.3834902346134186,0.3834902346134186,1.0,1.0,-2.874663829803467,0.797079861164093,2.0775840282440186,0.1484867483377456,0.904582977294922,0.904582977294922,0.0,155.3935546875,165.0,39155.87109375,0.0,2114.483642578125,1.0,281.2418518066406,283.7997131347656,291.72515869140625,294.1845703125,293.1499938964844,293.1499938964844,280.95001220703125,35709.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017688632011414,1.0,0.0,0.0,3.653920412063599,3.653944492340088,8.908641007110418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.716796875,0.0,1535.36083984375,1895.4371337890625,0.0,3420.067626953125,0.9059772491455078,1.0,0.0,3.0,1.0,0.0
12149820,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.8418119549751282,0.3910609781742096,0.3546469807624817,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.9563238024711608,0.5649709105491638,0.5365263819694519,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.8997762799263,0.4801826477050781,0.336792379617691,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.7776560187339783,0.3061875700950622,0.2932473421096802,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.668140709400177,0.1924957782030105,0.8828579783439636,285.0862731933594,284.95001220703125,299.8693542480469,288.7804870605469,298.0030822753906,297.2864074707031,285.0850524902344,1.0,0.5590072870254517,0.3837664127349853,0.3837664127349853,1.0,1.0,-2.886426448822021,0.8018268942832947,2.084599494934082,0.1506948471069336,0.9050836563110352,0.9050836563110352,0.0,158.39163208007812,168.0,40322.9140625,0.0,2149.063232421875,1.0,280.957763671875,283.592041015625,291.8380432128906,294.44122314453125,293.1499938964844,293.1499938964844,280.6499938964844,35795.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179286956787108,1.0,0.0,0.0,3.662313938140869,3.6623380184173584,8.949616017162043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.52978515625,0.0,1545.3726806640625,1895.4371337890625,0.0,3570.03076171875,0.907884955406189,1.0,0.0,3.0,1.0,0.0
12149880,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.8418119549751282,0.3910609781742096,0.3546469807624817,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.9563238024711608,0.5649709105491638,0.5365263819694519,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.8997762799263,0.4801826477050781,0.336792379617691,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.7776560187339783,0.3061875700950622,0.2932473421096802,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.668140709400177,0.1924957782030105,0.8828579783439636,285.0862731933594,284.95001220703125,299.8693542480469,288.7804870605469,298.0030822753906,297.2864074707031,285.0850524902344,1.0,0.5590072870254517,0.3837664127349853,0.3837664127349853,1.0,1.0,-2.886426448822021,0.8018268942832947,2.084599494934082,0.1506948471069336,0.9050836563110352,0.9050836563110352,0.0,158.39163208007812,168.0,40322.9140625,0.0,2149.063232421875,1.0,280.957763671875,283.592041015625,291.8380432128906,294.44122314453125,293.1499938964844,293.1499938964844,280.6499938964844,35795.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179286956787108,1.0,0.0,0.0,3.662313938140869,3.6623380184173584,8.949616017162043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.52978515625,0.0,1545.3726806640625,1895.4371337890625,0.0,3570.03076171875,0.907884955406189,1.0,0.0,3.0,1.0,0.0
12149940,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8357911705970764,0.3892405927181244,0.3534116148948669,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9489864110946656,0.5634101629257202,0.5355463624000549,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8960116505622864,0.4832485616207123,0.3392074108123779,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7728061676025391,0.3060648739337921,0.2935062348842621,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6638551354408264,0.1923047304153442,0.883602499961853,284.896484375,284.95001220703125,299.8500061035156,288.7751159667969,297.9911193847656,297.2763061523437,284.8948974609375,1.0,0.5616966485977173,0.3840426206588745,0.3840426206588745,1.0,1.0,-2.887880802154541,0.8030371069908142,2.084843873977661,0.1516326367855072,0.9028108716011048,0.9028108716011048,0.0,162.55426025390625,171.0,41385.92578125,0.0,2172.023193359375,1.0,280.6581420898437,283.36114501953125,291.8495178222656,294.5453491210937,293.1499938964844,293.1499938964844,280.3500061035156,35982.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364413619041444,1.0,0.0,0.0,3.663639307022095,3.663663387298584,8.956095030043798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.623046875,0.0,1548.265380859375,1895.4371337890625,0.0,3740.03759765625,0.9083011746406556,1.0,0.0,3.0,1.0,0.0
12150000,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8357911705970764,0.3892405927181244,0.3534116148948669,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9489864110946656,0.5634101629257202,0.5355463624000549,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8960116505622864,0.4832485616207123,0.3392074108123779,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7728061676025391,0.3060648739337921,0.2935062348842621,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6638551354408264,0.1923047304153442,0.883602499961853,284.896484375,284.95001220703125,299.8500061035156,288.7751159667969,297.9911193847656,297.2763061523437,284.8948974609375,1.0,0.5616966485977173,0.3840426206588745,0.3840426206588745,1.0,1.0,-2.887880802154541,0.8030371069908142,2.084843873977661,0.1516326367855072,0.9028108716011048,0.9028108716011048,0.0,162.55426025390625,171.0,41385.92578125,0.0,2172.023193359375,1.0,280.6581420898437,283.36114501953125,291.8495178222656,294.5453491210937,293.1499938964844,293.1499938964844,280.3500061035156,35982.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364413619041444,1.0,0.0,0.0,3.663639307022095,3.663663387298584,8.956095030043798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.623046875,0.0,1548.265380859375,1895.4371337890625,0.0,3740.03759765625,0.9083011746406556,1.0,0.0,3.0,1.0,0.0
12150060,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203369140625,0.831013560295105,0.3875095248222351,0.3521268963813782,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196350097656,0.9429042339324952,0.5617061257362366,0.5342615246772766,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198791503906,0.8927868604660034,0.4850449860095978,0.3406529128551483,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209777832031,0.7687918543815613,0.3055704832077026,0.2932928800582886,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228698730469,0.6602049469947815,0.191809207201004,0.8824922442436218,284.7201232910156,284.95001220703125,299.8359680175781,288.76715087890625,297.9798889160156,297.2660522460937,284.7159118652344,1.0,0.5632086992263794,0.3841489553451538,0.3841489553451538,1.0,1.0,-2.8849434852600098,0.8023118376731873,2.082631826400757,0.1515808999538421,0.899043619632721,0.899043619632721,0.0,165.68209838867188,171.0,42333.3359375,0.0,2182.40087890625,1.0,280.37274169921875,283.1463623046875,291.8492126464844,294.6335754394531,293.1499938964844,293.1499938964844,280.3500061035156,36174.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494752883911132,1.0,0.0,0.0,3.658984661102295,3.659008741378784,8.933352546591777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.35546875,0.0,1544.4930419921875,1895.4371337890625,0.0,3858.234130859375,0.9073708653450012,1.0,0.0,3.0,1.0,0.0
12150120,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70172119140625,0.8290644288063049,0.3868171870708465,0.3515300154685974,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7014465332031,0.94038063287735,0.5609921216964722,0.5336315631866455,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015380859375,0.8914308547973633,0.4857221841812134,0.3411409854888916,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7019958496094,0.7671345472335815,0.30533167719841,0.2931210696697235,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027282714844,0.6586798429489136,0.1915654093027115,0.8816971182823181,284.70166015625,284.95001220703125,299.8305053710937,288.76397705078125,297.9754638671875,297.26202392578125,284.699951171875,1.0,0.5636963248252869,0.3841903209686279,0.3841903209686279,1.0,1.0,-2.8828938007354736,0.8017144203186035,2.08117938041687,0.1514330357313156,0.897899329662323,0.897899329662323,0.0,166.91749572753906,174.0,42333.61328125,0.0,2184.97412109375,1.0,280.358154296875,283.12872314453125,291.82379150390625,294.5859375,293.1499938964844,293.1499938964844,280.6499938964844,36224.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512417316436768,1.0,0.0,0.0,3.656039237976074,3.656063318252564,8.918975709093502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.80859375,0.0,1541.578857421875,1895.4371337890625,0.0,3874.1416015625,0.9067620038986206,1.0,0.0,3.0,1.0,0.0
12150180,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8244398236274719,0.385950893163681,0.3503897488117218,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.934180736541748,0.5600314736366272,0.5323405265808105,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8891267776489258,0.4896688163280487,0.3436093330383301,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7632611989974976,0.3053697049617767,0.2929890155792236,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6549792885780334,0.1912761926651001,0.880070149898529,284.8704833984375,284.95001220703125,299.8109436035156,288.7520751953125,297.9703369140625,297.2620544433594,284.8719177246094,1.0,0.5654587149620056,0.3843380212783813,0.3843380212783813,1.0,1.0,-2.880812644958496,0.8013916015625,2.079420804977417,0.1513824164867401,0.8981955647468567,0.8981955647468567,0.0,170.20521545410156,177.0,41258.1328125,0.0,2197.5791015625,1.0,280.6422119140625,283.3404846191406,291.7110900878906,294.3358459472656,293.1499938964844,293.1499938964844,280.95001220703125,36127.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938608467578888,1.0,0.0,0.0,3.650461673736572,3.6504855155944815,8.891782954378868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.9111328125,0.0,1534.6387939453125,1895.4371337890625,0.0,3759.7841796875,0.905478835105896,1.0,0.0,3.0,1.0,0.0
12150240,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8244398236274719,0.385950893163681,0.3503897488117218,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.934180736541748,0.5600314736366272,0.5323405265808105,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8891267776489258,0.4896688163280487,0.3436093330383301,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7632611989974976,0.3053697049617767,0.2929890155792236,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6549792885780334,0.1912761926651001,0.880070149898529,284.8704833984375,284.95001220703125,299.8109436035156,288.7520751953125,297.9703369140625,297.2620544433594,284.8719177246094,1.0,0.5654587149620056,0.3843380212783813,0.3843380212783813,1.0,1.0,-2.880812644958496,0.8013916015625,2.079420804977417,0.1513824164867401,0.8981955647468567,0.8981955647468567,0.0,170.20521545410156,177.0,41258.1328125,0.0,2197.5791015625,1.0,280.6422119140625,283.3404846191406,291.7110900878906,294.3358459472656,293.1499938964844,293.1499938964844,280.95001220703125,36127.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938608467578888,1.0,0.0,0.0,3.650461673736572,3.6504855155944815,8.891782954378868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.9111328125,0.0,1534.6387939453125,1895.4371337890625,0.0,3759.7841796875,0.905478835105896,1.0,0.0,3.0,1.0,0.0
12150300,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8232789635658264,0.3860704600811004,0.3503616750240326,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9325525164604188,0.560182511806488,0.5323142409324646,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.889221727848053,0.4921858608722687,0.3452480435371399,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7623955607414246,0.3057843148708343,0.2932880222797394,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6541047096252441,0.1914367079734802,0.8804929256439209,285.0116577148437,284.95001220703125,299.8011169433594,288.745849609375,297.9716186523437,297.2671203613281,285.0206298828125,1.0,0.566511869430542,0.384411871433258,0.384411871433258,1.0,1.0,-2.883579730987549,0.8025388717651367,2.081040859222412,0.151831641793251,0.8999693989753723,0.8999693989753723,0.0,171.3428497314453,177.0,40341.5625,0.0,2207.916748046875,1.0,280.8988037109375,283.5214538574219,291.664794921875,294.1702880859375,293.1499938964844,293.1499938964844,280.95001220703125,36022.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283814430236816,1.0,0.0,0.0,3.650223255157471,3.65024733543396,8.890622211765731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.0283203125,0.0,1533.584228515625,1895.4371337890625,0.0,3666.296630859375,0.9053923487663268,1.0,0.0,3.0,1.0,0.0
12150360,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.822722852230072,0.3864315152168274,0.3506530523300171,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9317131042480468,0.5606407523155212,0.5326778292655945,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8899704813957214,0.4949520230293274,0.3471364080905914,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.7621079683303833,0.3064109683036804,0.2938337326049804,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.6537806987762451,0.1917814314365387,0.881837785243988,285.06396484375,284.95001220703125,299.7912902832031,288.73944091796875,297.9749755859375,297.27459716796875,285.0657043457031,1.0,0.5677430629730225,0.384594976902008,0.384594976902008,1.0,1.0,-2.8889052867889404,0.8048298358917236,2.084075450897217,0.1528609246015548,0.9012981057167052,0.9012981057167052,0.0,172.2457275390625,180.0,40274.82421875,0.0,2221.5205078125,1.0,280.9418640136719,283.5741577148437,291.6798400878906,294.2213134765625,293.1499938964844,293.1499938964844,280.6499938964844,35929.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923158586025238,1.0,0.0,0.0,3.652409315109253,3.652433156967163,8.901273531591869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.548828125,0.0,1535.31982421875,1895.4371337890625,0.0,3618.27880859375,0.905785858631134,1.0,0.0,3.0,1.0,0.0
12150420,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8199793696403503,0.3856187462806701,0.3504684567451477,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9280677437782288,0.5600845217704773,0.5327269434928894,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8897007703781128,0.4990495145320892,0.3503713309764862,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7602405548095703,0.3068801164627075,0.2946348190307617,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6521223187446594,0.1920127272605896,0.8841158151626587,284.8977355957031,284.95001220703125,299.77154541015625,288.7261962890625,297.97125244140625,297.2754211425781,284.8964538574219,1.0,0.5702869892120361,0.3849611580371856,0.3849611580371856,1.0,1.0,-2.896341562271118,0.8083311915397644,2.088010311126709,0.1547676026821136,0.8992606401443481,0.8992606401443481,0.0,174.94985961914062,183.0,41345.46875,0.0,2247.707763671875,1.0,280.6578063964844,283.3668212890625,291.7670288085937,294.43865966796875,293.1499938964844,293.1499938964844,280.95001220703125,36046.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356672167778016,1.0,0.0,0.0,3.651479482650757,3.651503324508667,8.896741974240285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.79736328125,0.0,1535.1649169921875,1895.4371337890625,0.0,3732.97509765625,0.905631422996521,1.0,0.0,3.0,1.0,0.0
12150480,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8199793696403503,0.3856187462806701,0.3504684567451477,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9280677437782288,0.5600845217704773,0.5327269434928894,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8897007703781128,0.4990495145320892,0.3503713309764862,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7602405548095703,0.3068801164627075,0.2946348190307617,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6521223187446594,0.1920127272605896,0.8841158151626587,284.8977355957031,284.95001220703125,299.77154541015625,288.7261962890625,297.97125244140625,297.2754211425781,284.8964538574219,1.0,0.5702869892120361,0.3849611580371856,0.3849611580371856,1.0,1.0,-2.896341562271118,0.8083311915397644,2.088010311126709,0.1547676026821136,0.8992606401443481,0.8992606401443481,0.0,174.94985961914062,183.0,41345.46875,0.0,2247.707763671875,1.0,280.6578063964844,283.3668212890625,291.7670288085937,294.43865966796875,293.1499938964844,293.1499938964844,280.95001220703125,36046.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356672167778016,1.0,0.0,0.0,3.651479482650757,3.651503324508667,8.896741974240285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.79736328125,0.0,1535.1649169921875,1895.4371337890625,0.0,3732.97509765625,0.905631422996521,1.0,0.0,3.0,1.0,0.0
12150540,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8167707324028015,0.3854300379753113,0.3500583171844482,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.9237812757492064,0.5599827766418457,0.5324013829231262,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.8889598846435547,0.5038124918937683,0.353483110666275,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7579131722450256,0.3075742423534393,0.2952040433883667,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.65003502368927,0.1923574060201645,0.8855693340301514,285.07049560546875,284.95001220703125,299.7517395019531,288.7123718261719,297.9712219238281,297.2814025878906,285.072021484375,1.0,0.5727257132530212,0.3853273689746856,0.3853273689746856,1.0,1.0,-2.901621103286743,0.811105489730835,2.090515613555908,0.1562194675207138,0.9022560715675354,0.9022560715675354,0.0,177.8853759765625,186.0,40374.69921875,0.0,2271.41064453125,1.0,280.9421691894531,283.5796203613281,291.6835021972656,294.2469482421875,293.1499938964844,293.1499938964844,280.6499938964844,35892.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263203144073486,1.0,0.0,0.0,3.654652118682861,3.654676198959351,8.9122096369465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.044921875,0.0,1537.5428466796875,1895.4371337890625,0.0,3647.36767578125,0.9062588214874268,1.0,0.0,3.0,1.0,0.0
12150600,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8167707324028015,0.3854300379753113,0.3500583171844482,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.9237812757492064,0.5599827766418457,0.5324013829231262,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.8889598846435547,0.5038124918937683,0.353483110666275,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7579131722450256,0.3075742423534393,0.2952040433883667,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.65003502368927,0.1923574060201645,0.8855693340301514,285.07049560546875,284.95001220703125,299.7517395019531,288.7123718261719,297.9712219238281,297.2814025878906,285.072021484375,1.0,0.5727257132530212,0.3853273689746856,0.3853273689746856,1.0,1.0,-2.901621103286743,0.811105489730835,2.090515613555908,0.1562194675207138,0.9022560715675354,0.9022560715675354,0.0,177.8853759765625,186.0,40374.69921875,0.0,2271.41064453125,1.0,280.9421691894531,283.5796203613281,291.6835021972656,294.2469482421875,293.1499938964844,293.1499938964844,280.6499938964844,35892.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263203144073486,1.0,0.0,0.0,3.654652118682861,3.654676198959351,8.9122096369465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.044921875,0.0,1537.5428466796875,1895.4371337890625,0.0,3647.36767578125,0.9062588214874268,1.0,0.0,3.0,1.0,0.0
12150660,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8134507536888123,0.3844007849693298,0.3496239781379699,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9194427132606506,0.559077799320221,0.5320693850517273,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8881174921989441,0.5077701210975647,0.3565893769264221,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7555683255195618,0.3078411817550659,0.2958002984523773,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6479789614677429,0.192455306649208,0.8872793912887573,284.9017028808594,284.95001220703125,299.7318725585937,288.697998046875,297.96502685546875,297.27978515625,284.9003601074219,1.0,0.5752456188201904,0.385451078414917,0.385451078414917,1.0,1.0,-2.907214403152466,0.8133693933486938,2.093845129013061,0.1572843194007873,0.9002515077590942,0.9002515077590942,0.0,180.96652221679688,189.0,41428.99609375,0.0,2296.45849609375,1.0,280.6578063964844,283.3700561523437,291.7425231933594,294.42486572265625,293.1499938964844,293.1499938964844,280.3500061035156,36023.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390734434127808,1.0,0.0,0.0,3.654595136642456,3.654619216918945,8.91193167262827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.806640625,0.0,1538.4630126953125,1895.4371337890625,0.0,3764.016357421875,0.9063106179237366,1.0,0.0,3.0,1.0,0.0
12150720,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8134507536888123,0.3844007849693298,0.3496239781379699,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9194427132606506,0.559077799320221,0.5320693850517273,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8881174921989441,0.5077701210975647,0.3565893769264221,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7555683255195618,0.3078411817550659,0.2958002984523773,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6479789614677429,0.192455306649208,0.8872793912887573,284.9017028808594,284.95001220703125,299.7318725585937,288.697998046875,297.96502685546875,297.27978515625,284.9003601074219,1.0,0.5752456188201904,0.385451078414917,0.385451078414917,1.0,1.0,-2.907214403152466,0.8133693933486938,2.093845129013061,0.1572843194007873,0.9002515077590942,0.9002515077590942,0.0,180.96652221679688,189.0,41428.99609375,0.0,2296.45849609375,1.0,280.6578063964844,283.3700561523437,291.7425231933594,294.42486572265625,293.1499938964844,293.1499938964844,280.3500061035156,36023.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390734434127808,1.0,0.0,0.0,3.654595136642456,3.654619216918945,8.91193167262827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.806640625,0.0,1538.4630126953125,1895.4371337890625,0.0,3764.016357421875,0.9063106179237366,1.0,0.0,3.0,1.0,0.0
12150780,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103271484375,0.8080333471298218,0.3822582960128784,0.3480561077594757,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7100524902344,0.912784457206726,0.5568495392799377,0.530402421951294,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7100830078125,0.885206937789917,0.5106450319290161,0.3588463962078094,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105407714844,0.7515251636505127,0.3072708547115326,0.2955969274044037,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71124267578125,0.6443731188774109,0.1919039040803909,0.8862495422363281,284.710205078125,284.95001220703125,299.71197509765625,288.68316650390625,297.951416015625,297.2684631347656,284.7086181640625,1.0,0.5772568583488464,0.3855748176574707,0.3855748176574707,1.0,1.0,-2.904563665390014,0.8127754330635071,2.0917882919311523,0.1573082506656646,0.8954806327819824,0.8954806327819824,0.0,184.9335784912109,192.0,42400.65234375,0.0,2311.449462890625,1.0,280.3582458496094,283.1405639648437,291.73956298828125,294.4999389648437,293.1499938964844,293.1499938964844,280.6499938964844,36243.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536612033843994,1.0,0.0,0.0,3.646255493164064,3.646279573440552,8.871304544300074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.79345703125,0.0,1530.8265380859375,1895.4371337890625,0.0,3895.88427734375,0.9045902490615844,1.0,0.0,3.0,1.0,0.0
12150840,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103271484375,0.8080333471298218,0.3822582960128784,0.3480561077594757,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7100524902344,0.912784457206726,0.5568495392799377,0.530402421951294,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7100830078125,0.885206937789917,0.5106450319290161,0.3588463962078094,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105407714844,0.7515251636505127,0.3072708547115326,0.2955969274044037,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71124267578125,0.6443731188774109,0.1919039040803909,0.8862495422363281,284.710205078125,284.95001220703125,299.71197509765625,288.68316650390625,297.951416015625,297.2684631347656,284.7086181640625,1.0,0.5772568583488464,0.3855748176574707,0.3855748176574707,1.0,1.0,-2.904563665390014,0.8127754330635071,2.0917882919311523,0.1573082506656646,0.8954806327819824,0.8954806327819824,0.0,184.9335784912109,192.0,42400.65234375,0.0,2311.449462890625,1.0,280.3582458496094,283.1405639648437,291.73956298828125,294.4999389648437,293.1499938964844,293.1499938964844,280.6499938964844,36243.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536612033843994,1.0,0.0,0.0,3.646255493164064,3.646279573440552,8.871304544300074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.79345703125,0.0,1530.8265380859375,1895.4371337890625,0.0,3895.88427734375,0.9045902490615844,1.0,0.0,3.0,1.0,0.0
12150900,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.8053832650184631,0.3816159963607788,0.3472671806812286,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.9096630215644836,0.5560792088508606,0.5294765830039978,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.8839045166969299,0.5125165581703186,0.3599738478660583,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7495752573013306,0.3071472346782684,0.2954039275646209,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82720947265625,0.6425827145576477,0.1916929334402084,0.8852347135543823,284.83251953125,284.95001220703125,299.7019958496094,288.67559814453125,297.9474792480469,297.26678466796875,284.8406677246094,1.0,0.578105628490448,0.3856366872787475,0.3856366872787475,1.0,1.0,-2.9024009704589844,0.8121958374977112,2.090205192565918,0.1571251451969146,0.8958570957183838,0.8958570957183838,0.0,186.79620361328125,192.0,41453.19140625,0.0,2316.866455078125,1.0,280.6012268066406,283.3036499023437,291.64849853515625,294.25848388671875,293.1499938964844,293.1499938964844,280.6499938964844,36194.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466211795806884,1.0,0.0,0.0,3.6423206329345694,3.642344474792481,8.852167638906394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.029296875,0.0,1526.09130859375,1895.4371337890625,0.0,3832.472412109375,0.9037328958511353,1.0,0.0,3.0,1.0,0.0
