time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150960,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8038440942764282,0.3814856112003326,0.3470259010791778,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.90780508518219,0.55585116147995,0.5291130542755127,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.883725643157959,0.5148971080780029,0.3615272641181946,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7484985589981079,0.3073514699935913,0.2955216467380523,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6415467262268066,0.1917168051004409,0.8851382732391357,284.87957763671875,284.95001220703125,299.6919860839844,288.6679382324219,297.9474182128906,297.2701110839844,284.8810119628906,1.0,0.5790616869926453,0.3857676684856415,0.3857676684856415,1.0,1.0,-2.903560876846313,0.8129294514656067,2.090631484985352,0.1575001329183578,0.8959004878997803,0.8959004878997803,0.0,188.1338348388672,195.0,41331.5234375,0.0,2325.536865234375,1.0,280.6422424316406,283.3527526855469,291.629638671875,294.2574768066406,293.1499938964844,293.1499938964844,280.95001220703125,36132.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417810440063475,1.0,0.0,0.0,3.640493392944336,3.640517234802246,8.843287560011959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.66357421875,0.0,1523.6036376953125,1895.4371337890625,0.0,3788.626953125,0.9032544493675232,1.0,0.0,3.0,1.0,0.0
12151020,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.802293598651886,0.3819889426231384,0.3473228216171264,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.9058260917663574,0.5563233494758606,0.5293413400650024,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.8848571181297302,0.5204528570175171,0.365248441696167,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.7476310729980469,0.3083814084529876,0.2963666021823883,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.6406866908073425,0.1922750771045684,0.8871923685073853,285.072509765625,284.95001220703125,299.6719665527344,288.6523742675781,297.9526062011719,297.2835998535156,285.0742492675781,1.0,0.5813729763031006,0.3860296905040741,0.3860296905040741,1.0,1.0,-2.9121415615081787,0.8165751099586487,2.095566511154175,0.1590849310159683,0.8991135954856873,0.8991135954856873,0.0,190.1952514648437,198.0,40349.16796875,0.0,2350.9609375,1.0,280.9416809082031,283.5858459472656,291.5953674316406,294.1410217285156,293.1499938964844,293.1499938964844,281.25,35924.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268983602523804,1.0,0.0,0.0,3.642614364624024,3.6426382064819336,8.853594977153989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.705078125,0.0,1524.4024658203125,1895.4371337890625,0.0,3652.67919921875,0.9035924077033995,1.0,0.0,3.0,1.0,0.0
12151080,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.802293598651886,0.3819889426231384,0.3473228216171264,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.9058260917663574,0.5563233494758606,0.5293413400650024,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.8848571181297302,0.5204528570175171,0.365248441696167,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.7476310729980469,0.3083814084529876,0.2963666021823883,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.6406866908073425,0.1922750771045684,0.8871923685073853,285.072509765625,284.95001220703125,299.6719665527344,288.6523742675781,297.9526062011719,297.2835998535156,285.0742492675781,1.0,0.5813729763031006,0.3860296905040741,0.3860296905040741,1.0,1.0,-2.9121415615081787,0.8165751099586487,2.095566511154175,0.1590849310159683,0.8991135954856873,0.8991135954856873,0.0,190.1952514648437,198.0,40349.16796875,0.0,2350.9609375,1.0,280.9416809082031,283.5858459472656,291.5953674316406,294.1410217285156,293.1499938964844,293.1499938964844,281.25,35924.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268983602523804,1.0,0.0,0.0,3.642614364624024,3.6426382064819336,8.853594977153989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.705078125,0.0,1524.4024658203125,1895.4371337890625,0.0,3652.67919921875,0.9035924077033995,1.0,0.0,3.0,1.0,0.0
12151140,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2679138183594,0.8016840219497681,0.3830504715442657,0.3482142090797424,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2682189941406,0.9049195051193236,0.5575345754623413,0.5303791761398315,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2681884765625,0.8868902325630188,0.5266309976577759,0.3694699108600616,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677001953125,0.7476323843002319,0.3099576234817505,0.297788918018341,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26690673828125,0.6407403945922852,0.1933363527059555,0.8916782736778259,285.2680358886719,284.95001220703125,299.6518859863281,288.6365051269531,297.9612731933594,297.3016357421875,285.2698059082031,1.0,0.5842700600624084,0.3862917125225067,0.3862917125225067,1.0,1.0,-2.926631450653076,0.8222570419311523,2.1043741703033447,0.1614318192005157,0.904956877231598,0.904956877231598,0.0,192.041748046875,201.0,39450.64453125,0.0,2386.0361328125,1.0,281.2417297363281,283.8190612792969,291.58642578125,294.0707397460937,293.1499938964844,293.1499938964844,280.95001220703125,35679.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139889478683472,1.0,0.0,0.0,3.6538567543029785,3.653880834579468,8.908330642043438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.82763671875,0.0,1535.0643310546875,1895.4371337890625,0.0,3533.5849609375,0.905941367149353,1.0,0.0,3.0,1.0,0.0
12151200,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2679138183594,0.8016840219497681,0.3830504715442657,0.3482142090797424,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2682189941406,0.9049195051193236,0.5575345754623413,0.5303791761398315,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2681884765625,0.8868902325630188,0.5266309976577759,0.3694699108600616,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677001953125,0.7476323843002319,0.3099576234817505,0.297788918018341,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26690673828125,0.6407403945922852,0.1933363527059555,0.8916782736778259,285.2680358886719,284.95001220703125,299.6518859863281,288.6365051269531,297.9612731933594,297.3016357421875,285.2698059082031,1.0,0.5842700600624084,0.3862917125225067,0.3862917125225067,1.0,1.0,-2.926631450653076,0.8222570419311523,2.1043741703033447,0.1614318192005157,0.904956877231598,0.904956877231598,0.0,192.041748046875,201.0,39450.64453125,0.0,2386.0361328125,1.0,281.2417297363281,283.8190612792969,291.58642578125,294.0707397460937,293.1499938964844,293.1499938964844,280.95001220703125,35679.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139889478683472,1.0,0.0,0.0,3.6538567543029785,3.653880834579468,8.908330642043438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.82763671875,0.0,1535.0643310546875,1895.4371337890625,0.0,3533.5849609375,0.905941367149353,1.0,0.0,3.0,1.0,0.0
12151260,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8001404404640198,0.3827854096889496,0.3484973609447479,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.9031610488891602,0.5574343800544739,0.5308386087417603,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.8874375820159912,0.5304606556892395,0.3725262582302093,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7468989491462708,0.3106492459774017,0.2987875938415527,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137390136719,0.6402376294136047,0.1938668191432953,0.8952401280403137,285.1119689941406,284.95001220703125,299.6358337402344,288.6236267089844,297.95928955078125,297.3044738769531,285.1093139648437,1.0,0.5867519378662109,0.3863259553909302,0.3863259553909302,1.0,1.0,-2.936689615249634,0.8258254528045654,2.1108641624450684,0.1628473401069641,0.9053648710250854,0.9053648710250854,0.0,194.1977996826172,201.0,40566.32421875,0.0,2414.932861328125,1.0,280.9661560058594,283.619873046875,291.67919921875,294.30712890625,293.1499938964844,293.1499938964844,280.95001220703125,35756.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273208379745485,1.0,0.0,0.0,3.661701440811157,3.661725521087648,8.946623211159022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.7041015625,0.0,1544.3988037109375,1895.4371337890625,0.0,3656.5595703125,0.9077137112617492,1.0,0.0,3.0,1.0,0.0
12151320,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025695800781,0.7993572950363159,0.3825728297233581,0.3483659327030182,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.9023273587226868,0.5572351813316345,0.5307291150093079,297.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.887179434299469,0.531275749206543,0.3731335699558258,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.746407687664032,0.3107125759124756,0.2989087104797363,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.6398419737815857,0.193916767835617,0.8957295417785645,285.1024780273437,284.95001220703125,299.6318054199219,288.6203918457031,297.9576416015625,297.3036193847656,285.1011657714844,1.0,0.5873187780380249,0.3863345384597778,0.3863345384597778,1.0,1.0,-2.9378654956817627,0.826252281665802,2.111613273620605,0.1630246341228485,0.9056562781333924,0.9056562781333924,0.0,194.9294586181641,204.0,40602.80078125,0.0,2420.725341796875,1.0,280.957763671875,283.6097717285156,291.6744689941406,294.2983703613281,293.1499938964844,293.1499938964844,280.6499938964844,35768.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929379105567932,1.0,0.0,0.0,3.663257598876953,3.6632816791534415,8.954229429036786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.529296875,0.0,1546.226318359375,1895.4371337890625,0.0,3675.448974609375,0.9080770611763,1.0,0.0,3.0,1.0,0.0
12151380,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7944139242172241,0.3807439506053924,0.3471176028251648,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8970671892166138,0.5552948117256165,0.5293900370597839,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8848741054534912,0.5345619916915894,0.3757101893424988,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7430739998817444,0.3104099631309509,0.2990006506443023,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.637015163898468,0.1936708837747573,0.8962463736534119,284.9108581542969,284.95001220703125,299.6116638183594,288.6041564941406,297.9442138671875,297.2926940917969,284.9092102050781,1.0,0.5897736549377441,0.3863773345947265,0.3863773345947265,1.0,1.0,-2.9385929107666016,0.8266106247901917,2.1119823455810547,0.1632876396179199,0.903560757637024,0.903560757637024,0.0,199.0372467041016,207.0,41656.04296875,0.0,2442.623291015625,1.0,280.6581115722656,283.37750244140625,291.67340087890625,294.38592529296875,293.1499938964844,293.1499938964844,280.3500061035156,35957.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468192458152772,1.0,0.0,0.0,3.665501117706299,3.665525197982788,8.965200777311111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.685546875,0.0,1550.166748046875,1895.4371337890625,0.0,3834.2626953125,0.908700466156006,1.0,0.0,3.0,1.0,0.0
12151440,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7944139242172241,0.3807439506053924,0.3471176028251648,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8970671892166138,0.5552948117256165,0.5293900370597839,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8848741054534912,0.5345619916915894,0.3757101893424988,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7430739998817444,0.3104099631309509,0.2990006506443023,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.637015163898468,0.1936708837747573,0.8962463736534119,284.9108581542969,284.95001220703125,299.6116638183594,288.6041564941406,297.9442138671875,297.2926940917969,284.9092102050781,1.0,0.5897736549377441,0.3863773345947265,0.3863773345947265,1.0,1.0,-2.9385929107666016,0.8266106247901917,2.1119823455810547,0.1632876396179199,0.903560757637024,0.903560757637024,0.0,199.0372467041016,207.0,41656.04296875,0.0,2442.623291015625,1.0,280.6581115722656,283.37750244140625,291.67340087890625,294.38592529296875,293.1499938964844,293.1499938964844,280.3500061035156,35957.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468192458152772,1.0,0.0,0.0,3.665501117706299,3.665525197982788,8.965200777311111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.685546875,0.0,1550.166748046875,1895.4371337890625,0.0,3834.2626953125,0.908700466156006,1.0,0.0,3.0,1.0,0.0
12151500,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679748535156,0.7916719913482666,0.3796015977859497,0.3462778031826019,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8941311836242676,0.5539976954460144,0.5283894538879395,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.8834591507911682,0.5359607338905334,0.3768259584903717,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691345214844,0.7411451935768127,0.3100218176841736,0.298809677362442,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731018066406,0.6353093385696411,0.1933340579271316,0.8955026865005493,284.7673645019531,284.95001220703125,299.6015930175781,288.5959777832031,297.936279296875,297.2856750488281,284.758544921875,1.0,0.5907564163208008,0.3863987624645233,0.3863987624645233,1.0,1.0,-2.936601400375366,0.8259793519973755,2.110621929168701,0.1631142050027847,0.900955080986023,0.900955080986023,0.0,201.161865234375,207.0,42554.81640625,0.0,2449.640869140625,1.0,280.40087890625,283.1958312988281,291.68359375,294.50518798828125,293.1499938964844,293.1499938964844,280.3500061035156,36087.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565274715423584,1.0,0.0,0.0,3.663510322570801,3.66353440284729,8.955464636528632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.80859375,0.0,1548.9114990234375,1895.4371337890625,0.0,3921.571533203125,0.9083070755004884,1.0,0.0,3.0,1.0,0.0
12151560,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146911621094,0.7886799573898315,0.3783203959465027,0.3452348709106445,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.8909414410591125,0.5525122284889221,0.5271280407905579,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71441650390625,0.8817973732948303,0.5372081398963928,0.37776979804039,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.739008367061615,0.3094907402992248,0.2984415590763092,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156677246094,0.6333844661712646,0.1928652226924896,0.8940536975860596,284.7145690917969,284.95001220703125,299.59149169921875,288.5877685546875,297.9269104003906,297.2767028808594,284.7127990722656,1.0,0.591558039188385,0.3864600658416748,0.3864600658416748,1.0,1.0,-2.93278431892395,0.8248162269592285,2.1079680919647217,0.1628153175115585,0.8988121151924133,0.8988121151924133,0.0,203.35916137695312,210.0,42597.03125,0.0,2453.685791015625,1.0,280.3580322265625,283.14385986328125,291.6440734863281,294.42071533203125,293.1499938964844,293.1499938964844,280.6499938964844,36200.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608325362205504,1.0,0.0,0.0,3.6587729454040527,3.658797025680542,8.932317996368511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.375,0.0,1544.4578857421875,1895.4371337890625,0.0,3960.003662109375,0.9073569774627686,1.0,0.0,3.0,1.0,0.0
12151620,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7847251892089844,0.3774123191833496,0.3440689146518707,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8865659236907959,0.5511956214904785,0.5255088210105896,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8804931640625,0.5414286851882935,0.3804026842117309,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7361920475959778,0.3093550205230713,0.2981407642364502,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.6307225227355957,0.1925147175788879,0.8921378254890442,284.8805847167969,284.95001220703125,299.5713195800781,288.57135009765625,297.92108154296875,297.2762145996094,284.8819580078125,1.0,0.593126118183136,0.3865827322006225,0.3865827322006225,1.0,1.0,-2.929924964904785,0.8241606950759888,2.105764150619507,0.1626242697238922,0.899224579334259,0.899224579334259,0.0,206.60411071777344,213.0,41494.41796875,0.0,2464.70654296875,1.0,280.6422119140625,283.3534851074219,291.5287170410156,294.1663818359375,293.1499938964844,293.1499938964844,280.95001220703125,36108.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947905957698822,1.0,0.0,0.0,3.653932094573975,3.6539559364318848,8.90869728209509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.84912109375,0.0,1538.361328125,1895.4371337890625,0.0,3844.077880859375,0.9062411189079284,1.0,0.0,3.0,1.0,0.0
12151680,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7847251892089844,0.3774123191833496,0.3440689146518707,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8865659236907959,0.5511956214904785,0.5255088210105896,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8804931640625,0.5414286851882935,0.3804026842117309,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7361920475959778,0.3093550205230713,0.2981407642364502,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.6307225227355957,0.1925147175788879,0.8921378254890442,284.8805847167969,284.95001220703125,299.5713195800781,288.57135009765625,297.92108154296875,297.2762145996094,284.8819580078125,1.0,0.593126118183136,0.3865827322006225,0.3865827322006225,1.0,1.0,-2.929924964904785,0.8241606950759888,2.105764150619507,0.1626242697238922,0.899224579334259,0.899224579334259,0.0,206.60411071777344,213.0,41494.41796875,0.0,2464.70654296875,1.0,280.6422119140625,283.3534851074219,291.5287170410156,294.1663818359375,293.1499938964844,293.1499938964844,280.95001220703125,36108.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947905957698822,1.0,0.0,0.0,3.653932094573975,3.6539559364318848,8.90869728209509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.84912109375,0.0,1538.361328125,1895.4371337890625,0.0,3844.077880859375,0.9062411189079284,1.0,0.0,3.0,1.0,0.0
12151740,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.7833419442176819,0.3778243362903595,0.3442756831645965,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.8847941160202026,0.5513763427734375,0.5254613161087036,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.8816977143287659,0.5470185279846191,0.3841382265090942,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.7354115843772888,0.3102421462535858,0.2988366782665252,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.6299260258674622,0.1929704397916793,0.8936730623245239,285.0721740722656,284.95001220703125,299.5511169433594,288.554931640625,297.9261474609375,297.2902526855469,285.0738220214844,1.0,0.5952258110046387,0.3867053985595703,0.3867053985595703,1.0,1.0,-2.9372799396514893,0.8270243406295776,2.110255479812622,0.1637244373559951,0.9024261832237244,0.9024261832237244,0.0,208.62628173828125,216.0,40493.95703125,0.0,2488.2802734375,1.0,280.9418029785156,283.58551025390625,291.494384765625,294.047607421875,293.1499938964844,293.1499938964844,280.6499938964844,35914.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322780966758728,1.0,0.0,0.0,3.6564576625823975,3.656481742858887,8.921018093133171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.18115234375,0.0,1539.720947265625,1895.4371337890625,0.0,3702.0048828125,0.9066807627677916,1.0,0.0,3.0,1.0,0.0
12151800,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.7833419442176819,0.3778243362903595,0.3442756831645965,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.8847941160202026,0.5513763427734375,0.5254613161087036,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.8816977143287659,0.5470185279846191,0.3841382265090942,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.7354115843772888,0.3102421462535858,0.2988366782665252,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.6299260258674622,0.1929704397916793,0.8936730623245239,285.0721740722656,284.95001220703125,299.5511169433594,288.554931640625,297.9261474609375,297.2902526855469,285.0738220214844,1.0,0.5952258110046387,0.3867053985595703,0.3867053985595703,1.0,1.0,-2.9372799396514893,0.8270243406295776,2.110255479812622,0.1637244373559951,0.9024261832237244,0.9024261832237244,0.0,208.62628173828125,216.0,40493.95703125,0.0,2488.2802734375,1.0,280.9418029785156,283.58551025390625,291.494384765625,294.047607421875,293.1499938964844,293.1499938964844,280.6499938964844,35914.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322780966758728,1.0,0.0,0.0,3.6564576625823975,3.656481742858887,8.921018093133171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.18115234375,0.0,1539.720947265625,1895.4371337890625,0.0,3702.0048828125,0.9066807627677916,1.0,0.0,3.0,1.0,0.0
12151860,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7810280323028564,0.3769719898700714,0.3440460860729217,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.882184624671936,0.5504124760627747,0.525116503238678,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8819100856781006,0.5512433052062988,0.3874953091144562,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7340920567512512,0.3105492889881134,0.2994898557662964,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6288043856620789,0.1931475847959518,0.8957264423370361,284.9052429199219,284.95001220703125,299.5309143066406,288.53857421875,297.9208679199219,297.2899475097656,284.9039001464844,1.0,0.5975784063339233,0.3869040608406067,0.3869040608406067,1.0,1.0,-2.943888187408448,0.8298090696334839,2.114079236984253,0.1651431173086166,0.900482714176178,0.900482714176178,0.0,211.3430328369141,219.0,41561.51953125,0.0,2514.05322265625,1.0,280.65777587890625,283.3775939941406,291.57861328125,294.2615661621094,293.1499938964844,293.1499938964844,280.3500061035156,36032.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446114897727966,1.0,0.0,0.0,3.6560404300689697,3.656064510345459,8.918981961869576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.58349609375,0.0,1540.1453857421875,1895.4371337890625,0.0,3814.291259765625,0.9066419005393982,1.0,0.0,3.0,1.0,0.0
12151920,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7810280323028564,0.3769719898700714,0.3440460860729217,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.882184624671936,0.5504124760627747,0.525116503238678,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8819100856781006,0.5512433052062988,0.3874953091144562,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7340920567512512,0.3105492889881134,0.2994898557662964,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6288043856620789,0.1931475847959518,0.8957264423370361,284.9052429199219,284.95001220703125,299.5309143066406,288.53857421875,297.9208679199219,297.2899475097656,284.9039001464844,1.0,0.5975784063339233,0.3869040608406067,0.3869040608406067,1.0,1.0,-2.943888187408448,0.8298090696334839,2.114079236984253,0.1651431173086166,0.900482714176178,0.900482714176178,0.0,211.3430328369141,219.0,41561.51953125,0.0,2514.05322265625,1.0,280.65777587890625,283.3775939941406,291.57861328125,294.2615661621094,293.1499938964844,293.1499938964844,280.3500061035156,36032.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446114897727966,1.0,0.0,0.0,3.6560404300689697,3.656064510345459,8.918981961869576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.58349609375,0.0,1540.1453857421875,1895.4371337890625,0.0,3814.291259765625,0.9066419005393982,1.0,0.0,3.0,1.0,0.0
12151980,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.7765330672264099,0.3748900890350342,0.3425458669662475,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.713134765625,0.8773932456970215,0.5480515956878662,0.5233226418495178,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.713134765625,0.8799175024032593,0.5541634559631348,0.3898064792156219,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.713623046875,0.7310644388198853,0.3099200129508972,0.2992461323738098,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71435546875,0.6261380314826965,0.1926194727420807,0.894836962223053,284.7132873535156,284.95001220703125,299.5107116699219,288.5223693847656,297.9044189453125,297.274658203125,284.7116394042969,1.0,0.5994665622711182,0.387102723121643,0.387102723121643,1.0,1.0,-2.941352128982544,0.8294482827186584,2.1119039058685303,0.1654281169176101,0.8957508206367493,0.8957508206367493,0.0,215.1971130371093,222.0,42528.08984375,0.0,2528.701171875,1.0,280.35821533203125,283.14794921875,291.5810546875,294.3464660644531,293.1499938964844,293.1499938964844,280.6499938964844,36246.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598666429519652,1.0,0.0,0.0,3.64758825302124,3.6476123332977295,8.877790378392092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.66162109375,0.0,1532.3297119140625,1895.4371337890625,0.0,3951.396728515625,0.9048908948898317,1.0,0.0,3.0,1.0,0.0
12152040,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.7765330672264099,0.3748900890350342,0.3425458669662475,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.713134765625,0.8773932456970215,0.5480515956878662,0.5233226418495178,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.713134765625,0.8799175024032593,0.5541634559631348,0.3898064792156219,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.713623046875,0.7310644388198853,0.3099200129508972,0.2992461323738098,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71435546875,0.6261380314826965,0.1926194727420807,0.894836962223053,284.7132873535156,284.95001220703125,299.5107116699219,288.5223693847656,297.9044189453125,297.274658203125,284.7116394042969,1.0,0.5994665622711182,0.387102723121643,0.387102723121643,1.0,1.0,-2.941352128982544,0.8294482827186584,2.1119039058685303,0.1654281169176101,0.8957508206367493,0.8957508206367493,0.0,215.1971130371093,222.0,42528.08984375,0.0,2528.701171875,1.0,280.35821533203125,283.14794921875,291.5810546875,294.3464660644531,293.1499938964844,293.1499938964844,280.6499938964844,36246.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598666429519652,1.0,0.0,0.0,3.64758825302124,3.6476123332977295,8.877790378392092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.66162109375,0.0,1532.3297119140625,1895.4371337890625,0.0,3951.396728515625,0.9048908948898317,1.0,0.0,3.0,1.0,0.0
12152100,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.7743485569953918,0.3742502629756927,0.3417682349681854,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.8750395774841309,0.5472061634063721,0.5223338603973389,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.8789825439453125,0.556067705154419,0.390943318605423,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.7295293807983398,0.30974942445755,0.2990115582942962,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82958984375,0.6247319579124451,0.1924077570438385,0.8938287496566772,284.83477783203125,284.95001220703125,299.5006103515625,288.5143127441406,297.89990234375,297.2720642089844,284.8427124023437,1.0,0.6002598404884338,0.3872020542621612,0.3872020542621612,1.0,1.0,-2.939096689224243,0.8289328813552856,2.110163927078247,0.1653545945882797,0.896135151386261,0.896135151386261,0.0,217.03640747070312,222.0,41568.74609375,0.0,2533.75439453125,1.0,280.60125732421875,283.31036376953125,291.4895935058594,294.1049499511719,293.1499938964844,293.1499938964844,280.6499938964844,36195.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953077793121338,1.0,0.0,0.0,3.6436362266540527,3.643660306930542,8.858563660396612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.1904296875,0.0,1527.5625,1895.4371337890625,0.0,3890.646484375,0.904028296470642,1.0,0.0,3.0,1.0,0.0
12152160,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7731117010116577,0.3741069436073303,0.341520756483078,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8736018538475037,0.546869158744812,0.5218832492828369,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8789936900138855,0.5584949254989624,0.392526239156723,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7286838889122009,0.3099038600921631,0.2990835905075073,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6239216327667236,0.1924269348382949,0.8937193155288696,284.8812866210937,284.95001220703125,299.490478515625,288.5063171386719,297.89990234375,297.2757568359375,284.8826904296875,1.0,0.6011613011360168,0.3872759342193603,0.3872759342193603,1.0,1.0,-2.9401094913482666,0.8294841051101685,2.110625505447388,0.1656059473752975,0.896183967590332,0.896183967590332,0.0,218.36387634277344,225.0,41443.83984375,0.0,2542.289306640625,1.0,280.64227294921875,283.35919189453125,291.4696655273437,294.1027526855469,293.1499938964844,293.1499938964844,280.95001220703125,36133.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483692049980164,1.0,0.0,0.0,3.641791820526123,3.641815900802612,8.849597747939697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.3466796875,0.0,1525.0499267578125,1895.4371337890625,0.0,3848.2587890625,0.9035457372665404,1.0,0.0,3.0,1.0,0.0
12152220,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.7719029784202576,0.3745687007904053,0.3417858481407165,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.8719963431358337,0.5470460057258606,0.5218603610992432,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.8802450299263,0.5641443729400635,0.3963105380535126,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.728032648563385,0.3108349442481994,0.2998358607292175,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.6232959628105164,0.1929688602685928,0.8957144021987915,285.0736694335937,284.95001220703125,299.47027587890625,288.4905090332031,297.9060363769531,297.291259765625,285.07537841796875,1.0,0.6033560633659363,0.3874236941337585,0.3874236941337585,1.0,1.0,-2.948244094848633,0.8326837420463562,2.115560293197632,0.1668979674577713,0.8994088768959045,0.8994088768959045,0.0,220.4368438720703,228.0,40453.91015625,0.0,2567.8310546875,1.0,280.9416809082031,283.591796875,291.4336242675781,293.9838256835937,293.1499938964844,293.1499938964844,281.25,35924.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335054755210876,1.0,0.0,0.0,3.643906354904175,3.643930196762085,8.859877311806486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.7236328125,0.0,1525.836669921875,1895.4371337890625,0.0,3713.23046875,0.9038817286491394,1.0,0.0,3.0,1.0,0.0
12152280,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.7719029784202576,0.3745687007904053,0.3417858481407165,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.8719963431358337,0.5470460057258606,0.5218603610992432,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.8802450299263,0.5641443729400635,0.3963105380535126,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.728032648563385,0.3108349442481994,0.2998358607292175,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.6232959628105164,0.1929688602685928,0.8957144021987915,285.0736694335937,284.95001220703125,299.47027587890625,288.4905090332031,297.9060363769531,297.291259765625,285.07537841796875,1.0,0.6033560633659363,0.3874236941337585,0.3874236941337585,1.0,1.0,-2.948244094848633,0.8326837420463562,2.115560293197632,0.1668979674577713,0.8994088768959045,0.8994088768959045,0.0,220.4368438720703,228.0,40453.91015625,0.0,2567.8310546875,1.0,280.9416809082031,283.591796875,291.4336242675781,293.9838256835937,293.1499938964844,293.1499938964844,281.25,35924.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335054755210876,1.0,0.0,0.0,3.643906354904175,3.643930196762085,8.859877311806486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.7236328125,0.0,1525.836669921875,1895.4371337890625,0.0,3713.23046875,0.9038817286491394,1.0,0.0,3.0,1.0,0.0
12152340,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684936523437,0.7714875936508179,0.3755805790424347,0.3426363468170166,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687683105469,0.8712010979652405,0.5479053854942322,0.5225765705108643,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.268798828125,0.8822405338287354,0.5703977346420288,0.4005853235721588,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2682800292969,0.7281123995780945,0.3123154044151306,0.3011693358421325,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2675476074219,0.623457133769989,0.1940081268548965,0.9001159071922302,285.26861572265625,284.95001220703125,299.4501037597656,288.4750366210937,297.9149780273437,297.31036376953125,285.2703552246094,1.0,0.6061192750930786,0.3875714838504791,0.3875714838504791,1.0,1.0,-2.962154626846313,0.8378747701644897,2.124279737472534,0.1689371764659881,0.9052578806877136,0.9052578806877136,0.0,222.3167724609375,231.0,39546.1328125,0.0,2603.38134765625,1.0,281.24176025390625,283.824462890625,291.4241638183594,293.91217041015625,293.1499938964844,293.1499938964844,280.95001220703125,35679.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204300045967102,1.0,0.0,0.0,3.6551456451416016,3.655169725418091,8.914616955735255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.92626953125,0.0,1536.5025634765625,1895.4371337890625,0.0,3593.126220703125,0.906230092048645,1.0,0.0,3.0,1.0,0.0
12152400,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684936523437,0.7714875936508179,0.3755805790424347,0.3426363468170166,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687683105469,0.8712010979652405,0.5479053854942322,0.5225765705108643,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.268798828125,0.8822405338287354,0.5703977346420288,0.4005853235721588,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2682800292969,0.7281123995780945,0.3123154044151306,0.3011693358421325,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2675476074219,0.623457133769989,0.1940081268548965,0.9001159071922302,285.26861572265625,284.95001220703125,299.4501037597656,288.4750366210937,297.9149780273437,297.31036376953125,285.2703552246094,1.0,0.6061192750930786,0.3875714838504791,0.3875714838504791,1.0,1.0,-2.962154626846313,0.8378747701644897,2.124279737472534,0.1689371764659881,0.9052578806877136,0.9052578806877136,0.0,222.3167724609375,231.0,39546.1328125,0.0,2603.38134765625,1.0,281.24176025390625,283.824462890625,291.4241638183594,293.91217041015625,293.1499938964844,293.1499938964844,280.95001220703125,35679.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204300045967102,1.0,0.0,0.0,3.6551456451416016,3.655169725418091,8.914616955735255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.92626953125,0.0,1536.5025634765625,1895.4371337890625,0.0,3593.126220703125,0.906230092048645,1.0,0.0,3.0,1.0,0.0
12152460,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080017089844,0.7700210213661194,0.3752088546752929,0.3428455591201782,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.86946040391922,0.5474669933319092,0.5227387547492981,297.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.8828147053718567,0.5744897127151489,0.4038724601268768,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10821533203125,0.7274265289306641,0.3129406273365021,0.3021376132965088,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.6230245232582092,0.1945316046476364,0.9037833213806152,285.1078186035156,284.95001220703125,299.4323425292969,288.461669921875,297.9112854003906,297.311767578125,285.1058654785156,1.0,0.6086969971656799,0.3875488638877868,0.3875488638877868,1.0,1.0,-2.9721360206604004,0.841264545917511,2.130871534347534,0.1702467799186706,0.9057779908180236,0.9057779908180236,0.0,224.79493713378903,231.0,40678.9140625,0.0,2634.781005859375,1.0,280.9620361328125,283.62030029296875,291.51641845703125,294.145751953125,293.1499938964844,293.1499938964844,280.95001220703125,35762.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344878792762756,1.0,0.0,0.0,3.663602113723755,3.663626194000244,8.955913699537632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.890625,0.0,1546.567626953125,1895.4371337890625,0.0,3722.207763671875,0.9081464409828186,1.0,0.0,3.0,1.0,0.0
12152520,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.7696307301521301,0.3750802278518677,0.3427610397338867,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.8690353631973267,0.5473146438598633,0.522636353969574,297.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8826969861984253,0.574966311454773,0.404224693775177,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.7271853089332581,0.3129641115665436,0.3021943867206573,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037902832031,0.6228328943252563,0.1945554465055465,0.9040445685386658,285.1029052734375,284.95001220703125,299.429931640625,288.4598693847656,297.91015625,297.31109619140625,285.1015930175781,1.0,0.6090156435966492,0.3875457644462585,0.3875457644462585,1.0,1.0,-2.972717761993408,0.8414563536643982,2.1312615871429443,0.1703211963176727,0.9059606194496156,0.9059606194496156,0.0,225.2410125732422,234.0,40697.2109375,0.0,2638.146484375,1.0,280.957763671875,283.6150207519531,291.5130920410156,294.14019775390625,293.1499938964844,293.1499938964844,280.6499938964844,35767.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356331825256348,1.0,0.0,0.0,3.6645431518554688,3.664567232131958,8.960514605860226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.31884765625,0.0,1547.665771484375,1895.4371337890625,0.0,3732.66455078125,0.9083648324012756,1.0,0.0,3.0,1.0,0.0
12152580,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7655768394470215,0.3732485473155975,0.3415091633796692,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.864666223526001,0.5451793074607849,0.521087646484375,297.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8808852434158325,0.5780887603759766,0.4066983461380005,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7244516015052795,0.3125450313091278,0.3021807968616485,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.6205098032951355,0.1942653208971023,0.9043816328048706,284.91033935546875,284.95001220703125,299.4097595214844,288.4451599121094,297.893310546875,297.29571533203125,284.9086303710937,1.0,0.6113104820251465,0.3875200748443603,0.3875200748443603,1.0,1.0,-2.9727225303649902,0.8413832187652588,2.1313393115997314,0.170364111661911,0.903852880001068,0.903852880001068,0.0,229.3629608154297,237.0,41740.16015625,0.0,2659.04833984375,1.0,280.6581115722656,283.3821105957031,291.5137939453125,294.22906494140625,293.1499938964844,293.1499938964844,280.3500061035156,35958.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529539942741394,1.0,0.0,0.0,3.6667799949646,3.666804075241089,8.97145753242512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.689453125,0.0,1551.603515625,1895.4371337890625,0.0,3889.534423828125,0.908986747264862,1.0,0.0,3.0,1.0,0.0
12152640,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7655768394470215,0.3732485473155975,0.3415091633796692,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.864666223526001,0.5451793074607849,0.521087646484375,297.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8808852434158325,0.5780887603759766,0.4066983461380005,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7244516015052795,0.3125450313091278,0.3021807968616485,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.6205098032951355,0.1942653208971023,0.9043816328048706,284.91033935546875,284.95001220703125,299.4097595214844,288.4451599121094,297.893310546875,297.29571533203125,284.9086303710937,1.0,0.6113104820251465,0.3875200748443603,0.3875200748443603,1.0,1.0,-2.9727225303649902,0.8413832187652588,2.1313393115997314,0.170364111661911,0.903852880001068,0.903852880001068,0.0,229.3629608154297,237.0,41740.16015625,0.0,2659.04833984375,1.0,280.6581115722656,283.3821105957031,291.5137939453125,294.22906494140625,293.1499938964844,293.1499938964844,280.3500061035156,35958.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529539942741394,1.0,0.0,0.0,3.6667799949646,3.666804075241089,8.97145753242512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.689453125,0.0,1551.603515625,1895.4371337890625,0.0,3889.534423828125,0.908986747264862,1.0,0.0,3.0,1.0,0.0
12152700,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669372558594,0.7633259296417236,0.372104674577713,0.3406678438186645,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7653503417969,0.8622497320175171,0.5438275337219238,0.5200241804122925,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.8797449469566345,0.5793885588645935,0.4077518284320831,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679443359375,0.7228283286094666,0.3120950162410736,0.3019331991672516,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718505859375,0.6190499663352966,0.193904161453247,0.9035340547561646,284.76617431640625,284.95001220703125,299.3996887207031,288.4379577636719,297.8833923339844,297.2860717773437,284.7574462890625,1.0,0.6122151613235474,0.3875072300434112,0.3875072300434112,1.0,1.0,-2.970385789871216,0.8405411243438721,2.129844665527344,0.1700803190469741,0.9012317061424256,0.9012317061424256,0.0,231.4835357666016,237.0,42634.86328125,0.0,2665.338623046875,1.0,280.4008483886719,283.2001037597656,291.5249328613281,294.348876953125,293.1499938964844,293.1499938964844,280.3500061035156,36088.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625949263572692,1.0,0.0,0.0,3.664765119552612,3.6647894382476807,8.961600883594656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.4765625,0.0,1550.3251953125,1895.4371337890625,0.0,3975.68310546875,0.9085885286331176,1.0,0.0,3.0,1.0,0.0
12152760,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7129821777344,0.7608639597892761,0.3708235919475555,0.3396252691745758,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126770019531,0.8596318960189819,0.5423067808151245,0.5187230706214905,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126159667969,0.8783770799636841,0.5805289149284363,0.4086207449436188,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131652832031,0.7209939360618591,0.3115017116069793,0.3015066087245941,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139587402344,0.6173553466796875,0.1934106796979904,0.9019759297370912,284.7128295898437,284.95001220703125,299.3896484375,288.4308776855469,297.8726501464844,297.27520751953125,284.7110595703125,1.0,0.6129413843154907,0.3875370919704437,0.3875370919704437,1.0,1.0,-2.9662296772003174,0.8391767144203186,2.1270527839660645,0.1696764379739761,0.8990715742111206,0.8990715742111206,0.0,233.67222595214844,240.0,42669.8359375,0.0,2668.49169921875,1.0,280.3580322265625,283.1476745605469,291.4864807128906,294.2650451660156,293.1499938964844,293.1499938964844,280.6499938964844,36202.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966825544834137,1.0,0.0,0.0,3.660000085830689,3.6600241661071777,8.938310998019006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.3515625,0.0,1545.8411865234375,1895.4371337890625,0.0,4013.190673828125,0.907632291316986,1.0,0.0,3.0,1.0,0.0
