time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12152820,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7576403021812439,0.3698917627334595,0.3384446203708648,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8560356497764587,0.5408535599708557,0.5169956684112549,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8774079084396362,0.5846527218818665,0.4111608266830444,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7185367345809937,0.3112583458423614,0.3010993003845215,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.6149486303329468,0.1930187344551086,0.8998622894287109,284.8779602050781,284.95001220703125,299.3695373535156,288.41717529296875,297.8663330078125,297.2742614746094,284.8792724609375,1.0,0.6143687963485718,0.387596845626831,0.387596845626831,1.0,1.0,-2.962744951248169,0.8381403684616089,2.1246047019958496,0.1692688316106796,0.8994441032409668,0.8994441032409668,0.0,236.8926544189453,243.0,41554.48828125,0.0,2678.13720703125,1.0,280.6422424316406,283.3565979003906,291.373291015625,294.0119934082031,293.1499938964844,293.1499938964844,280.95001220703125,36111.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536521434783936,1.0,0.0,0.0,3.655060052871704,3.655084133148194,8.914199156606628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.845703125,0.0,1539.64111328125,1895.4371337890625,0.0,3895.80322265625,0.9064952731132508,1.0,0.0,3.0,1.0,0.0
12152880,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7576403021812439,0.3698917627334595,0.3384446203708648,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8560356497764587,0.5408535599708557,0.5169956684112549,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8774079084396362,0.5846527218818665,0.4111608266830444,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7185367345809937,0.3112583458423614,0.3010993003845215,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.6149486303329468,0.1930187344551086,0.8998622894287109,284.8779602050781,284.95001220703125,299.3695373535156,288.41717529296875,297.8663330078125,297.2742614746094,284.8792724609375,1.0,0.6143687963485718,0.387596845626831,0.387596845626831,1.0,1.0,-2.962744951248169,0.8381403684616089,2.1246047019958496,0.1692688316106796,0.8994441032409668,0.8994441032409668,0.0,236.8926544189453,243.0,41554.48828125,0.0,2678.13720703125,1.0,280.6422424316406,283.3565979003906,291.373291015625,294.0119934082031,293.1499938964844,293.1499938964844,280.95001220703125,36111.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536521434783936,1.0,0.0,0.0,3.655060052871704,3.655084133148194,8.914199156606628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.845703125,0.0,1539.64111328125,1895.4371337890625,0.0,3895.80322265625,0.9064952731132508,1.0,0.0,3.0,1.0,0.0
12152940,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.7565609216690063,0.370259165763855,0.338616669178009,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.8545597195625305,0.5408382415771484,0.5167796611785889,297.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.8786017894744873,0.5901280045509338,0.4148279130458832,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.7178789973258972,0.3120476305484772,0.3017027676105499,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.6142574548721313,0.1934405714273452,0.9012431502342224,285.0687561035156,284.95001220703125,299.3494873046875,288.4040222167969,297.8712463378906,297.2884216308594,285.0704040527344,1.0,0.6163315773010254,0.3876566290855407,0.3876566290855407,1.0,1.0,-2.9694769382476807,0.8406267166137695,2.128850221633911,0.1701488047838211,0.9025949835777284,0.9025949835777284,0.0,238.90963745117188,246.0,40542.9765625,0.0,2701.2314453125,1.0,280.9418029785156,283.5880126953125,291.3417053222656,293.89508056640625,293.1499938964844,293.1499938964844,280.6499938964844,35918.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376682043075562,1.0,0.0,0.0,3.657430410385132,3.657454490661621,8.925765087042237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.49072265625,0.0,1540.83935546875,1895.4371337890625,0.0,3751.22119140625,0.9069012999534608,1.0,0.0,3.0,1.0,0.0
12153000,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.7565609216690063,0.370259165763855,0.338616669178009,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.8545597195625305,0.5408382415771484,0.5167796611785889,297.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.8786017894744873,0.5901280045509338,0.4148279130458832,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.7178789973258972,0.3120476305484772,0.3017027676105499,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.6142574548721313,0.1934405714273452,0.9012431502342224,285.0687561035156,284.95001220703125,299.3494873046875,288.4040222167969,297.8712463378906,297.2884216308594,285.0704040527344,1.0,0.6163315773010254,0.3876566290855407,0.3876566290855407,1.0,1.0,-2.9694769382476807,0.8406267166137695,2.128850221633911,0.1701488047838211,0.9025949835777284,0.9025949835777284,0.0,238.90963745117188,246.0,40542.9765625,0.0,2701.2314453125,1.0,280.9418029785156,283.5880126953125,291.3417053222656,293.89508056640625,293.1499938964844,293.1499938964844,280.6499938964844,35918.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376682043075562,1.0,0.0,0.0,3.657430410385132,3.657454490661621,8.925765087042237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.49072265625,0.0,1540.83935546875,1895.4371337890625,0.0,3751.22119140625,0.9069012999534608,1.0,0.0,3.0,1.0,0.0
12153060,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7546902298927307,0.3693837821483612,0.3383605778217315,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8523739576339722,0.5396873950958252,0.5162462592124939,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8788385391235352,0.5940609574317932,0.4180123805999756,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7167274355888367,0.3122496902942657,0.3022614419460296,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.6132661700248718,0.1935791224241256,0.903141438961029,284.90185546875,284.95001220703125,299.3294982910156,288.3915100097656,297.864013671875,297.28564453125,284.9004821777344,1.0,0.6185352802276611,0.3877958953380584,0.3877958953380584,1.0,1.0,-2.975319623947144,0.8429944515228271,2.1323251724243164,0.1713411957025528,0.9006069302558899,0.9006069302558899,0.0,241.6485137939453,249.0,41608.4453125,0.0,2726.34912109375,1.0,280.65777587890625,283.3800964355469,291.4301147460937,294.1128234863281,293.1499938964844,293.1499938964844,280.3500061035156,36037.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94970703125,1.0,0.0,0.0,3.65684175491333,3.6568658351898193,8.922891083784634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.2353515625,0.0,1541.0740966796875,1895.4371337890625,0.0,3860.322509765625,0.906824231147766,1.0,0.0,3.0,1.0,0.0
12153120,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7546902298927307,0.3693837821483612,0.3383605778217315,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8523739576339722,0.5396873950958252,0.5162462592124939,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8788385391235352,0.5940609574317932,0.4180123805999756,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7167274355888367,0.3122496902942657,0.3022614419460296,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.6132661700248718,0.1935791224241256,0.903141438961029,284.90185546875,284.95001220703125,299.3294982910156,288.3915100097656,297.864013671875,297.28564453125,284.9004821777344,1.0,0.6185352802276611,0.3877958953380584,0.3877958953380584,1.0,1.0,-2.975319623947144,0.8429944515228271,2.1323251724243164,0.1713411957025528,0.9006069302558899,0.9006069302558899,0.0,241.6485137939453,249.0,41608.4453125,0.0,2726.34912109375,1.0,280.65777587890625,283.3800964355469,291.4301147460937,294.1128234863281,293.1499938964844,293.1499938964844,280.3500061035156,36037.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94970703125,1.0,0.0,0.0,3.65684175491333,3.6568658351898193,8.922891083784634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.2353515625,0.0,1541.0740966796875,1895.4371337890625,0.0,3860.322509765625,0.906824231147766,1.0,0.0,3.0,1.0,0.0
12153180,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71026611328125,0.7509990334510803,0.3672963678836822,0.3368538618087768,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7099609375,0.8484109044075012,0.5371955037117004,0.514324426651001,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098999023437,0.8771113753318787,0.5966171026229858,0.4200785458087921,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71044921875,0.7139620184898376,0.3115088939666748,0.3019148111343384,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7111511230469,0.6107292771339417,0.1930068433284759,0.9020662903785706,284.7101135253906,284.95001220703125,299.3095397949219,288.3797302246094,297.8464660644531,297.2689208984375,284.7084655761719,1.0,0.6202694773674011,0.3879351615905761,0.3879351615905761,1.0,1.0,-2.9719808101654053,0.8422023057937622,2.129778385162353,0.1713948547840118,0.8958325982093811,0.8958325982093811,0.0,245.5113525390625,237.0,42575.66796875,0.0,2739.484130859375,1.0,280.35821533203125,283.1506042480469,291.4374084472656,294.20245361328125,293.1499938964844,293.1499938964844,280.6499938964844,36251.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647641777992249,1.0,0.0,0.0,3.6482090950012207,3.64823317527771,8.880813879841298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.08154296875,0.0,1533.05517578125,1895.4371337890625,0.0,3994.938720703125,0.905032992362976,1.0,0.0,3.0,1.0,0.0
12153240,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71026611328125,0.7509990334510803,0.3672963678836822,0.3368538618087768,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7099609375,0.8484109044075012,0.5371955037117004,0.514324426651001,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098999023437,0.8771113753318787,0.5966171026229858,0.4200785458087921,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71044921875,0.7139620184898376,0.3115088939666748,0.3019148111343384,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7111511230469,0.6107292771339417,0.1930068433284759,0.9020662903785706,284.7101135253906,284.95001220703125,299.3095397949219,288.3797302246094,297.8464660644531,297.2689208984375,284.7084655761719,1.0,0.6202694773674011,0.3879351615905761,0.3879351615905761,1.0,1.0,-2.9719808101654053,0.8422023057937622,2.129778385162353,0.1713948547840118,0.8958325982093811,0.8958325982093811,0.0,245.5113525390625,237.0,42575.66796875,0.0,2739.484130859375,1.0,280.35821533203125,283.1506042480469,291.4374084472656,294.20245361328125,293.1499938964844,293.1499938964844,280.6499938964844,36251.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647641777992249,1.0,0.0,0.0,3.6482090950012207,3.64823317527771,8.880813879841298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.08154296875,0.0,1533.05517578125,1895.4371337890625,0.0,3994.938720703125,0.905032992362976,1.0,0.0,3.0,1.0,0.0
12153300,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.7507705092430115,0.3666508495807647,0.335977703332901,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.8482521772384644,0.5362816452980042,0.5131737589836121,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.8782755732536316,0.5983833074569702,0.4210255444049835,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.7140513062477112,0.3112888038158417,0.301529586315155,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82574462890625,0.6107081174850464,0.1927763968706131,0.9004848003387451,284.8308410644531,284.95001220703125,299.299560546875,288.37408447265625,297.8415222167969,297.265869140625,284.83856201171875,1.0,0.6191456913948059,0.3880047798156738,0.3880047798156738,1.0,1.0,-2.9683165550231934,0.8411213755607605,2.127195119857788,0.1711126416921615,0.8961846232414246,0.8961846232414246,0.0,244.74591064453125,237.0,41599.453125,0.0,2728.533935546875,1.0,280.60125732421875,283.3121337890625,291.34820556640625,293.962890625,293.1499938964844,293.1499938964844,280.6499938964844,36200.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578572511672974,1.0,0.0,0.0,3.644164323806762,3.644188404083252,8.861131846060744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.25390625,0.0,1528.1865234375,1895.4371337890625,0.0,3933.462158203125,0.9041495323181152,1.0,0.0,3.0,1.0,0.0
12153360,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7522057890892029,0.3665083050727844,0.3355792164802551,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8498396277427673,0.5358779430389404,0.5125031471252441,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8813934922218323,0.6007104516029358,0.42241370677948,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7156205773353577,0.3114067018032074,0.301405668258667,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6120215654373169,0.1927904188632965,0.8995835185050964,284.8758544921875,284.95001220703125,299.28961181640625,288.3686828613281,297.8412170410156,297.2693176269531,284.8771057128906,1.0,0.6174800395965576,0.388056993484497,0.388056993484497,1.0,1.0,-2.967462539672852,0.840969979763031,2.126492500305176,0.1710944324731826,0.8961820006370544,0.8961820006370544,0.0,242.0596160888672,225.0,41456.13671875,0.0,2713.29541015625,1.0,280.64227294921875,283.3598327636719,291.33038330078125,293.9618835449219,293.1499938964844,293.1499938964844,280.95001220703125,36139.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529629945755004,1.0,0.0,0.0,3.642184257507324,3.6422080993652335,8.851504276208289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.02685546875,0.0,1525.5350341796875,1895.4371337890625,0.0,3889.61572265625,0.9036376476287842,1.0,0.0,3.0,1.0,0.0
12153420,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.7579600811004639,0.3670085072517395,0.3354806303977966,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.8561215400695801,0.5359485745429993,0.5119646191596985,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.8910055756568909,0.6062225699424744,0.4257856011390686,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7212888598442078,0.3123058676719665,0.3017074167728424,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.6169812679290771,0.1933687925338745,0.8997369408607483,285.0649719238281,284.95001220703125,299.269775390625,288.3584289550781,297.8470764160156,297.2847595214844,285.0665588378906,1.0,0.6131270527839661,0.3881613612174988,0.3881613612174988,1.0,1.0,-2.97128963470459,0.8425701856613159,2.1287195682525635,0.1717712134122848,0.8992704749107361,0.8992704749107361,0.0,233.63668823242188,213.0,40421.59765625,0.0,2677.9775390625,1.0,280.9416809082031,283.5898132324219,291.2986145019531,293.8446044921875,293.1499938964844,293.1499938964844,281.25,35935.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937513530254364,1.0,0.0,0.0,3.643922805786133,3.643946647644043,8.859957461027079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.0390625,0.0,1525.93359375,1895.4371337890625,0.0,3749.811767578125,0.9038921594619752,1.0,0.0,3.0,1.0,0.0
12153480,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.7579600811004639,0.3670085072517395,0.3354806303977966,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.8561215400695801,0.5359485745429993,0.5119646191596985,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.8910055756568909,0.6062225699424744,0.4257856011390686,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7212888598442078,0.3123058676719665,0.3017074167728424,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.6169812679290771,0.1933687925338745,0.8997369408607483,285.0649719238281,284.95001220703125,299.269775390625,288.3584289550781,297.8470764160156,297.2847595214844,285.0665588378906,1.0,0.6131270527839661,0.3881613612174988,0.3881613612174988,1.0,1.0,-2.97128963470459,0.8425701856613159,2.1287195682525635,0.1717712134122848,0.8992704749107361,0.8992704749107361,0.0,233.63668823242188,213.0,40421.59765625,0.0,2677.9775390625,1.0,280.9416809082031,283.5898132324219,291.2986145019531,293.8446044921875,293.1499938964844,293.1499938964844,281.25,35935.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937513530254364,1.0,0.0,0.0,3.643922805786133,3.643946647644043,8.859957461027079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.0390625,0.0,1525.93359375,1895.4371337890625,0.0,3749.811767578125,0.9038921594619752,1.0,0.0,3.0,1.0,0.0
12153540,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569580078125,0.7664327621459961,0.3681080341339111,0.3359360694885254,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572326660156,0.8653703331947327,0.5367321372032166,0.5121204257011414,297.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25732421875,0.9037294983863832,0.6123920679092407,0.4296306669712066,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567749023437,0.7291806936264038,0.3138062059879303,0.3025602102279663,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560729980469,0.623938262462616,0.1945026963949203,0.9021872878074646,285.2571105957031,284.95001220703125,299.25,288.3490905761719,297.8570251464844,297.3056945800781,285.2587280273437,1.0,0.608182430267334,0.3882657587528229,0.3882657587528229,1.0,1.0,-2.980612277984619,0.846066415309906,2.1345460414886475,0.1731520444154739,0.9049460887908936,0.9049460887908936,0.0,222.9950256347656,201.0,39473.125,0.0,2641.745849609375,1.0,281.2417297363281,283.8200988769531,291.2943725585937,293.7753295898437,293.1499938964844,293.1499938964844,280.95001220703125,35694.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236528873443604,1.0,0.0,0.0,3.654645442962648,3.6546692848205566,8.912176099329372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.359375,0.0,1536.05078125,1895.4371337890625,0.0,3622.830810546875,0.906127393245697,1.0,0.0,3.0,1.0,0.0
12153600,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569580078125,0.7664327621459961,0.3681080341339111,0.3359360694885254,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572326660156,0.8653703331947327,0.5367321372032166,0.5121204257011414,297.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25732421875,0.9037294983863832,0.6123920679092407,0.4296306669712066,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567749023437,0.7291806936264038,0.3138062059879303,0.3025602102279663,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560729980469,0.623938262462616,0.1945026963949203,0.9021872878074646,285.2571105957031,284.95001220703125,299.25,288.3490905761719,297.8570251464844,297.3056945800781,285.2587280273437,1.0,0.608182430267334,0.3882657587528229,0.3882657587528229,1.0,1.0,-2.980612277984619,0.846066415309906,2.1345460414886475,0.1731520444154739,0.9049460887908936,0.9049460887908936,0.0,222.9950256347656,201.0,39473.125,0.0,2641.745849609375,1.0,281.2417297363281,283.8200988769531,291.2943725585937,293.7753295898437,293.1499938964844,293.1499938964844,280.95001220703125,35694.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236528873443604,1.0,0.0,0.0,3.654645442962648,3.6546692848205566,8.912176099329372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.359375,0.0,1536.05078125,1895.4371337890625,0.0,3622.830810546875,0.906127393245697,1.0,0.0,3.0,1.0,0.0
12153660,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.774819552898407,0.3678064048290252,0.335728645324707,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.8747431039810181,0.5361812710762024,0.5116696357727051,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.9171798229217528,0.6166414022445679,0.4326842725276947,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.7370500564575195,0.3145048916339874,0.303104817867279,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.630851686000824,0.195179209113121,0.9041807055473328,285.0907287597656,284.95001220703125,299.2312927246094,288.3406677246094,297.8522644042969,297.3062438964844,285.0890808105469,1.0,0.6029664278030396,0.3882723152637481,0.3882723152637481,1.0,1.0,-2.9865546226501465,0.8481341600418091,2.138420581817627,0.1740476042032241,0.9053984880447388,0.9053984880447388,0.0,212.6999053955078,201.0,40583.55078125,0.0,2600.617431640625,1.0,280.958984375,283.6104431152344,291.39129638671875,294.009765625,293.1499938964844,293.1499938964844,280.95001220703125,35783.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937862515449524,1.0,0.0,0.0,3.663118362426758,3.663142442703247,8.953549013313022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.77587890625,0.0,1546.1873779296875,1895.4371337890625,0.0,3752.9912109375,0.9080550074577332,1.0,0.0,3.0,1.0,0.0
12153720,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.7751341462135315,0.3677712678909302,0.335685133934021,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.8751034140586853,0.5361327528953552,0.5116132497787476,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.9177250862121582,0.6167935132980347,0.4327794909477234,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.7373526692390442,0.3145153522491455,0.3031033873558044,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.6311154961585999,0.1951932609081268,0.904187560081482,285.08917236328125,284.95001220703125,299.23052978515625,288.3403015136719,297.85186767578125,297.30596923828125,285.08770751953125,1.0,0.6027296781539917,0.3882725834846496,0.3882725834846496,1.0,1.0,-2.986555814743042,0.8481351137161255,2.138420820236206,0.1740513443946838,0.90545254945755,0.90545254945755,0.0,212.2902069091797,189.0,40587.17578125,0.0,2598.532470703125,1.0,280.957763671875,283.6088256835937,291.3902893066406,294.00799560546875,293.1499938964844,293.1499938964844,280.6499938964844,35785.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381992816925048,1.0,0.0,0.0,3.663405656814575,3.663429975509644,8.954953614193073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.77001953125,0.0,1546.5230712890625,1895.4371337890625,0.0,3756.05859375,0.9081217050552368,1.0,0.0,3.0,1.0,0.0
12153780,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7827021479606628,0.3661549091339111,0.3340891003608703,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8838794827461243,0.5341004133224487,0.5095893144607544,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9312775135040284,0.6197075247764587,0.4347012042999267,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7446984648704529,0.3141862452030182,0.302612841129303,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6374343037605286,0.1950880885124206,0.9026768803596495,284.89434814453125,284.95001220703125,299.21160888671875,288.3318176269531,297.8353881835937,297.2907409667969,284.8925476074219,1.0,0.5963131785392761,0.388279378414154,0.388279378414154,1.0,1.0,-2.982117414474488,0.8466149568557739,2.135502576828003,0.173614963889122,0.9031150937080384,0.9031150937080384,0.0,202.1868438720703,177.0,41593.453125,0.0,2538.751953125,1.0,280.6581115722656,283.37408447265625,291.3979187011719,294.1016540527344,293.1499938964844,293.1499938964844,280.3500061035156,35979.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550241827964784,1.0,0.0,0.0,3.664850950241089,3.664875030517578,8.96201981959166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.89697265625,0.0,1549.6016845703125,1895.4371337890625,0.0,3908.109130859375,0.9085692763328552,1.0,0.0,3.0,1.0,0.0
12153840,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7827021479606628,0.3661549091339111,0.3340891003608703,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8838794827461243,0.5341004133224487,0.5095893144607544,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9312775135040284,0.6197075247764587,0.4347012042999267,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7446984648704529,0.3141862452030182,0.302612841129303,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6374343037605286,0.1950880885124206,0.9026768803596495,284.89434814453125,284.95001220703125,299.21160888671875,288.3318176269531,297.8353881835937,297.2907409667969,284.8925476074219,1.0,0.5963131785392761,0.388279378414154,0.388279378414154,1.0,1.0,-2.982117414474488,0.8466149568557739,2.135502576828003,0.173614963889122,0.9031150937080384,0.9031150937080384,0.0,202.1868438720703,177.0,41593.453125,0.0,2538.751953125,1.0,280.6581115722656,283.37408447265625,291.3979187011719,294.1016540527344,293.1499938964844,293.1499938964844,280.3500061035156,35979.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550241827964784,1.0,0.0,0.0,3.664850950241089,3.664875030517578,8.96201981959166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.89697265625,0.0,1549.6016845703125,1895.4371337890625,0.0,3908.109130859375,0.9085692763328552,1.0,0.0,3.0,1.0,0.0
12153900,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501525878906,0.7865749001502991,0.3651331961154938,0.3330837488174438,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74853515625,0.8883973956108093,0.5328125953674316,0.5082988142967224,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.748046875,0.9382308125495912,0.6209047436714172,0.4354768395423889,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75103759765625,0.7484534382820129,0.3137942254543304,0.3021335899829864,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550354003906,0.6405971646308899,0.1948338150978088,0.9009475111961364,284.749267578125,284.95001220703125,299.20233154296875,288.3276672363281,297.825927734375,297.281494140625,284.7404479980469,1.0,0.5927732586860657,0.3882828056812286,0.3882828056812286,1.0,1.0,-2.977638006210327,0.8450759053230286,2.132562160491944,0.1730935424566269,0.9003717303276062,0.9003717303276062,0.0,197.07012939453125,177.0,42471.171875,0.0,2504.401123046875,1.0,280.4009094238281,283.19140625,291.41241455078125,294.2237243652344,293.1499938964844,293.1499938964844,280.3500061035156,36112.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644522666931152,1.0,0.0,0.0,3.662383317947388,3.662407636642456,8.949956509241019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.49169921875,0.0,1547.8341064453125,1895.4371337890625,0.0,3992.173095703125,0.9080712795257568,1.0,0.0,3.0,1.0,0.0
12153960,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6951904296875,0.7903964519500732,0.3639829158782959,0.3318852186203003,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6948547363281,0.8929018974304199,0.5313646793365479,0.5067785382270813,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947326660156,0.9450687170028688,0.621942937374115,0.436061829328537,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6953430175781,0.7522006630897522,0.3132671415805816,0.3014813065528869,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961669921875,0.6437150835990906,0.1944560110569,0.8985394239425659,284.69500732421875,284.95001220703125,299.1931457519531,288.3236083984375,297.81573486328125,297.2710876464844,284.6931457519531,1.0,0.5890089273452759,0.3883368074893951,0.3883368074893951,1.0,1.0,-2.9713966846466064,0.8430527448654175,2.1283438205718994,0.1724746078252792,0.8980835676193237,0.8980835676193237,0.0,191.9730682373047,165.0,42489.07421875,0.0,2467.004638671875,1.0,280.3580322265625,283.13818359375,291.37701416015625,294.1421813964844,293.1499938964844,293.1499938964844,280.6499938964844,36228.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684731364250184,1.0,0.0,0.0,3.657123565673828,3.657147645950317,8.924266694521066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.90380859375,0.0,1542.8187255859375,1895.4371337890625,0.0,4027.746337890625,0.9070061445236206,1.0,0.0,3.0,1.0,0.0
12154020,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.8009985089302063,0.3632978796958923,0.3303840458393097,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.9049987196922302,0.5300418734550476,0.5046043395996094,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9616336822509766,0.6259875297546387,0.4380960166454315,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.7622306942939758,0.3131751716136932,0.3006377220153808,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.6520722508430481,0.1943155974149704,0.8948029279708862,284.8581848144531,284.95001220703125,299.1751708984375,288.3156433105469,297.8106384277344,297.2711181640625,284.8594055175781,1.0,0.5813500881195068,0.3884448111057281,0.3884448111057281,1.0,1.0,-2.9639058113098145,0.8407593369483948,2.1231465339660645,0.1716599464416504,0.8981786966323853,0.8981786966323853,0.0,180.5066070556641,153.0,41339.69921875,0.0,2395.289306640625,1.0,280.6422119140625,283.34552001953125,291.2689208984375,293.8925170898437,293.1499938964844,293.1499938964844,280.95001220703125,36140.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954730749130249,1.0,0.0,0.0,3.651125907897949,3.65114998817444,8.895020187082991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.4453125,0.0,1535.4697265625,1895.4371337890625,0.0,3905.47900390625,0.9056347608566284,1.0,0.0,3.0,1.0,0.0
12154080,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.8009985089302063,0.3632978796958923,0.3303840458393097,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.9049987196922302,0.5300418734550476,0.5046043395996094,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9616336822509766,0.6259875297546387,0.4380960166454315,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.7622306942939758,0.3131751716136932,0.3006377220153808,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.6520722508430481,0.1943155974149704,0.8948029279708862,284.8581848144531,284.95001220703125,299.1751708984375,288.3156433105469,297.8106384277344,297.2711181640625,284.8594055175781,1.0,0.5813500881195068,0.3884448111057281,0.3884448111057281,1.0,1.0,-2.9639058113098145,0.8407593369483948,2.1231465339660645,0.1716599464416504,0.8981786966323853,0.8981786966323853,0.0,180.5066070556641,153.0,41339.69921875,0.0,2395.289306640625,1.0,280.6422119140625,283.34552001953125,291.2689208984375,293.8925170898437,293.1499938964844,293.1499938964844,280.95001220703125,36140.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954730749130249,1.0,0.0,0.0,3.651125907897949,3.65114998817444,8.895020187082991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.4453125,0.0,1535.4697265625,1895.4371337890625,0.0,3905.47900390625,0.9056347608566284,1.0,0.0,3.0,1.0,0.0
12154140,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8157511949539185,0.3639243245124817,0.3302326500415802,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.9235743880271912,0.5301699042320251,0.5039377212524414,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.9811580181121826,0.6315246820449829,0.4413490295410156,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.7766749858856201,0.3141422271728515,0.3008225858211517,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6644397974014282,0.1950124502182006,0.8946419954299927,285.0472717285156,284.95001220703125,299.1576232910156,288.3079528808594,297.81719970703125,297.2867431640625,285.0488586425781,1.0,0.5741409063339233,0.3885528445243835,0.3885528445243835,1.0,1.0,-2.966852903366089,0.8420711755752563,2.124781608581543,0.1721550524234771,0.901031255722046,0.901031255722046,0.0,167.70094299316406,141.0,40297.359375,0.0,2335.8408203125,1.0,280.9417724609375,283.5756225585937,291.24237060546875,293.7787170410156,293.1499938964844,293.1499938964844,280.6499938964844,35948.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380794763565063,1.0,0.0,0.0,3.652379989624024,3.6524038314819336,8.901130854610528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.037109375,0.0,1535.4320068359375,1895.4371337890625,0.0,3754.96728515625,0.9057918190956116,1.0,0.0,3.0,1.0,0.0
12154200,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8157511949539185,0.3639243245124817,0.3302326500415802,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.9235743880271912,0.5301699042320251,0.5039377212524414,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.9811580181121826,0.6315246820449829,0.4413490295410156,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.7766749858856201,0.3141422271728515,0.3008225858211517,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6644397974014282,0.1950124502182006,0.8946419954299927,285.0472717285156,284.95001220703125,299.1576232910156,288.3079528808594,297.81719970703125,297.2867431640625,285.0488586425781,1.0,0.5741409063339233,0.3885528445243835,0.3885528445243835,1.0,1.0,-2.966852903366089,0.8420711755752563,2.124781608581543,0.1721550524234771,0.901031255722046,0.901031255722046,0.0,167.70094299316406,141.0,40297.359375,0.0,2335.8408203125,1.0,280.9417724609375,283.5756225585937,291.24237060546875,293.7787170410156,293.1499938964844,293.1499938964844,280.6499938964844,35948.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380794763565063,1.0,0.0,0.0,3.652379989624024,3.6524038314819336,8.901130854610528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.037109375,0.0,1535.4320068359375,1895.4371337890625,0.0,3754.96728515625,0.9057918190956116,1.0,0.0,3.0,1.0,0.0
12154260,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8304608464241028,0.3633700609207153,0.329695850610733,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9441156387329102,0.5292319059371948,0.5030040740966797,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9982998371124268,0.6354846954345703,0.444116860628128,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7925993204116821,0.314554214477539,0.3009895980358124,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6784276962280273,0.1954547464847564,0.8951059579849243,284.87921142578125,284.95001220703125,299.14044189453125,288.3005065917969,297.8119506835937,297.2857971191406,284.8777770996094,1.0,0.567124605178833,0.3887466490268707,0.3887466490268707,1.0,1.0,-2.969172954559326,0.843370795249939,2.1258022785186768,0.1729997843503952,0.8987339735031128,0.8987339735031128,0.0,155.55337524414062,129.0,41333.03515625,0.0,2278.482421875,1.0,280.6578063964844,283.3668518066406,291.3368530273437,294.0006408691406,293.1499938964844,293.1499938964844,280.95001220703125,36070.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496681690216064,1.0,0.0,0.0,3.650559663772583,3.650583505630493,8.892260439097299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.76220703125,0.0,1534.3212890625,1895.4371337890625,0.0,3859.971923828125,0.9054417014122008,1.0,0.0,3.0,1.0,0.0
12154320,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8304608464241028,0.3633700609207153,0.329695850610733,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9441156387329102,0.5292319059371948,0.5030040740966797,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9982998371124268,0.6354846954345703,0.444116860628128,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7925993204116821,0.314554214477539,0.3009895980358124,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6784276962280273,0.1954547464847564,0.8951059579849243,284.87921142578125,284.95001220703125,299.14044189453125,288.3005065917969,297.8119506835937,297.2857971191406,284.8777770996094,1.0,0.567124605178833,0.3887466490268707,0.3887466490268707,1.0,1.0,-2.969172954559326,0.843370795249939,2.1258022785186768,0.1729997843503952,0.8987339735031128,0.8987339735031128,0.0,155.55337524414062,129.0,41333.03515625,0.0,2278.482421875,1.0,280.6578063964844,283.3668518066406,291.3368530273437,294.0006408691406,293.1499938964844,293.1499938964844,280.95001220703125,36070.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496681690216064,1.0,0.0,0.0,3.650559663772583,3.650583505630493,8.892260439097299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.76220703125,0.0,1534.3212890625,1895.4371337890625,0.0,3859.971923828125,0.9054417014122008,1.0,0.0,3.0,1.0,0.0
12154380,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8416343927383423,0.3633176386356354,0.3290421664714813,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.958873689174652,0.5286930799484253,0.5018811821937561,297.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9990000128746032,0.6425175666809082,0.4277867376804352,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.80487459897995,0.3151267468929291,0.3010311424732208,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.6893487572669983,0.1959600001573562,0.8952741622924805,285.0350341796875,284.95001220703125,299.1236267089844,288.2933044433594,297.81842041015625,297.3019714355469,285.0355529785156,1.0,0.5586633086204529,0.3889404833316803,0.3889404833316803,1.0,1.0,-2.947690010070801,0.8364335894584656,2.1112563610076904,0.1710201054811477,0.901167333126068,0.901167333126068,0.0,146.3435821533203,132.0,40110.4765625,0.0,2194.244873046875,1.0,280.942138671875,283.56500244140625,291.2578430175781,293.8041381835937,293.1499938964844,293.1499938964844,280.6499938964844,35932.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391283988952636,1.0,0.0,0.0,3.652387142181397,3.652410984039306,8.901165529096033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.57177734375,0.0,1535.317626953125,1895.4371337890625,0.0,3764.5166015625,0.9057762026786804,1.0,0.0,3.0,1.0,0.0
12154440,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8416343927383423,0.3633176386356354,0.3290421664714813,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.958873689174652,0.5286930799484253,0.5018811821937561,297.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9990000128746032,0.6425175666809082,0.4277867376804352,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.80487459897995,0.3151267468929291,0.3010311424732208,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.6893487572669983,0.1959600001573562,0.8952741622924805,285.0350341796875,284.95001220703125,299.1236267089844,288.2933044433594,297.81842041015625,297.3019714355469,285.0355529785156,1.0,0.5586633086204529,0.3889404833316803,0.3889404833316803,1.0,1.0,-2.947690010070801,0.8364335894584656,2.1112563610076904,0.1710201054811477,0.901167333126068,0.901167333126068,0.0,146.3435821533203,132.0,40110.4765625,0.0,2194.244873046875,1.0,280.942138671875,283.56500244140625,291.2578430175781,293.8041381835937,293.1499938964844,293.1499938964844,280.6499938964844,35932.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391283988952636,1.0,0.0,0.0,3.652387142181397,3.652410984039306,8.901165529096033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.57177734375,0.0,1535.317626953125,1895.4371337890625,0.0,3764.5166015625,0.9057762026786804,1.0,0.0,3.0,1.0,0.0
12154500,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8457921147346497,0.3631037175655365,0.3289600312709808,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9639158248901368,0.5282540917396545,0.5015747547149658,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,0.647194504737854,0.4210932850837707,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8093488812446594,0.3153274953365326,0.3012375235557556,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.6934813261032104,0.1962106972932815,0.8961766958236694,284.90484619140625,284.95001220703125,299.1153259277344,288.289794921875,297.8255615234375,297.3154602050781,284.8963928222656,1.0,0.5561433434486389,0.3890374004840851,0.3890374004840851,1.0,1.0,-2.940498352050781,0.8342071175575256,2.1062912940979004,0.1702050417661667,0.8996224999427795,0.8996224999427795,0.0,143.2716064453125,132.0,40958.20703125,0.0,2166.373046875,1.0,280.6986083984375,283.3968811035156,291.3222961425781,294.0023803710937,293.1499938964844,293.1499938964844,280.6499938964844,36005.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458516240119934,1.0,0.0,0.0,3.652416467666626,3.6524405479431152,8.901308774511563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.6171875,0.0,1535.89697265625,1895.4371337890625,0.0,3825.5146484375,0.9057809114456176,1.0,0.0,3.0,1.0,0.0
12154560,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.8480127453804016,0.3624971508979797,0.3284811675548553,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.96659117937088,0.5274052023887634,0.5008568167686462,297.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.9990000128746032,0.651335597038269,0.4170467853546142,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8118810653686523,0.3152453601360321,0.3011997640132904,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.6959584951400757,0.1962797194719314,0.8965049982070923,284.8545227050781,284.95001220703125,299.10711669921875,288.2863464355469,297.828369140625,297.3226318359375,284.8529052734375,1.0,0.5542881488800049,0.3891914784908294,0.3891914784908294,1.0,1.0,-2.934543371200561,0.832538902759552,2.1020045280456543,0.1697945594787597,0.8984389305114746,0.8984389305114746,0.0,141.3766326904297,135.0,41013.3984375,0.0,2146.631103515625,1.0,280.6576843261719,283.3463134765625,291.3213195800781,293.9736022949219,293.1499938964844,293.1499938964844,280.95001220703125,36083.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949872612953186,1.0,0.0,0.0,3.650120973587036,3.6501448154449454,8.890123694982321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.11572265625,0.0,1533.9266357421875,1895.4371337890625,0.0,3861.814697265625,0.9053493142127992,1.0,0.0,3.0,1.0,0.0
12154620,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.850826621055603,0.3624404072761535,0.3280106782913208,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9696998000144958,0.5268012881278992,0.4998565912246704,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9990000128746032,0.6602622270584106,0.4121827185153961,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8150743842124939,0.315705269575119,0.3013386130332947,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.699233889579773,0.1968147307634353,0.8978423476219177,285.0222473144531,284.95001220703125,299.09088134765625,288.2796325683594,297.8414306640625,297.34686279296875,285.0235900878906,1.0,0.5523069500923157,0.3894996345043182,0.3894996345043182,1.0,1.0,-2.92869234085083,0.8313243985176086,2.097367763519287,0.1696443855762481,0.9007536768913268,0.9007536768913268,0.0,139.16314697265625,153.0,39957.88671875,0.0,2125.55419921875,1.0,280.9421691894531,283.5549011230469,291.23809814453125,293.7707214355469,293.1499938964844,293.1499938964844,280.6499938964844,35946.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377560019493104,1.0,0.0,0.0,3.651294469833374,3.6513185501098633,8.895841006051342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.74560546875,0.0,1534.207275390625,1895.4371337890625,0.0,3752.020751953125,0.9055431485176086,1.0,0.0,3.0,1.0,0.0
