time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12154680,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.850826621055603,0.3624404072761535,0.3280106782913208,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9696998000144958,0.5268012881278992,0.4998565912246704,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9990000128746032,0.6602622270584106,0.4121827185153961,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8150743842124939,0.315705269575119,0.3013386130332947,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.699233889579773,0.1968147307634353,0.8978423476219177,285.0222473144531,284.95001220703125,299.09088134765625,288.2796325683594,297.8414306640625,297.34686279296875,285.0235900878906,1.0,0.5523069500923157,0.3894996345043182,0.3894996345043182,1.0,1.0,-2.92869234085083,0.8313243985176086,2.097367763519287,0.1696443855762481,0.9007536768913268,0.9007536768913268,0.0,139.16314697265625,153.0,39957.88671875,0.0,2125.55419921875,1.0,280.9421691894531,283.5549011230469,291.23809814453125,293.7707214355469,293.1499938964844,293.1499938964844,280.6499938964844,35946.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377560019493104,1.0,0.0,0.0,3.651294469833374,3.6513185501098633,8.895841006051342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.74560546875,0.0,1534.207275390625,1895.4371337890625,0.0,3752.020751953125,0.9055431485176086,1.0,0.0,3.0,1.0,0.0
12154740,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.8446792364120483,0.3616731464862823,0.3277992606163025,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.96215558052063,0.5255917310714722,0.4992017745971679,297.59356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.9990000128746032,0.6663680672645569,0.4213451147079468,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.8096970319747925,0.3158266246318817,0.3018104135990143,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.6945944428443909,0.19715616106987,0.9007627367973328,284.8609313964844,284.95001220703125,299.07489013671875,288.27313232421875,297.8393859863281,297.34918212890625,284.8602294921875,1.0,0.5572677254676819,0.389807790517807,0.389807790517807,1.0,1.0,-2.942720890045166,0.837013840675354,2.1057069301605225,0.17184878885746,0.8982347846031189,0.8982347846031189,0.0,143.4283905029297,156.0,41105.5546875,0.0,2171.009521484375,1.0,280.6578369140625,283.352294921875,291.3099670410156,293.9602966308594,293.1499938964844,293.1499938964844,280.95001220703125,36082.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488435983657836,1.0,0.0,0.0,3.648984432220459,3.649008512496948,8.884588851287845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.84521484375,0.0,1532.6533203125,1895.4371337890625,0.0,3852.538330078125,0.905097246170044,1.0,0.0,3.0,1.0,0.0
12154800,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.8446792364120483,0.3616731464862823,0.3277992606163025,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.96215558052063,0.5255917310714722,0.4992017745971679,297.59356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.9990000128746032,0.6663680672645569,0.4213451147079468,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.8096970319747925,0.3158266246318817,0.3018104135990143,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.6945944428443909,0.19715616106987,0.9007627367973328,284.8609313964844,284.95001220703125,299.07489013671875,288.27313232421875,297.8393859863281,297.34918212890625,284.8602294921875,1.0,0.5572677254676819,0.389807790517807,0.389807790517807,1.0,1.0,-2.942720890045166,0.837013840675354,2.1057069301605225,0.17184878885746,0.8982347846031189,0.8982347846031189,0.0,143.4283905029297,156.0,41105.5546875,0.0,2171.009521484375,1.0,280.6578369140625,283.352294921875,291.3099670410156,293.9602966308594,293.1499938964844,293.1499938964844,280.95001220703125,36082.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488435983657836,1.0,0.0,0.0,3.648984432220459,3.649008512496948,8.884588851287845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.84521484375,0.0,1532.6533203125,1895.4371337890625,0.0,3852.538330078125,0.905097246170044,1.0,0.0,3.0,1.0,0.0
12154860,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8388708829879761,0.3615753352642059,0.3275323212146759,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9545732736587524,0.5250325202941895,0.4984843134880066,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9990000128746032,0.6708634495735168,0.4302904307842254,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8043212294578552,0.3162941932678222,0.3021847605705261,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.6899855136871338,0.1975875198841095,0.9028502106666564,285.0404052734375,284.95001220703125,299.0591125488281,288.2668762207031,297.8335266113281,297.34625244140625,285.0421142578125,1.0,0.5612615942955017,0.389922946691513,0.389922946691513,1.0,1.0,-2.9552547931671143,0.8416808247566223,2.1135740280151367,0.173673465847969,0.9008849263191224,0.9008849263191224,0.0,147.64434814453125,159.0,40195.71484375,0.0,2213.991455078125,1.0,280.9421691894531,283.5704040527344,291.233154296875,293.7763366699219,293.1499938964844,293.1499938964844,280.6499938964844,35928.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383898377418518,1.0,0.0,0.0,3.650793075561523,3.6508171558380127,8.893397875908704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.10302734375,0.0,1533.519287109375,1895.4371337890625,0.0,3757.793701171875,0.90542072057724,1.0,0.0,3.0,1.0,0.0
12154920,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8388708829879761,0.3615753352642059,0.3275323212146759,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9545732736587524,0.5250325202941895,0.4984843134880066,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9990000128746032,0.6708634495735168,0.4302904307842254,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8043212294578552,0.3162941932678222,0.3021847605705261,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.6899855136871338,0.1975875198841095,0.9028502106666564,285.0404052734375,284.95001220703125,299.0591125488281,288.2668762207031,297.8335266113281,297.34625244140625,285.0421142578125,1.0,0.5612615942955017,0.389922946691513,0.389922946691513,1.0,1.0,-2.9552547931671143,0.8416808247566223,2.1135740280151367,0.173673465847969,0.9008849263191224,0.9008849263191224,0.0,147.64434814453125,159.0,40195.71484375,0.0,2213.991455078125,1.0,280.9421691894531,283.5704040527344,291.233154296875,293.7763366699219,293.1499938964844,293.1499938964844,280.6499938964844,35928.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383898377418518,1.0,0.0,0.0,3.650793075561523,3.6508171558380127,8.893397875908704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.10302734375,0.0,1533.519287109375,1895.4371337890625,0.0,3757.793701171875,0.90542072057724,1.0,0.0,3.0,1.0,0.0
12154980,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8338475227355957,0.3606687486171722,0.3272007405757904,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9477488994598388,0.5237653851509094,0.4977858364582062,297.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9990000128746032,0.6741906404495239,0.4381833076477051,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7997182607650757,0.3163709342479706,0.3026143908500671,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6860808730125427,0.1977290958166122,0.9048861861228944,284.8765869140625,284.95001220703125,299.0434875488281,288.2608337402344,297.819580078125,297.3323059082031,284.87548828125,1.0,0.5649771690368652,0.3900380730628967,0.3900380730628967,1.0,1.0,-2.9664735794067383,0.8458755016326904,2.120598077774048,0.1753145903348922,0.8985768556594849,0.8985768556594849,0.0,151.43687438964844,162.0,41301.2890625,0.0,2252.84765625,1.0,280.6578369140625,283.3653564453125,291.3041381835937,293.9685363769531,293.1499938964844,293.1499938964844,280.95001220703125,36060.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508957266807556,1.0,0.0,0.0,3.649336099624634,3.649359941482544,8.886300406629744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.4541015625,0.0,1532.8837890625,1895.4371337890625,0.0,3871.028076171875,0.9051603674888612,1.0,0.0,3.0,1.0,0.0
12155040,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8338475227355957,0.3606687486171722,0.3272007405757904,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9477488994598388,0.5237653851509094,0.4977858364582062,297.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9990000128746032,0.6741906404495239,0.4381833076477051,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7997182607650757,0.3163709342479706,0.3026143908500671,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6860808730125427,0.1977290958166122,0.9048861861228944,284.8765869140625,284.95001220703125,299.0434875488281,288.2608337402344,297.819580078125,297.3323059082031,284.87548828125,1.0,0.5649771690368652,0.3900380730628967,0.3900380730628967,1.0,1.0,-2.9664735794067383,0.8458755016326904,2.120598077774048,0.1753145903348922,0.8985768556594849,0.8985768556594849,0.0,151.43687438964844,162.0,41301.2890625,0.0,2252.84765625,1.0,280.6578369140625,283.3653564453125,291.3041381835937,293.9685363769531,293.1499938964844,293.1499938964844,280.95001220703125,36060.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508957266807556,1.0,0.0,0.0,3.649336099624634,3.649359941482544,8.886300406629744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.4541015625,0.0,1532.8837890625,1895.4371337890625,0.0,3871.028076171875,0.9051603674888612,1.0,0.0,3.0,1.0,0.0
12155100,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8310927152633667,0.360367476940155,0.3267891108989715,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9439820051193236,0.5232459306716919,0.497164785861969,297.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.6758872866630554,0.442308247089386,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7971735596656799,0.3164486885070801,0.3026383519172668,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6838633418083191,0.1977800577878952,0.9051401615142822,285.00244140625,284.95001220703125,299.0357360839844,288.2579040527344,297.8138732910156,297.32696533203125,285.0105895996094,1.0,0.5666582584381104,0.3900956511497497,0.3900956511497497,1.0,1.0,-2.9705233573913574,0.8474352955818176,2.123088121414185,0.175893023610115,0.9001244902610779,0.9001244902610779,0.0,153.3706817626953,162.0,40413.546875,0.0,2269.805419921875,1.0,280.9012756347656,283.5302124023437,291.2310485839844,293.75909423828125,293.1499938964844,293.1499938964844,280.95001220703125,35988.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446492195129396,1.0,0.0,0.0,3.6494040489196777,3.649428129196167,8.886631803761702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.52587890625,0.0,1532.4224853515625,1895.4371337890625,0.0,3814.6328125,0.9051786661148072,1.0,0.0,3.0,1.0,0.0
12155160,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8291640281677246,0.3604554831981659,0.3267981112003326,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9411581754684448,0.5231269598007202,0.4969710409641266,297.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.9990000128746032,0.6780741810798645,0.4456396996974945,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.7953808903694153,0.3167966604232788,0.3029243052005768,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.6823040843009949,0.1980134099721908,0.9061276912689208,285.0511779785156,284.95001220703125,299.02801513671875,288.2550048828125,297.81219482421875,297.3275451660156,285.052734375,1.0,0.5683373808860779,0.3900322318077087,0.3900322318077087,1.0,1.0,-2.975834369659424,0.8491364121437073,2.1266977787017822,0.1763142198324203,0.9013289213180542,0.9013289213180542,0.0,155.02268981933594,165.0,40345.7890625,0.0,2287.625244140625,1.0,280.9422912597656,283.579833984375,291.2228088378906,293.77667236328125,293.1499938964844,293.1499938964844,280.6499938964844,35911.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407523274421692,1.0,0.0,0.0,3.6517839431762695,3.651808023452759,8.89822672434093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.41845703125,0.0,1534.49365234375,1895.4371337890625,0.0,3779.283203125,0.9056299924850464,1.0,0.0,3.0,1.0,0.0
12155220,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.824852705001831,0.3594836294651031,0.3263894319534302,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9350047707557678,0.5218095183372498,0.4962081015110016,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9990000128746032,0.6810259819030762,0.4526144564151764,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7914990186691284,0.3168419301509857,0.3033113777637481,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.6789529323577881,0.1980631351470947,0.9076465368270874,284.8854064941406,284.95001220703125,299.0126037597656,288.2493896484375,297.79815673828125,297.31396484375,284.8842468261719,1.0,0.5715625882148743,0.3899053931236267,0.3899053931236267,1.0,1.0,-2.9851062297821045,0.8520201444625854,2.133085966110229,0.1770594269037246,0.8991231918334961,0.8991231918334961,0.0,158.4520263671875,168.0,41436.33984375,0.0,2321.64697265625,1.0,280.6578369140625,283.37310791015625,291.2917175292969,293.9647827148437,293.1499938964844,293.1499938964844,280.95001220703125,36045.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530173540115356,1.0,0.0,0.0,3.6508939266204834,3.6509180068969727,8.89388957148185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.76171875,0.0,1534.503173828125,1895.4371337890625,0.0,3890.103759765625,0.905497908592224,1.0,0.0,3.0,1.0,0.0
12155280,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.824852705001831,0.3594836294651031,0.3263894319534302,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9350047707557678,0.5218095183372498,0.4962081015110016,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9990000128746032,0.6810259819030762,0.4526144564151764,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7914990186691284,0.3168419301509857,0.3033113777637481,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.6789529323577881,0.1980631351470947,0.9076465368270874,284.8854064941406,284.95001220703125,299.0126037597656,288.2493896484375,297.79815673828125,297.31396484375,284.8842468261719,1.0,0.5715625882148743,0.3899053931236267,0.3899053931236267,1.0,1.0,-2.9851062297821045,0.8520201444625854,2.133085966110229,0.1770594269037246,0.8991231918334961,0.8991231918334961,0.0,158.4520263671875,168.0,41436.33984375,0.0,2321.64697265625,1.0,280.6578369140625,283.37310791015625,291.2917175292969,293.9647827148437,293.1499938964844,293.1499938964844,280.95001220703125,36045.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530173540115356,1.0,0.0,0.0,3.6508939266204834,3.6509180068969727,8.89388957148185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.76171875,0.0,1534.503173828125,1895.4371337890625,0.0,3890.103759765625,0.905497908592224,1.0,0.0,3.0,1.0,0.0
12155340,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8206982612609863,0.3592219352722168,0.3259336650371551,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9290179014205932,0.5211319327354431,0.4953480362892151,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.9990000128746032,0.6845628023147583,0.4593612551689148,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.7877378463745117,0.3172396123409271,0.3035875558853149,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6756427884101868,0.198289006948471,0.9085564017295836,285.0581359863281,284.95001220703125,298.9972839355469,288.24395751953125,297.7906494140625,297.309326171875,285.05963134765625,1.0,0.5745614767074585,0.3897785544395447,0.3897785544395447,1.0,1.0,-2.993056058883667,0.8544504046440125,2.1386055946350098,0.177527368068695,0.9019576907157898,0.9019576907157898,0.0,161.76962280273438,171.0,40463.4453125,0.0,2352.907470703125,1.0,280.9421691894531,283.5859680175781,291.2106628417969,293.7716064453125,293.1499938964844,293.1499938964844,280.6499938964844,35899.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426271915435792,1.0,0.0,0.0,3.653821468353272,3.6538455486297607,8.90815840648429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.4853515625,0.0,1536.670166015625,1895.4371337890625,0.0,3796.305908203125,0.9060768485069276,1.0,0.0,3.0,1.0,0.0
12155400,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8206982612609863,0.3592219352722168,0.3259336650371551,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9290179014205932,0.5211319327354431,0.4953480362892151,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.9990000128746032,0.6845628023147583,0.4593612551689148,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.7877378463745117,0.3172396123409271,0.3035875558853149,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6756427884101868,0.198289006948471,0.9085564017295836,285.0581359863281,284.95001220703125,298.9972839355469,288.24395751953125,297.7906494140625,297.309326171875,285.05963134765625,1.0,0.5745614767074585,0.3897785544395447,0.3897785544395447,1.0,1.0,-2.993056058883667,0.8544504046440125,2.1386055946350098,0.177527368068695,0.9019576907157898,0.9019576907157898,0.0,161.76962280273438,171.0,40463.4453125,0.0,2352.907470703125,1.0,280.9421691894531,283.5859680175781,291.2106628417969,293.7716064453125,293.1499938964844,293.1499938964844,280.6499938964844,35899.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426271915435792,1.0,0.0,0.0,3.653821468353272,3.6538455486297607,8.90815840648429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.4853515625,0.0,1536.670166015625,1895.4371337890625,0.0,3796.305908203125,0.9060768485069276,1.0,0.0,3.0,1.0,0.0
12155460,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8167449235916138,0.3582044243812561,0.3254784941673279,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9234004616737366,0.5197765231132507,0.4945428967475891,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9990000128746032,0.6869545578956604,0.4658109545707702,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7842898964881897,0.3172423243522644,0.3039320111274719,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.672659158706665,0.1982929408550262,0.9098324179649352,284.8915710449219,284.95001220703125,298.98199462890625,288.2387084960937,297.77618408203125,297.29510498046875,284.8903503417969,1.0,0.5775166749954224,0.3896829783916473,0.3896829783916473,1.0,1.0,-3.001246929168701,0.8570349812507629,2.144212007522583,0.178205132484436,0.8998275995254517,0.8998275995254517,0.0,165.01202392578125,174.0,41546.85546875,0.0,2384.371337890625,1.0,280.6578063964844,283.3785400390625,291.2799377441406,293.95947265625,293.1499938964844,293.1499938964844,280.3500061035156,36034.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954651415348053,1.0,0.0,0.0,3.653350591659546,3.653374671936035,8.905862500796502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.08740234375,0.0,1537.155029296875,1895.4371337890625,0.0,3904.767333984375,0.9060394167900084,1.0,0.0,3.0,1.0,0.0
12155520,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8167449235916138,0.3582044243812561,0.3254784941673279,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9234004616737366,0.5197765231132507,0.4945428967475891,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9990000128746032,0.6869545578956604,0.4658109545707702,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7842898964881897,0.3172423243522644,0.3039320111274719,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.672659158706665,0.1982929408550262,0.9098324179649352,284.8915710449219,284.95001220703125,298.98199462890625,288.2387084960937,297.77618408203125,297.29510498046875,284.8903503417969,1.0,0.5775166749954224,0.3896829783916473,0.3896829783916473,1.0,1.0,-3.001246929168701,0.8570349812507629,2.144212007522583,0.178205132484436,0.8998275995254517,0.8998275995254517,0.0,165.01202392578125,174.0,41546.85546875,0.0,2384.371337890625,1.0,280.6578063964844,283.3785400390625,291.2799377441406,293.95947265625,293.1499938964844,293.1499938964844,280.3500061035156,36034.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954651415348053,1.0,0.0,0.0,3.653350591659546,3.653374671936035,8.905862500796502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.08740234375,0.0,1537.155029296875,1895.4371337890625,0.0,3904.767333984375,0.9060394167900084,1.0,0.0,3.0,1.0,0.0
12155580,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70458984375,0.8111324310302734,0.3561570942401886,0.3239662051200866,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.704345703125,0.9160274267196656,0.5173092484474182,0.492587685585022,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041931152344,0.9990000128746032,0.687346875667572,0.4737050533294678,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7047119140625,0.7794046401977539,0.3164295554161072,0.3034774661064148,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7053527832031,0.6683211326599121,0.1976605802774429,0.90834778547287,284.7044372558594,284.95001220703125,298.9666748046875,288.2336730957031,297.75164794921875,297.2669677734375,284.7030639648437,1.0,0.5800901651382446,0.3895874321460724,0.3895874321460724,1.0,1.0,-3.004241943359375,0.8578234910964966,2.146418333053589,0.1782394498586654,0.8950045108795166,0.8950045108795166,0.0,168.76071166992188,177.0,42573.96484375,0.0,2409.049072265625,1.0,280.3582458496094,283.1529541015625,291.2893981933594,294.0497741699219,293.1499938964844,293.1499938964844,280.6499938964844,36252.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691121578216552,1.0,0.0,0.0,3.644629955291748,3.644654035568237,8.863396487868158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.8447265625,0.0,1529.0919189453125,1895.4371337890625,0.0,4033.3837890625,0.9042339324951172,1.0,0.0,3.0,1.0,0.0
12155640,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70458984375,0.8111324310302734,0.3561570942401886,0.3239662051200866,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.704345703125,0.9160274267196656,0.5173092484474182,0.492587685585022,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041931152344,0.9990000128746032,0.687346875667572,0.4737050533294678,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7047119140625,0.7794046401977539,0.3164295554161072,0.3034774661064148,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7053527832031,0.6683211326599121,0.1976605802774429,0.90834778547287,284.7044372558594,284.95001220703125,298.9666748046875,288.2336730957031,297.75164794921875,297.2669677734375,284.7030639648437,1.0,0.5800901651382446,0.3895874321460724,0.3895874321460724,1.0,1.0,-3.004241943359375,0.8578234910964966,2.146418333053589,0.1782394498586654,0.8950045108795166,0.8950045108795166,0.0,168.76071166992188,177.0,42573.96484375,0.0,2409.049072265625,1.0,280.3582458496094,283.1529541015625,291.2893981933594,294.0497741699219,293.1499938964844,293.1499938964844,280.6499938964844,36252.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691121578216552,1.0,0.0,0.0,3.644629955291748,3.644654035568237,8.863396487868158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.8447265625,0.0,1529.0919189453125,1895.4371337890625,0.0,4033.3837890625,0.9042339324951172,1.0,0.0,3.0,1.0,0.0
12155700,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.8083323240280151,0.3555236458778381,0.3232027888298034,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.912488579750061,0.5164166688919067,0.4915588498115539,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.9990000128746032,0.6878367066383362,0.4775474369525909,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.7769882082939148,0.3161993026733398,0.3031725585460663,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.6661204695701599,0.1974137127399444,0.9071364998817444,284.8278503417969,284.95001220703125,298.958984375,288.231201171875,297.7428894042969,297.2577514648437,284.8356628417969,1.0,0.5812445282936096,0.3895396292209625,0.3895396292209625,1.0,1.0,-3.0048813819885254,0.8579243421554565,2.1469571590423584,0.1780983656644821,0.8953641057014465,0.8953641057014465,0.0,170.5824432373047,177.0,41631.2421875,0.0,2419.5625,1.0,280.6011962890625,283.3165283203125,291.2038269042969,293.8153381347656,293.1499938964844,293.1499938964844,280.6499938964844,36201.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620735049247742,1.0,0.0,0.0,3.6405649185180655,3.640588998794556,8.843636010169575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.99072265625,0.0,1524.2041015625,1895.4371337890625,0.0,3971.0478515625,0.9033460021018982,1.0,0.0,3.0,1.0,0.0
12155760,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.806347131729126,0.3553582727909088,0.3229516744613647,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9099217057228088,0.516006588935852,0.4910553097724914,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9990000128746032,0.6889905333518982,0.4802326560020447,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7752895951271057,0.3162987530231476,0.3031982481479645,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.6645516753196716,0.1973983496427536,0.9069059491157532,284.8747253417969,284.95001220703125,298.9512939453125,288.2287902832031,297.7390441894531,297.2553405761719,284.8760986328125,1.0,0.5824233889579773,0.3895156383514404,0.3895156383514404,1.0,1.0,-3.006953954696656,0.8585795760154724,2.148374319076538,0.178188681602478,0.8953729271888733,0.8953729271888733,0.0,172.1295928955078,180.0,41510.75,0.0,2431.311767578125,1.0,280.6422424316406,283.36590576171875,291.1898193359375,293.8197326660156,293.1499938964844,293.1499938964844,280.95001220703125,36140.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571532011032104,1.0,0.0,0.0,3.63858962059021,3.638613700866699,8.834041977934248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.1416015625,0.0,1521.5555419921875,1895.4371337890625,0.0,3927.168701171875,0.902834415435791,1.0,0.0,3.0,1.0,0.0
12155820,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8036826252937317,0.3557436764240265,0.3231799900531769,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.9063757061958312,0.5160008668899536,0.4908960461616516,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.9990049004554749,0.6928060054779053,0.4837931394577026,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.7731468677520752,0.3171198070049286,0.3038716912269592,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.66262286901474,0.1978747695684433,0.9087156057357788,285.0651550292969,284.95001220703125,298.93585205078125,288.2240905761719,297.7399597167969,297.2624816894531,285.0667724609375,1.0,0.5849325656890869,0.3894675970077514,0.3894675970077514,1.0,1.0,-3.014296531677246,0.8610031008720398,2.1532936096191406,0.1787670254707336,0.8984750509262085,0.8984750509262085,0.0,174.78875732421875,183.0,40494.1796875,0.0,2458.5498046875,1.0,280.941650390625,283.5970153808594,291.1645812988281,293.7110595703125,293.1499938964844,293.1499938964844,281.25,35933.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417861700057985,1.0,0.0,0.0,3.640377759933472,3.640401840209961,8.842727083901991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.51025390625,0.0,1521.9969482421875,1895.4371337890625,0.0,3788.67333984375,0.9030985832214355,1.0,0.0,3.0,1.0,0.0
12155880,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8036826252937317,0.3557436764240265,0.3231799900531769,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.9063757061958312,0.5160008668899536,0.4908960461616516,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.9990049004554749,0.6928060054779053,0.4837931394577026,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.7731468677520752,0.3171198070049286,0.3038716912269592,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.66262286901474,0.1978747695684433,0.9087156057357788,285.0651550292969,284.95001220703125,298.93585205078125,288.2240905761719,297.7399597167969,297.2624816894531,285.0667724609375,1.0,0.5849325656890869,0.3894675970077514,0.3894675970077514,1.0,1.0,-3.014296531677246,0.8610031008720398,2.1532936096191406,0.1787670254707336,0.8984750509262085,0.8984750509262085,0.0,174.78875732421875,183.0,40494.1796875,0.0,2458.5498046875,1.0,280.941650390625,283.5970153808594,291.1645812988281,293.7110595703125,293.1499938964844,293.1499938964844,281.25,35933.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417861700057985,1.0,0.0,0.0,3.640377759933472,3.640401840209961,8.842727083901991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.51025390625,0.0,1521.9969482421875,1895.4371337890625,0.0,3788.67333984375,0.9030985832214355,1.0,0.0,3.0,1.0,0.0
12155940,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.8022730350494385,0.3566758930683136,0.323974609375,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581787109375,0.9043006300926208,0.5166547894477844,0.491444855928421,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2583312988281,0.998948097229004,0.6978260278701782,0.4872170388698578,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577209472656,0.772237241268158,0.3184926211833954,0.3051189482212066,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569885253906,0.6619532108306885,0.1988638490438461,0.9129512310028076,285.258056640625,284.95001220703125,298.9202880859375,288.2195739746094,297.7472229003906,297.2783508300781,285.2597351074219,1.0,0.5878245234489441,0.3894195854663849,0.3894195854663849,1.0,1.0,-3.0266127586364746,0.8651420474052429,2.161470651626587,0.1799674779176712,0.9041693210601808,0.9041693210601808,0.0,177.0337371826172,186.0,39559.6796875,0.0,2493.072998046875,1.0,281.24169921875,283.8280944824219,291.16522216796875,293.64794921875,293.1499938964844,293.1499938964844,280.95001220703125,35691.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280080795288086,1.0,0.0,0.0,3.651195526123047,3.651219367980957,8.895358405425213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.3408203125,0.0,1532.190185546875,1895.4371337890625,0.0,3662.86962890625,0.9053536057472228,1.0,0.0,3.0,1.0,0.0
12156000,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.8022730350494385,0.3566758930683136,0.323974609375,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581787109375,0.9043006300926208,0.5166547894477844,0.491444855928421,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2583312988281,0.998948097229004,0.6978260278701782,0.4872170388698578,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577209472656,0.772237241268158,0.3184926211833954,0.3051189482212066,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569885253906,0.6619532108306885,0.1988638490438461,0.9129512310028076,285.258056640625,284.95001220703125,298.9202880859375,288.2195739746094,297.7472229003906,297.2783508300781,285.2597351074219,1.0,0.5878245234489441,0.3894195854663849,0.3894195854663849,1.0,1.0,-3.0266127586364746,0.8651420474052429,2.161470651626587,0.1799674779176712,0.9041693210601808,0.9041693210601808,0.0,177.0337371826172,186.0,39559.6796875,0.0,2493.072998046875,1.0,281.24169921875,283.8280944824219,291.16522216796875,293.64794921875,293.1499938964844,293.1499938964844,280.95001220703125,35691.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280080795288086,1.0,0.0,0.0,3.651195526123047,3.651219367980957,8.895358405425213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.3408203125,0.0,1532.190185546875,1895.4371337890625,0.0,3662.86962890625,0.9053536057472228,1.0,0.0,3.0,1.0,0.0
12156060,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.7992084622383118,0.3561843633651733,0.3240936696529388,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.9006640911102295,0.5159574151039124,0.4913733601570129,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.9976087808609008,0.7009341716766357,0.4901200234889984,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.7700362205505371,0.3190345764160156,0.306053102016449,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.660273551940918,0.1993720382452011,0.9167386293411256,285.09344482421875,284.95001220703125,298.9045715332031,288.2152099609375,297.7403564453125,297.2750549316406,285.0921325683594,1.0,0.5907684564590454,0.3892678916454315,0.3892678916454315,1.0,1.0,-3.0358476638793945,0.8679336905479431,2.1679141521453857,0.1807190626859665,0.9047523736953736,0.9047523736953736,0.0,180.141357421875,189.0,40715.54296875,0.0,2526.490478515625,1.0,280.9577941894531,283.6194763183594,291.2660217285156,293.8876342773437,293.1499938964844,293.1499938964844,280.6499938964844,35780.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427096843719482,1.0,0.0,0.0,3.660124063491821,3.660148143768311,8.93891751729825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.703125,0.0,1542.8134765625,1895.4371337890625,0.0,3797.054443359375,0.9073840379714966,1.0,0.0,3.0,1.0,0.0
12156120,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.7992084622383118,0.3561843633651733,0.3240936696529388,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.9006640911102295,0.5159574151039124,0.4913733601570129,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.9976087808609008,0.7009341716766357,0.4901200234889984,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.7700362205505371,0.3190345764160156,0.306053102016449,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.660273551940918,0.1993720382452011,0.9167386293411256,285.09344482421875,284.95001220703125,298.9045715332031,288.2152099609375,297.7403564453125,297.2750549316406,285.0921325683594,1.0,0.5907684564590454,0.3892678916454315,0.3892678916454315,1.0,1.0,-3.0358476638793945,0.8679336905479431,2.1679141521453857,0.1807190626859665,0.9047523736953736,0.9047523736953736,0.0,180.141357421875,189.0,40715.54296875,0.0,2526.490478515625,1.0,280.9577941894531,283.6194763183594,291.2660217285156,293.8876342773437,293.1499938964844,293.1499938964844,280.6499938964844,35780.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427096843719482,1.0,0.0,0.0,3.660124063491821,3.660148143768311,8.93891751729825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.703125,0.0,1542.8134765625,1895.4371337890625,0.0,3797.054443359375,0.9073840379714966,1.0,0.0,3.0,1.0,0.0
12156180,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7933130860328674,0.35438933968544,0.3228813409805298,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8941972851753235,0.5138360857963562,0.4898305535316467,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.993893027305603,0.702389121055603,0.4914652109146118,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7653687000274658,0.3185078203678131,0.3059474229812622,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6563291549682617,0.1990484744310379,0.9169658422470092,284.9023132324219,284.95001220703125,298.8886413574219,288.2109680175781,297.7223815917969,297.2566833496094,284.90069580078125,1.0,0.5930243134498596,0.3891162276268005,0.3891162276268005,1.0,1.0,-3.034307718276977,0.8669988512992859,2.167309045791626,0.1801048815250396,0.902545154094696,0.902545154094696,0.0,184.43972778320312,192.0,41766.83203125,0.0,2545.830078125,1.0,280.6581420898437,283.3874816894531,291.2785949707031,293.9890441894531,293.1499938964844,293.1499938964844,280.3500061035156,35970.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598338603973388,1.0,0.0,0.0,3.661877155303955,3.661901235580444,8.94748154678382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.1875,0.0,1546.2044677734375,1895.4371337890625,0.0,3951.1044921875,0.907898247241974,1.0,0.0,3.0,1.0,0.0
12156240,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7933130860328674,0.35438933968544,0.3228813409805298,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8941972851753235,0.5138360857963562,0.4898305535316467,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.993893027305603,0.702389121055603,0.4914652109146118,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7653687000274658,0.3185078203678131,0.3059474229812622,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6563291549682617,0.1990484744310379,0.9169658422470092,284.9023132324219,284.95001220703125,298.8886413574219,288.2109680175781,297.7223815917969,297.2566833496094,284.90069580078125,1.0,0.5930243134498596,0.3891162276268005,0.3891162276268005,1.0,1.0,-3.034307718276977,0.8669988512992859,2.167309045791626,0.1801048815250396,0.902545154094696,0.902545154094696,0.0,184.43972778320312,192.0,41766.83203125,0.0,2545.830078125,1.0,280.6581420898437,283.3874816894531,291.2785949707031,293.9890441894531,293.1499938964844,293.1499938964844,280.3500061035156,35970.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598338603973388,1.0,0.0,0.0,3.661877155303955,3.661901235580444,8.94748154678382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.1875,0.0,1546.2044677734375,1895.4371337890625,0.0,3951.1044921875,0.907898247241974,1.0,0.0,3.0,1.0,0.0
12156300,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.7901174426078796,0.3532637655735016,0.3220577836036682,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75860595703125,0.8907178044319153,0.512496292591095,0.488778293132782,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576599121094,0.9917885065078736,0.7028306126594543,0.4919407665729522,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608642578125,0.762790322303772,0.318007230758667,0.3056556582450866,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646789550781,0.6540766954421997,0.1986730396747589,0.9160717725753784,284.7591247558594,284.95001220703125,298.8805847167969,288.2089233398437,297.712158203125,297.2458801269531,284.75067138671875,1.0,0.5938851237297058,0.3890403807163238,0.3890403807163238,1.0,1.0,-3.031201839447021,0.865726888179779,2.1654748916625977,0.1794932782649994,0.8998848795890808,0.8998848795890808,0.0,186.6286163330078,192.0,42670.58203125,0.0,2551.273681640625,1.0,280.4009704589844,283.2064208984375,291.2952575683594,294.1148376464844,293.1499938964844,293.1499938964844,280.3500061035156,36101.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694300889968872,1.0,0.0,0.0,3.659618854522705,3.6596429347991934,8.936449376051314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.9951171875,0.0,1544.6597900390625,1895.4371337890625,0.0,4036.186767578125,0.9074460864067078,1.0,0.0,3.0,1.0,0.0
12156360,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069702148437,0.7866755127906799,0.3520017266273498,0.3210380971431732,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7066345214844,0.8870055079460144,0.510992169380188,0.4874968826770782,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064514160156,0.9894223809242249,0.7030946016311646,0.492203950881958,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70709228515625,0.7600016593933105,0.317366361618042,0.305186778306961,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.6516036987304688,0.1981671303510666,0.9144722819328308,284.7067565917969,284.95001220703125,298.8724975585937,288.2069091796875,297.7011413574219,297.2339782714844,284.7050476074219,1.0,0.5945529341697693,0.3890183568000793,0.3890183568000793,1.0,1.0,-3.0262680053710938,0.8639585375785828,2.162309408187866,0.1787916719913482,0.8976944088935852,0.8976944088935852,0.0,188.879638671875,195.0,42708.53515625,0.0,2553.56494140625,1.0,280.3580627441406,283.154296875,291.2620849609375,294.0369873046875,293.1499938964844,293.1499938964844,280.6499938964844,36214.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736372828483582,1.0,0.0,0.0,3.6546263694763184,3.654650449752808,8.912084012990817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.31787109375,0.0,1539.9302978515625,1895.4371337890625,0.0,4073.174072265625,0.9064390659332277,1.0,0.0,3.0,1.0,0.0
12156420,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7821113467216492,0.3510273098945617,0.3198440372943878,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8819027543067932,0.5094773769378662,0.4857431948184967,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9866571426391602,0.7058045268058777,0.4936957359313965,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7563100457191467,0.3170386552810669,0.3047021925449371,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.6482281684875488,0.1977579295635223,0.91229510307312,284.8708801269531,284.95001220703125,298.8560791015625,288.2029724121094,297.6937255859375,297.2303161621094,284.87213134765625,1.0,0.5958500504493713,0.3889742791652679,0.3889742791652679,1.0,1.0,-3.0213053226470947,0.8621448278427124,2.1591603755950928,0.1778164803981781,0.8979683518409729,0.8979683518409729,0.0,192.14927673339844,198.0,41574.8359375,0.0,2561.05126953125,1.0,280.6421813964844,283.3622131347656,291.1577453613281,293.7926940917969,293.1499938964844,293.1499938964844,280.95001220703125,36123.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960214138031006,1.0,0.0,0.0,3.6492574214935294,3.64928126335144,8.885917281986622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.951171875,0.0,1533.264892578125,1895.4371337890625,0.0,3954.494384765625,0.905205488204956,1.0,0.0,3.0,1.0,0.0
12156480,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7821113467216492,0.3510273098945617,0.3198440372943878,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8819027543067932,0.5094773769378662,0.4857431948184967,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9866571426391602,0.7058045268058777,0.4936957359313965,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7563100457191467,0.3170386552810669,0.3047021925449371,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.6482281684875488,0.1977579295635223,0.91229510307312,284.8708801269531,284.95001220703125,298.8560791015625,288.2029724121094,297.6937255859375,297.2303161621094,284.87213134765625,1.0,0.5958500504493713,0.3889742791652679,0.3889742791652679,1.0,1.0,-3.0213053226470947,0.8621448278427124,2.1591603755950928,0.1778164803981781,0.8979683518409729,0.8979683518409729,0.0,192.14927673339844,198.0,41574.8359375,0.0,2561.05126953125,1.0,280.6421813964844,283.3622131347656,291.1577453613281,293.7926940917969,293.1499938964844,293.1499938964844,280.95001220703125,36123.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960214138031006,1.0,0.0,0.0,3.6492574214935294,3.64928126335144,8.885917281986622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.951171875,0.0,1533.264892578125,1895.4371337890625,0.0,3954.494384765625,0.905205488204956,1.0,0.0,3.0,1.0,0.0
