time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12156540,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.7804296612739563,0.3513294160366058,0.3199595510959625,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.8797106146812439,0.5093557834625244,0.4854326248168945,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.9863890409469604,0.7101110219955444,0.4965129196643829,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.7550998330116272,0.3177554309368133,0.3052348494529724,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.647115170955658,0.1981651335954666,0.9136129021644592,285.0599975585937,284.95001220703125,298.83935546875,288.1991577148437,297.697509765625,297.2420654296875,285.06158447265625,1.0,0.5977005958557129,0.3889302015304565,0.3889302015304565,1.0,1.0,-3.026673078536988,0.8638919591903687,2.162781000137329,0.1781641095876693,0.900992512702942,0.900992512702942,0.0,194.13406372070312,201.0,40540.21484375,0.0,2581.478759765625,1.0,280.9417419433594,283.5923156738281,291.13433837890625,293.6827087402344,293.1499938964844,293.1499938964844,280.6499938964844,35930.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437201619148254,1.0,0.0,0.0,3.651193618774414,3.6512176990509033,8.895349310478196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.06005859375,0.0,1533.975341796875,1895.4371337890625,0.0,3806.21630859375,0.9055139422416688,1.0,0.0,3.0,1.0,0.0
12156600,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.7804296612739563,0.3513294160366058,0.3199595510959625,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.8797106146812439,0.5093557834625244,0.4854326248168945,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.9863890409469604,0.7101110219955444,0.4965129196643829,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.7550998330116272,0.3177554309368133,0.3052348494529724,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.647115170955658,0.1981651335954666,0.9136129021644592,285.0599975585937,284.95001220703125,298.83935546875,288.1991577148437,297.697509765625,297.2420654296875,285.06158447265625,1.0,0.5977005958557129,0.3889302015304565,0.3889302015304565,1.0,1.0,-3.026673078536988,0.8638919591903687,2.162781000137329,0.1781641095876693,0.900992512702942,0.900992512702942,0.0,194.13406372070312,201.0,40540.21484375,0.0,2581.478759765625,1.0,280.9417419433594,283.5923156738281,291.13433837890625,293.6827087402344,293.1499938964844,293.1499938964844,280.6499938964844,35930.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437201619148254,1.0,0.0,0.0,3.651193618774414,3.6512176990509033,8.895349310478196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.06005859375,0.0,1533.975341796875,1895.4371337890625,0.0,3806.21630859375,0.9055139422416688,1.0,0.0,3.0,1.0,0.0
12156660,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7777308821678162,0.3504656553268432,0.3196963667869568,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8765724301338196,0.508196234703064,0.4848631620407104,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9850524067878724,0.7125862240791321,0.4987582266330719,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7532134056091309,0.3178936243057251,0.3057328760623932,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6455608606338501,0.1982866823673248,0.9154440760612488,284.8944702148437,284.95001220703125,298.82232666015625,288.1954650878906,297.6900329589844,297.2382202148437,284.8931884765625,1.0,0.5998069643974304,0.3889737427234649,0.3889737427234649,1.0,1.0,-3.031181812286377,0.8655532002449036,2.165628671646118,0.1788656860589981,0.8989131450653076,0.8989131450653076,0.0,196.85519409179688,204.0,41613.37890625,0.0,2604.122314453125,1.0,280.6578063964844,283.3854064941406,291.2322692871094,293.9098205566406,293.1499938964844,293.1499938964844,280.95001220703125,36049.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553616046905518,1.0,0.0,0.0,3.650138378143311,3.6501624584198,8.890208960110613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.939453125,0.0,1533.6939697265625,1895.4371337890625,0.0,3911.1328125,0.9053332805633544,1.0,0.0,3.0,1.0,0.0
12156720,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7777308821678162,0.3504656553268432,0.3196963667869568,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8765724301338196,0.508196234703064,0.4848631620407104,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9850524067878724,0.7125862240791321,0.4987582266330719,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7532134056091309,0.3178936243057251,0.3057328760623932,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6455608606338501,0.1982866823673248,0.9154440760612488,284.8944702148437,284.95001220703125,298.82232666015625,288.1954650878906,297.6900329589844,297.2382202148437,284.8931884765625,1.0,0.5998069643974304,0.3889737427234649,0.3889737427234649,1.0,1.0,-3.031181812286377,0.8655532002449036,2.165628671646118,0.1788656860589981,0.8989131450653076,0.8989131450653076,0.0,196.85519409179688,204.0,41613.37890625,0.0,2604.122314453125,1.0,280.6578063964844,283.3854064941406,291.2322692871094,293.9098205566406,293.1499938964844,293.1499938964844,280.95001220703125,36049.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553616046905518,1.0,0.0,0.0,3.650138378143311,3.6501624584198,8.890208960110613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.939453125,0.0,1533.6939697265625,1895.4371337890625,0.0,3911.1328125,0.9053332805633544,1.0,0.0,3.0,1.0,0.0
12156780,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.7746148109436035,0.3501427471637726,0.3192038834095001,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.8730047345161438,0.5074910521507263,0.4840051233768463,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.983321249485016,0.7159590721130371,0.5008164644241333,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.7509382963180542,0.3182794153690338,0.3060082793235779,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.6436306238174438,0.1985267251729965,0.9164353609085084,285.0634460449219,284.95001220703125,298.8049011230469,288.19189453125,297.6875,297.2413635253906,285.0648193359375,1.0,0.6018004417419434,0.389017254114151,0.389017254114151,1.0,1.0,-3.0335474014282227,0.8664953112602234,2.1670520305633545,0.1791160702705383,0.9017928838729858,0.9017928838729858,0.0,199.7913513183593,207.0,40591.375,0.0,2623.844970703125,1.0,280.9421691894531,283.594970703125,291.1590576171875,293.726318359375,293.1499938964844,293.1499938964844,280.6499938964844,35899.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452685713768004,1.0,0.0,0.0,3.653083562850952,3.6531074047088623,8.904560218070401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.26171875,0.0,1535.8470458984375,1895.4371337890625,0.0,3820.239501953125,0.9059120416641236,1.0,0.0,3.0,1.0,0.0
12156840,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.7746148109436035,0.3501427471637726,0.3192038834095001,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.8730047345161438,0.5074910521507263,0.4840051233768463,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.983321249485016,0.7159590721130371,0.5008164644241333,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.7509382963180542,0.3182794153690338,0.3060082793235779,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.6436306238174438,0.1985267251729965,0.9164353609085084,285.0634460449219,284.95001220703125,298.8049011230469,288.19189453125,297.6875,297.2413635253906,285.0648193359375,1.0,0.6018004417419434,0.389017254114151,0.389017254114151,1.0,1.0,-3.0335474014282227,0.8664953112602234,2.1670520305633545,0.1791160702705383,0.9017928838729858,0.9017928838729858,0.0,199.7913513183593,207.0,40591.375,0.0,2623.844970703125,1.0,280.9421691894531,283.594970703125,291.1590576171875,293.726318359375,293.1499938964844,293.1499938964844,280.6499938964844,35899.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452685713768004,1.0,0.0,0.0,3.653083562850952,3.6531074047088623,8.904560218070401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.26171875,0.0,1535.8470458984375,1895.4371337890625,0.0,3820.239501953125,0.9059120416641236,1.0,0.0,3.0,1.0,0.0
12156900,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.7734439969062805,0.3498055338859558,0.3191607892513275,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8716017603874207,0.5069929957389832,0.483793556690216,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.982785701751709,0.7173125743865967,0.5020439624786377,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7501240968704224,0.3184026777744293,0.306300550699234,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6429616808891296,0.1986230164766311,0.9174655675888062,284.9410095214844,284.95001220703125,298.7960205078125,288.1901550292969,297.6845703125,297.24072265625,284.93341064453125,1.0,0.6028973460197449,0.3890390396118164,0.3890390396118164,1.0,1.0,-3.0363106727600098,0.8675054311752319,2.1688053607940674,0.1795299351215362,0.9005674123764038,0.9005674123764038,0.0,201.1212310791016,207.0,41541.06640625,0.0,2636.033935546875,1.0,280.6986083984375,283.4331970214844,291.2275390625,293.9355163574219,293.1499938964844,293.1499938964844,280.6499938964844,35962.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525951147079468,1.0,0.0,0.0,3.653970003128052,3.653994083404541,8.908883160074765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.01318359375,0.0,1537.3074951171875,1895.4371337890625,0.0,3886.310791015625,0.9061018228530884,1.0,0.0,3.0,1.0,0.0
12156960,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7714329957962036,0.3490559756755829,0.3186931908130646,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8693878650665283,0.5060802102088928,0.4831548929214477,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9814119338989258,0.7180878520011902,0.5027709603309631,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.748643696308136,0.3182379901409149,0.3063220977783203,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.6417158842086792,0.198511391878128,0.9176816344261168,284.8951110839844,284.95001220703125,298.7870483398437,288.1884460449219,297.6776733398437,297.2347412109375,284.8937683105469,1.0,0.6038715839385986,0.388988196849823,0.388988196849823,1.0,1.0,-3.0361456871032715,0.8673226237297058,2.168823003768921,0.1794251054525375,0.8997011184692383,0.8997011184692383,0.0,202.891845703125,210.0,41647.5,0.0,2644.88330078125,1.0,280.6576843261719,283.3856201171875,291.2299499511719,293.9153137207031,293.1499938964844,293.1499938964844,280.95001220703125,36032.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957361102104187,1.0,0.0,0.0,3.652691125869751,3.65271520614624,8.902648573894112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.43212890625,0.0,1536.4056396484375,1895.4371337890625,0.0,3929.028076171875,0.9058906435966492,1.0,0.0,3.0,1.0,0.0
12157020,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.7682649493217468,0.3486378490924835,0.3181012868881225,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.8657832145690918,0.5052603483200073,0.4821714758872986,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.9794997572898864,0.7212808132171631,0.504688024520874,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.7463141083717346,0.3185368180274963,0.3065032362937927,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.6397104263305664,0.1986649483442306,0.9182604551315308,285.06298828125,284.95001220703125,298.7687683105469,288.1850891113281,297.6739196777344,297.2368469238281,285.0643310546875,1.0,0.6057871580123901,0.3888864815235138,0.3888864815235138,1.0,1.0,-3.037461280822754,0.8675129413604736,2.1699483394622803,0.1791849583387375,0.9025678634643556,0.9025678634643556,0.0,205.93817138671875,213.0,40612.578125,0.0,2663.2119140625,1.0,280.94219970703125,283.5943298339844,291.1498718261719,293.7196044921875,293.1499938964844,293.1499938964844,280.6499938964844,35890.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465976357460022,1.0,0.0,0.0,3.655979633331299,3.656003713607788,8.918685239223123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.908203125,0.0,1539.009765625,1895.4371337890625,0.0,3832.260009765625,0.9065529108047484,1.0,0.0,3.0,1.0,0.0
12157080,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.7682649493217468,0.3486378490924835,0.3181012868881225,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.8657832145690918,0.5052603483200073,0.4821714758872986,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.9794997572898864,0.7212808132171631,0.504688024520874,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.7463141083717346,0.3185368180274963,0.3065032362937927,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.6397104263305664,0.1986649483442306,0.9182604551315308,285.06298828125,284.95001220703125,298.7687683105469,288.1850891113281,297.6739196777344,297.2368469238281,285.0643310546875,1.0,0.6057871580123901,0.3888864815235138,0.3888864815235138,1.0,1.0,-3.037461280822754,0.8675129413604736,2.1699483394622803,0.1791849583387375,0.9025678634643556,0.9025678634643556,0.0,205.93817138671875,213.0,40612.578125,0.0,2663.2119140625,1.0,280.94219970703125,283.5943298339844,291.1498718261719,293.7196044921875,293.1499938964844,293.1499938964844,280.6499938964844,35890.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465976357460022,1.0,0.0,0.0,3.655979633331299,3.656003713607788,8.918685239223123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.908203125,0.0,1539.009765625,1895.4371337890625,0.0,3832.260009765625,0.9065529108047484,1.0,0.0,3.0,1.0,0.0
12157140,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7651775479316711,0.3475006520748138,0.31753870844841,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8622855544090271,0.5037903785705566,0.4812563359737396,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9775426983833312,0.7232630252838135,0.506539523601532,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7440955638885498,0.3184525966644287,0.3067697286605835,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6378330588340759,0.1985951066017151,0.9192384481430054,284.89410400390625,284.95001220703125,298.75,288.1817932128906,297.6634521484375,297.2298889160156,284.8927307128906,1.0,0.6077771782875061,0.388784795999527,0.388784795999527,1.0,1.0,-3.0394158363342285,0.8679091930389404,2.171506643295288,0.1792414188385009,0.9004563689231873,0.9004563689231873,0.0,209.0545349121093,216.0,41662.90234375,0.0,2683.1435546875,1.0,280.6578063964844,283.384521484375,291.2205810546875,293.9067077636719,293.1499938964844,293.1499938964844,280.3500061035156,36027.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958106517791748,1.0,0.0,0.0,3.655754804611206,3.6557788848876953,8.917588161239109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.8134765625,0.0,1539.7874755859375,1895.4371337890625,0.0,3935.689208984375,0.9065722227096558,1.0,0.0,3.0,1.0,0.0
12157200,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7651775479316711,0.3475006520748138,0.31753870844841,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8622855544090271,0.5037903785705566,0.4812563359737396,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9775426983833312,0.7232630252838135,0.506539523601532,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7440955638885498,0.3184525966644287,0.3067697286605835,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6378330588340759,0.1985951066017151,0.9192384481430054,284.89410400390625,284.95001220703125,298.75,288.1817932128906,297.6634521484375,297.2298889160156,284.8927307128906,1.0,0.6077771782875061,0.388784795999527,0.388784795999527,1.0,1.0,-3.0394158363342285,0.8679091930389404,2.171506643295288,0.1792414188385009,0.9004563689231873,0.9004563689231873,0.0,209.0545349121093,216.0,41662.90234375,0.0,2683.1435546875,1.0,280.6578063964844,283.384521484375,291.2205810546875,293.9067077636719,293.1499938964844,293.1499938964844,280.3500061035156,36027.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958106517791748,1.0,0.0,0.0,3.655754804611206,3.6557788848876953,8.917588161239109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.8134765625,0.0,1539.7874755859375,1895.4371337890625,0.0,3935.689208984375,0.9065722227096558,1.0,0.0,3.0,1.0,0.0
12157260,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.719482421875,0.7616430521011353,0.3458271622657776,0.3164006173610687,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71875,0.8584895730018616,0.501832127571106,0.4798101186752319,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.9747552275657654,0.7235931754112244,0.5071061253547668,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196960449219,0.7414110898971558,0.3177280724048614,0.3064213693141937,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7214050292969,0.6354784369468689,0.1980079263448715,0.9180361032485962,284.71893310546875,284.95001220703125,298.7352905273437,288.1791687011719,297.6488342285156,297.215576171875,284.7151794433594,1.0,0.6089019775390625,0.3887564241886139,0.3887564241886139,1.0,1.0,-3.0351343154907227,0.8663457036018372,2.1687886714935303,0.1787362694740295,0.8966391086578369,0.8966391086578369,0.0,212.0115203857422,216.0,42628.3125,0.0,2690.149169921875,1.0,280.3714294433594,283.17059326171875,291.24859619140625,294.0306396484375,293.1499938964844,293.1499938964844,280.3500061035156,36208.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704591035842896,1.0,0.0,0.0,3.650110721588135,3.650134801864624,8.890073672773724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.3916015625,0.0,1534.8525390625,1895.4371337890625,0.0,4045.251708984375,0.9054142236709596,1.0,0.0,3.0,1.0,0.0
12157320,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7022705078125,0.7601521611213684,0.3451458215713501,0.3158460259437561,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7019348144531,0.8569107055664062,0.5010307431221008,0.4791262447834015,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.70172119140625,0.9735028147697448,0.7236208319664001,0.5071555376052856,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7023620605469,0.7402440309524536,0.3173694610595703,0.3061608076095581,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030944824219,0.6344241499900818,0.1976961493492126,0.9170463681221008,284.7020263671875,284.95001220703125,298.729736328125,288.1781005859375,297.6430053710937,297.20977783203125,284.7003173828125,1.0,0.6091948747634888,0.3887463510036468,0.3887463510036468,1.0,1.0,-3.032203435897827,0.8653066754341125,2.16689682006836,0.1783780604600906,0.8955724835395813,0.8955724835395813,0.0,213.17584228515625,219.0,42618.38671875,0.0,2690.48681640625,1.0,280.3581848144531,283.1542663574219,291.23150634765625,293.9952087402344,293.1499938964844,293.1499938964844,280.6499938964844,36251.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720888137817384,1.0,0.0,0.0,3.64712905883789,3.64715313911438,8.875555295162485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.37255859375,0.0,1531.8543701171875,1895.4371337890625,0.0,4059.583984375,0.904790222644806,1.0,0.0,3.0,1.0,0.0
12157380,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.7559563517570496,0.3437959849834442,0.3144034445285797,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.852321982383728,0.4991548657417297,0.4771366417407989,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9703134894371032,0.7256245613098145,0.5082125663757324,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.7368894815444946,0.3167228698730469,0.3054663240909576,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.6312203407287598,0.1968976110219955,0.9135689735412598,284.86383056640625,284.95001220703125,298.7069396972656,288.1734619140625,297.6320495605469,297.20379638671875,284.86492919921875,1.0,0.610241174697876,0.3887078762054443,0.3887078762054443,1.0,1.0,-3.0243239402771,0.8624898791313171,2.161834239959717,0.1772705763578415,0.8957408666610718,0.8957408666610718,0.0,216.68972778320312,222.0,41448.69140625,0.0,2693.371826171875,1.0,280.6421203613281,283.3603515625,291.13134765625,293.75885009765625,293.1499938964844,293.1499938964844,280.95001220703125,36149.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594976902008056,1.0,0.0,0.0,3.640803813934326,3.640827655792236,8.844796184348525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.7880859375,0.0,1524.0733642578125,1895.4371337890625,0.0,3948.10693359375,0.9033340811729432,1.0,0.0,3.0,1.0,0.0
12157440,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.7559563517570496,0.3437959849834442,0.3144034445285797,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.852321982383728,0.4991548657417297,0.4771366417407989,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9703134894371032,0.7256245613098145,0.5082125663757324,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.7368894815444946,0.3167228698730469,0.3054663240909576,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.6312203407287598,0.1968976110219955,0.9135689735412598,284.86383056640625,284.95001220703125,298.7069396972656,288.1734619140625,297.6320495605469,297.20379638671875,284.86492919921875,1.0,0.610241174697876,0.3887078762054443,0.3887078762054443,1.0,1.0,-3.0243239402771,0.8624898791313171,2.161834239959717,0.1772705763578415,0.8957408666610718,0.8957408666610718,0.0,216.68972778320312,222.0,41448.69140625,0.0,2693.371826171875,1.0,280.6421203613281,283.3603515625,291.13134765625,293.75885009765625,293.1499938964844,293.1499938964844,280.95001220703125,36149.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594976902008056,1.0,0.0,0.0,3.640803813934326,3.640827655792236,8.844796184348525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.7880859375,0.0,1524.0733642578125,1895.4371337890625,0.0,3948.10693359375,0.9033340811729432,1.0,0.0,3.0,1.0,0.0
12157500,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7546722292900085,0.3435627520084381,0.3141035437583923,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8508270382881165,0.4986801147460937,0.4765866994857788,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9695777893066406,0.7272244691848755,0.5092021822929382,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7358697056770325,0.316722422838211,0.305407166481018,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6301737427711487,0.1967133730649948,0.912632167339325,285.0003662109375,284.95001220703125,298.6946105957031,288.1707458496094,297.6302795410156,297.2062683105469,285.0083923339844,1.0,0.6108696460723877,0.3886886537075043,0.3886886537075043,1.0,1.0,-3.023291110992432,0.8620818853378296,2.1612091064453125,0.1771016716957092,0.8973971605300903,0.8973971605300903,0.0,217.9994506835937,222.0,40466.30859375,0.0,2698.129150390625,1.0,280.8985290527344,283.5370483398437,291.08758544921875,293.5937805175781,293.1499938964844,293.1499938964844,280.95001220703125,36043.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490233063697816,1.0,0.0,0.0,3.6401851177215576,3.640208959579468,8.841790872793354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.57666015625,0.0,1522.599609375,1895.4371337890625,0.0,3854.158935546875,0.9031614661216736,1.0,0.0,3.0,1.0,0.0
12157560,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.75384122133255,0.3435236811637878,0.3140664398670196,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.8497814536094666,0.498428612947464,0.4763325750827789,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9693275690078736,0.7290592789649963,0.5104722380638123,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.7352364659309387,0.3168973922729492,0.3055594861507416,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.6294758319854736,0.1966652572154998,0.9123935103416444,285.0477905273437,284.95001220703125,298.681640625,288.1678161621094,297.6302795410156,297.2113037109375,285.049072265625,1.0,0.6116294264793396,0.3887508809566498,0.3887508809566498,1.0,1.0,-3.0243611335754395,0.8626010417938232,2.161760091781616,0.1774104535579681,0.8985673785209656,0.8985673785209656,0.0,219.0872344970703,210.0,40344.9375,0.0,2705.817626953125,1.0,280.9418029785156,283.58660888671875,291.10418701171875,293.6430358886719,293.1499938964844,293.1499938964844,281.25,35952.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433045983314514,1.0,0.0,0.0,3.6419155597686768,3.641939401626587,8.850198582877056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.18798828125,0.0,1523.840576171875,1895.4371337890625,0.0,3802.449462890625,0.9034541249275208,1.0,0.0,3.0,1.0,0.0
12157620,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315979003906,0.7572698593139648,0.3437187075614929,0.3139853179454803,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318420410156,0.8534371852874756,0.4982593059539795,0.4758873879909515,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320251464844,0.9752742052078248,0.7330382466316223,0.5130094289779663,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315368652344,0.7387310862541199,0.3175374269485473,0.3058891296386719,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23095703125,0.6321601867675781,0.1968138813972473,0.9118309020996094,285.2317810058594,284.95001220703125,298.6538391113281,288.1611328125,297.63165283203125,297.22393798828125,285.2330017089844,1.0,0.6090810894966125,0.3888753056526184,0.3888753056526184,1.0,1.0,-3.026498556137085,0.8636599779129028,2.162838697433472,0.1781553030014038,0.9038555026054382,0.9038555026054382,0.0,214.7083282470703,198.0,39293.390625,0.0,2687.361328125,1.0,281.24169921875,283.8108215332031,291.102294921875,293.5713806152344,293.1499938964844,293.1499938964844,280.95001220703125,35721.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928642988204956,1.0,0.0,0.0,3.651655197143554,3.651679039001465,8.897598036128329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.927734375,0.0,1532.9273681640625,1895.4371337890625,0.0,3668.696533203125,0.9054755568504332,1.0,0.0,3.0,1.0,0.0
12157680,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315979003906,0.7572698593139648,0.3437187075614929,0.3139853179454803,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318420410156,0.8534371852874756,0.4982593059539795,0.4758873879909515,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320251464844,0.9752742052078248,0.7330382466316223,0.5130094289779663,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315368652344,0.7387310862541199,0.3175374269485473,0.3058891296386719,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23095703125,0.6321601867675781,0.1968138813972473,0.9118309020996094,285.2317810058594,284.95001220703125,298.6538391113281,288.1611328125,297.63165283203125,297.22393798828125,285.2330017089844,1.0,0.6090810894966125,0.3888753056526184,0.3888753056526184,1.0,1.0,-3.026498556137085,0.8636599779129028,2.162838697433472,0.1781553030014038,0.9038555026054382,0.9038555026054382,0.0,214.7083282470703,198.0,39293.390625,0.0,2687.361328125,1.0,281.24169921875,283.8108215332031,291.102294921875,293.5713806152344,293.1499938964844,293.1499938964844,280.95001220703125,35721.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928642988204956,1.0,0.0,0.0,3.651655197143554,3.651679039001465,8.897598036128329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.927734375,0.0,1532.9273681640625,1895.4371337890625,0.0,3668.696533203125,0.9054755568504332,1.0,0.0,3.0,1.0,0.0
12157740,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.7623883485794067,0.3424868285655975,0.3130748271942138,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8592481017112732,0.4967149198055267,0.4746376872062683,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.9830039739608764,0.7347619533538818,0.5145175457000732,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.7440266013145447,0.3173016607761383,0.3057138323783874,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.636380136013031,0.1964137554168701,0.9097756147384644,285.0565795898437,284.95001220703125,298.62353515625,288.1533508300781,297.6181640625,297.2171936035156,285.0547790527344,1.0,0.6044250726699829,0.3889997601509094,0.3889997601509094,1.0,1.0,-3.023047924041748,0.8627782464027405,2.1602697372436523,0.1784136891365051,0.9038777947425842,0.9038777947425842,0.0,207.50099182128903,186.0,40307.59375,0.0,2643.5048828125,1.0,280.9577941894531,283.5941467285156,291.1994934082031,293.7994689941406,293.1499938964844,293.1499938964844,280.6499938964844,35824.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424051642417908,1.0,0.0,0.0,3.658995151519776,3.6590192317962646,8.933404274102941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.828125,0.0,1541.8826904296875,1895.4371337890625,0.0,3794.29150390625,0.907159686088562,1.0,0.0,3.0,1.0,0.0
12157800,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.7623883485794067,0.3424868285655975,0.3130748271942138,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8592481017112732,0.4967149198055267,0.4746376872062683,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.9830039739608764,0.7347619533538818,0.5145175457000732,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.7440266013145447,0.3173016607761383,0.3057138323783874,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.636380136013031,0.1964137554168701,0.9097756147384644,285.0565795898437,284.95001220703125,298.62353515625,288.1533508300781,297.6181640625,297.2171936035156,285.0547790527344,1.0,0.6044250726699829,0.3889997601509094,0.3889997601509094,1.0,1.0,-3.023047924041748,0.8627782464027405,2.1602697372436523,0.1784136891365051,0.9038777947425842,0.9038777947425842,0.0,207.50099182128903,186.0,40307.59375,0.0,2643.5048828125,1.0,280.9577941894531,283.5941467285156,291.1994934082031,293.7994689941406,293.1499938964844,293.1499938964844,280.6499938964844,35824.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424051642417908,1.0,0.0,0.0,3.658995151519776,3.6590192317962646,8.933404274102941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.828125,0.0,1541.8826904296875,1895.4371337890625,0.0,3794.29150390625,0.907159686088562,1.0,0.0,3.0,1.0,0.0
12157860,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.7670847177505493,0.3399437963962555,0.3107541799545288,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.864940345287323,0.4937262833118438,0.4718221426010132,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.9900750517845154,0.7346707582473755,0.5144791603088379,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7491376399993896,0.3159737586975097,0.3043932020664215,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.6402657628059387,0.1951560229063034,0.9036303162574768,284.8539733886719,284.95001220703125,298.5906982421875,288.1444702148437,297.5926818847656,297.1952514648437,284.8517761230469,1.0,0.59783935546875,0.3889791965484619,0.3889791965484619,1.0,1.0,-3.0078628063201904,0.8574727177619934,2.150390148162842,0.1768388003110885,0.9009504914283752,0.9009504914283752,0.0,199.44412231445312,174.0,41200.59375,0.0,2573.117919921875,1.0,280.6581726074219,283.3535461425781,291.2071228027344,293.8869934082031,293.1499938964844,293.1499938964844,280.3500061035156,36031.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585500359535216,1.0,0.0,0.0,3.6585404872894287,3.658564805984497,8.931184538596426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.77880859375,0.0,1542.9307861328125,1895.4371337890625,0.0,3939.650390625,0.9071912169456482,1.0,0.0,3.0,1.0,0.0
12157920,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.7670847177505493,0.3399437963962555,0.3107541799545288,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.864940345287323,0.4937262833118438,0.4718221426010132,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.9900750517845154,0.7346707582473755,0.5144791603088379,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7491376399993896,0.3159737586975097,0.3043932020664215,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.6402657628059387,0.1951560229063034,0.9036303162574768,284.8539733886719,284.95001220703125,298.5906982421875,288.1444702148437,297.5926818847656,297.1952514648437,284.8517761230469,1.0,0.59783935546875,0.3889791965484619,0.3889791965484619,1.0,1.0,-3.0078628063201904,0.8574727177619934,2.150390148162842,0.1768388003110885,0.9009504914283752,0.9009504914283752,0.0,199.44412231445312,174.0,41200.59375,0.0,2573.117919921875,1.0,280.6581726074219,283.3535461425781,291.2071228027344,293.8869934082031,293.1499938964844,293.1499938964844,280.3500061035156,36031.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585500359535216,1.0,0.0,0.0,3.6585404872894287,3.658564805984497,8.931184538596426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.77880859375,0.0,1542.9307861328125,1895.4371337890625,0.0,3939.650390625,0.9071912169456482,1.0,0.0,3.0,1.0,0.0
12157980,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463317871094,0.7722841501235962,0.3367975950241089,0.3077522218227386,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6459045410156,0.8713307976722717,0.4899841547012329,0.4681451916694641,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6455993652344,0.99724280834198,0.7337459921836853,0.5137314796447754,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6464538574219,0.7547333240509033,0.3140121698379516,0.3023571372032165,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474304199219,0.6443394422531128,0.1933284252882003,0.8944995999336243,284.64599609375,284.95001220703125,298.55535888671875,288.1344299316406,297.5630187988281,297.16876220703125,284.6437072753906,1.0,0.5897923111915588,0.3889586329460144,0.3889586329460144,1.0,1.0,-2.985517978668213,0.8496782779693604,2.1358397006988525,0.1743476092815399,0.895207941532135,0.895207941532135,0.0,190.44497680664065,162.0,41966.6484375,0.0,2485.295654296875,1.0,280.35821533203125,283.1112976074219,291.1842041015625,293.9184875488281,293.1499938964844,293.1499938964844,280.6499938964844,36296.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712961316108704,1.0,0.0,0.0,3.6483137607574463,3.648337841033936,8.881322628440103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.5703125,0.0,1533.51123046875,1895.4371337890625,0.0,4052.616455078125,0.905081272125244,1.0,0.0,3.0,1.0,0.0
12158040,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463317871094,0.7722841501235962,0.3367975950241089,0.3077522218227386,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6459045410156,0.8713307976722717,0.4899841547012329,0.4681451916694641,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6455993652344,0.99724280834198,0.7337459921836853,0.5137314796447754,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6464538574219,0.7547333240509033,0.3140121698379516,0.3023571372032165,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474304199219,0.6443394422531128,0.1933284252882003,0.8944995999336243,284.64599609375,284.95001220703125,298.55535888671875,288.1344299316406,297.5630187988281,297.16876220703125,284.6437072753906,1.0,0.5897923111915588,0.3889586329460144,0.3889586329460144,1.0,1.0,-2.985517978668213,0.8496782779693604,2.1358397006988525,0.1743476092815399,0.895207941532135,0.895207941532135,0.0,190.44497680664065,162.0,41966.6484375,0.0,2485.295654296875,1.0,280.35821533203125,283.1112976074219,291.1842041015625,293.9184875488281,293.1499938964844,293.1499938964844,280.6499938964844,36296.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712961316108704,1.0,0.0,0.0,3.6483137607574463,3.648337841033936,8.881322628440103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.5703125,0.0,1533.51123046875,1895.4371337890625,0.0,4052.616455078125,0.905081272125244,1.0,0.0,3.0,1.0,0.0
12158100,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75787353515625,0.7751845121383667,0.3356485068798065,0.3063080012798309,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593078613281,0.8748273253440857,0.4884805977344513,0.4663151800632477,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9990000128746032,0.7340639233589172,0.5113268494606018,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.7577647566795349,0.313240110874176,0.3013045787811279,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.754150390625,0.6465047597885132,0.1925049573183059,0.8895897269248962,284.7589416503906,284.95001220703125,298.5367736816406,288.12896728515625,297.5523986816406,297.1617736816406,284.7657165527344,1.0,0.5852948427200317,0.388948380947113,0.388948380947113,1.0,1.0,-2.9715402126312256,0.8448038697242737,2.1267364025115967,0.1728182733058929,0.8950040340423584,0.8950040340423584,0.0,185.7945709228516,162.0,40877.01171875,0.0,2435.923095703125,1.0,280.60125732421875,283.26666259765625,291.0903015136719,293.665283203125,293.1499938964844,293.1499938964844,280.6499938964844,36266.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628344178199768,1.0,0.0,0.0,3.642902135848999,3.642926216125488,8.854995030560531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.95947265625,0.0,1527.279052734375,1895.4371337890625,0.0,3977.811767578125,0.903907597064972,1.0,0.0,3.0,1.0,0.0
12158160,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7910461425781,0.7784732580184937,0.3349557518959045,0.3053895533084869,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.8785956501960754,0.4874352514743805,0.4650162160396576,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911376953125,0.9990000128746032,0.7358399629592896,0.5037434101104736,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.791015625,0.7610436081886292,0.3127859532833099,0.3006048798561096,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908630371094,0.6488779783248901,0.1919011771678924,0.8857468962669373,284.79107666015625,284.95001220703125,298.5175170898437,288.1231994628906,297.5487060546875,297.1644897460937,284.79107666015625,1.0,0.5804237127304077,0.3891763687133789,0.3891763687133789,1.0,1.0,-2.9542934894561768,0.8393815755844116,2.114911794662476,0.1714027673006057,0.8943111896514893,0.8943111896514893,0.0,181.2242889404297,150.0,40557.4609375,0.0,2381.4873046875,1.0,280.64208984375,283.3042297363281,291.070068359375,293.6520080566406,293.1499938964844,293.1499938964844,280.95001220703125,36228.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563270807266236,1.0,0.0,0.0,3.6391501426696777,3.639173984527588,8.836763640829304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.66357421875,0.0,1522.834228515625,1895.4371337890625,0.0,3919.7783203125,0.9030141234397888,1.0,0.0,3.0,1.0,0.0
12158220,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7874501347541809,0.334276795387268,0.3042488098144531,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8886630535125732,0.4861133396625519,0.4631952047348022,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9990000128746032,0.7429134249687195,0.4853001832962036,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7698424458503723,0.3124633431434631,0.2997708022594452,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6556311249732971,0.1911967396736145,0.8801644444465637,284.951904296875,284.95001220703125,298.4771728515625,288.1107177734375,297.5564270019531,297.1916809082031,284.9521484375,1.0,0.5701202750205994,0.3896323442459106,0.3896323442459106,1.0,1.0,-2.920849561691284,0.8289545774459839,2.09189510345459,0.1686959564685821,0.8957042098045349,0.8957042098045349,0.0,171.0089569091797,138.0,39137.8203125,0.0,2270.813720703125,1.0,280.941650390625,283.5125427246094,291.0321655273437,293.5065002441406,293.1499938964844,293.1499938964844,281.25,36068.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370920062065125,1.0,0.0,0.0,3.636042594909668,3.636066436767578,8.821677965897834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.41943359375,0.0,1518.20751953125,1895.4371337890625,0.0,3745.969970703125,0.9022167325019836,1.0,0.0,3.0,1.0,0.0
12158280,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7874501347541809,0.334276795387268,0.3042488098144531,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8886630535125732,0.4861133396625519,0.4631952047348022,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9990000128746032,0.7429134249687195,0.4853001832962036,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7698424458503723,0.3124633431434631,0.2997708022594452,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6556311249732971,0.1911967396736145,0.8801644444465637,284.951904296875,284.95001220703125,298.4771728515625,288.1107177734375,297.5564270019531,297.1916809082031,284.9521484375,1.0,0.5701202750205994,0.3896323442459106,0.3896323442459106,1.0,1.0,-2.920849561691284,0.8289545774459839,2.09189510345459,0.1686959564685821,0.8957042098045349,0.8957042098045349,0.0,171.0089569091797,138.0,39137.8203125,0.0,2270.813720703125,1.0,280.941650390625,283.5125427246094,291.0321655273437,293.5065002441406,293.1499938964844,293.1499938964844,281.25,36068.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370920062065125,1.0,0.0,0.0,3.636042594909668,3.636066436767578,8.821677965897834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.41943359375,0.0,1518.20751953125,1895.4371337890625,0.0,3745.969970703125,0.9022167325019836,1.0,0.0,3.0,1.0,0.0
12158340,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169128417969,0.7990633845329285,0.3341168761253357,0.3036454617977142,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.9016075134277344,0.4853959381580353,0.4620201289653778,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.9990000128746032,0.7530010938644409,0.4641076624393463,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.7812952399253845,0.3126378059387207,0.2994492352008819,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.6649130582809448,0.1910145133733749,0.8769751191139221,285.11700439453125,284.95001220703125,298.434326171875,288.096923828125,297.57672119140625,297.2373352050781,285.11737060546875,1.0,0.5593851208686829,0.3900883495807647,0.3900883495807647,1.0,1.0,-2.8890182971954346,0.8190470337867737,2.0699713230133057,0.1661809682846069,0.8993269801139832,0.8993269801139832,0.0,159.95008850097656,141.0,37805.921875,0.0,2161.026611328125,1.0,281.2416381835937,283.721923828125,291.020751953125,293.4071655273437,293.1499938964844,293.1499938964844,281.54998779296875,35866.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188807010650636,1.0,0.0,0.0,3.640448808670044,3.640472650527954,8.843071555020288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.69189453125,0.0,1521.569091796875,1895.4371337890625,0.0,3578.8251953125,0.9030649662017822,1.0,0.0,3.0,1.0,0.0
