time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12158400,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169128417969,0.7990633845329285,0.3341168761253357,0.3036454617977142,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.9016075134277344,0.4853959381580353,0.4620201289653778,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.9990000128746032,0.7530010938644409,0.4641076624393463,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.7812952399253845,0.3126378059387207,0.2994492352008819,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.6649130582809448,0.1910145133733749,0.8769751191139221,285.11700439453125,284.95001220703125,298.434326171875,288.096923828125,297.57672119140625,297.2373352050781,285.11737060546875,1.0,0.5593851208686829,0.3900883495807647,0.3900883495807647,1.0,1.0,-2.8890182971954346,0.8190470337867737,2.0699713230133057,0.1661809682846069,0.8993269801139832,0.8993269801139832,0.0,159.95008850097656,141.0,37805.921875,0.0,2161.026611328125,1.0,281.2416381835937,283.721923828125,291.020751953125,293.4071655273437,293.1499938964844,293.1499938964844,281.54998779296875,35866.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188807010650636,1.0,0.0,0.0,3.640448808670044,3.640472650527954,8.843071555020288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.69189453125,0.0,1521.569091796875,1895.4371337890625,0.0,3578.8251953125,0.9030649662017822,1.0,0.0,3.0,1.0,0.0
12158460,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940979003906,0.8068892359733582,0.3342662751674652,0.303493857383728,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9105314016342164,0.4850591123104095,0.4613876938819885,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9990000128746032,0.7639998197555542,0.450841873884201,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940368652344,0.7892400026321411,0.3131413757801056,0.299617201089859,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.29345703125,0.6715284585952759,0.191222608089447,0.8763940334320068,285.29425048828125,284.95001220703125,298.3889465332031,288.0818176269531,297.6014404296875,297.2893371582031,285.2952575683594,1.0,0.5535403490066528,0.390863686800003,0.390863686800003,1.0,1.0,-2.871614694595337,0.8149329423904419,2.056681871414185,0.1660329848527908,0.90537828207016,0.90537828207016,0.0,153.34877014160156,144.0,36718.05078125,0.0,2099.227783203125,1.0,281.5417175292969,283.9402160644531,291.0146179199219,293.3277282714844,293.1499938964844,293.1499938964844,281.25,35636.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025241732597352,1.0,0.0,0.0,3.6533257961273193,3.6533496379852295,8.905741424314328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.94091796875,0.0,1534.1474609375,1895.4371337890625,0.0,3427.10205078125,0.9057902693748474,1.0,0.0,3.0,1.0,0.0
12158520,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940979003906,0.8068892359733582,0.3342662751674652,0.303493857383728,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9105314016342164,0.4850591123104095,0.4613876938819885,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9990000128746032,0.7639998197555542,0.450841873884201,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940368652344,0.7892400026321411,0.3131413757801056,0.299617201089859,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.29345703125,0.6715284585952759,0.191222608089447,0.8763940334320068,285.29425048828125,284.95001220703125,298.3889465332031,288.0818176269531,297.6014404296875,297.2893371582031,285.2952575683594,1.0,0.5535403490066528,0.390863686800003,0.390863686800003,1.0,1.0,-2.871614694595337,0.8149329423904419,2.056681871414185,0.1660329848527908,0.90537828207016,0.90537828207016,0.0,153.34877014160156,144.0,36718.05078125,0.0,2099.227783203125,1.0,281.5417175292969,283.9402160644531,291.0146179199219,293.3277282714844,293.1499938964844,293.1499938964844,281.25,35636.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025241732597352,1.0,0.0,0.0,3.6533257961273193,3.6533496379852295,8.905741424314328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.94091796875,0.0,1534.1474609375,1895.4371337890625,0.0,3427.10205078125,0.9057902693748474,1.0,0.0,3.0,1.0,0.0
12158580,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.8095797896385193,0.3329521715641022,0.3026832044124603,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106262207031,0.9139248728752136,0.483309805393219,0.4601314663887024,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104431152344,0.9990000128746032,0.7716252207756042,0.4451751410961151,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.7925121784210205,0.3126921653747558,0.2994399666786194,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6742557287216187,0.1908556222915649,0.8753916621208191,285.1107482910156,284.95001220703125,298.341064453125,288.0653381347656,297.6011657714844,297.3074951171875,285.1087951660156,1.0,0.5505300164222717,0.3916390538215637,0.3916390538215637,1.0,1.0,-2.860902547836304,0.8131407499313354,2.0477616786956787,0.1669730246067047,0.906057357788086,0.906057357788086,0.0,150.47479248046875,147.0,37609.12109375,0.0,2067.322998046875,1.0,281.2577514648437,283.71490478515625,291.11083984375,293.5480651855469,293.1499938964844,293.1499938964844,280.95001220703125,35743.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916317105293274,1.0,0.0,0.0,3.6637136936187744,3.663737773895264,8.956458827924507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.96630859375,0.0,1546.550537109375,1895.4371337890625,0.0,3555.132568359375,0.9081592559814452,1.0,0.0,3.0,1.0,0.0
12158640,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.8095797896385193,0.3329521715641022,0.3026832044124603,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106262207031,0.9139248728752136,0.483309805393219,0.4601314663887024,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104431152344,0.9990000128746032,0.7716252207756042,0.4451751410961151,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.7925121784210205,0.3126921653747558,0.2994399666786194,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6742557287216187,0.1908556222915649,0.8753916621208191,285.1107482910156,284.95001220703125,298.341064453125,288.0653381347656,297.6011657714844,297.3074951171875,285.1087951660156,1.0,0.5505300164222717,0.3916390538215637,0.3916390538215637,1.0,1.0,-2.860902547836304,0.8131407499313354,2.0477616786956787,0.1669730246067047,0.906057357788086,0.906057357788086,0.0,150.47479248046875,147.0,37609.12109375,0.0,2067.322998046875,1.0,281.2577514648437,283.71490478515625,291.11083984375,293.5480651855469,293.1499938964844,293.1499938964844,280.95001220703125,35743.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916317105293274,1.0,0.0,0.0,3.6637136936187744,3.663737773895264,8.956458827924507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.96630859375,0.0,1546.550537109375,1895.4371337890625,0.0,3555.132568359375,0.9081592559814452,1.0,0.0,3.0,1.0,0.0
12158700,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.8089761734008789,0.3317730128765106,0.3017884492874145,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.9132878184318542,0.4818639159202575,0.4589585363864898,297.5325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.9990000128746032,0.7740426063537598,0.444860577583313,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.7922595143318176,0.3120204210281372,0.298950582742691,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.6739192008972168,0.1903209239244461,0.8735366463661194,284.9638061523437,284.95001220703125,298.316162109375,288.0565795898437,297.5915832519531,297.3038024902344,284.9542236328125,1.0,0.5496365427970886,0.3920267522335052,0.3920267522335052,1.0,1.0,-2.855222463607788,0.8121247887611389,2.043097734451294,0.1674015671014785,0.9047298431396484,0.9047298431396484,0.0,150.13352966308594,147.0,38484.3515625,0.0,2056.25244140625,1.0,281.0008239746094,283.52886962890625,291.1453552246094,293.69927978515625,293.1499938964844,293.1499938964844,280.95001220703125,35851.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274984002113342,1.0,0.0,0.0,3.666266441345215,3.666290521621704,8.968944484877284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.40966796875,0.0,1550.2264404296875,1895.4371337890625,0.0,3658.190185546875,0.908766508102417,1.0,0.0,3.0,1.0,0.0
12158760,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8072962164878845,0.3303543627262115,0.3006010353565216,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9113757610321044,0.4801371693611145,0.4574446678161621,297.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,0.7756902575492859,0.445876806974411,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7909517288208008,0.3111086785793304,0.2981945872306824,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6725947260856628,0.1895686537027359,0.8706594109535217,284.90606689453125,284.95001220703125,298.2906799316406,288.0474548339844,297.5773010253906,297.2938537597656,284.9039001464844,1.0,0.5489857792854309,0.3922485113143921,0.3922485113143921,1.0,1.0,-2.8488316535949707,0.8104637265205383,2.038367986679077,0.1673466712236404,0.9038132429122924,0.9038132429122924,0.0,150.34703063964844,150.0,38511.45703125,0.0,2046.747802734375,1.0,280.9580078125,283.47222900390625,291.1141967773437,293.6309509277344,293.1499938964844,293.1499938964844,280.6499938964844,35950.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334198832511902,1.0,0.0,0.0,3.666303873062134,3.666327953338623,8.969127520686015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.1513671875,0.0,1551.0103759765625,1895.4371337890625,0.0,3712.447509765625,0.908872365951538,1.0,0.0,3.0,1.0,0.0
12158820,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.802152156829834,0.3271219134330749,0.2979078888893127,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.9056289196014404,0.4762033820152282,0.4539860785007477,297.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6979064941406,0.9990000128746032,0.7772873640060425,0.4502417147159576,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.7865815162658691,0.3088553249835968,0.2962876856327057,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6996765136719,0.6682119369506836,0.187612846493721,0.8629520535469055,284.6982727050781,284.95001220703125,298.2377624511719,288.0281066894531,297.54119873046875,297.2643737792969,284.6960144042969,1.0,0.5481739640235901,0.3926920294761657,0.3926920294761657,1.0,1.0,-2.8351309299468994,0.8067576289176941,2.0283732414245605,0.1670463532209396,0.8987712264060974,0.8987712264060974,0.0,151.77049255371094,153.0,39320.859375,0.0,2031.16064453125,1.0,280.6581420898437,283.2300109863281,291.0837097167969,293.6572570800781,293.1499938964844,293.1499938964844,280.95001220703125,36210.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474637508392334,1.0,0.0,0.0,3.659279346466065,3.6593034267425537,8.934790685088956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.8232421875,0.0,1545.096923828125,1895.4371337890625,0.0,3840.085205078125,0.9074742794036864,1.0,0.0,3.0,1.0,0.0
12158880,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.802152156829834,0.3271219134330749,0.2979078888893127,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.9056289196014404,0.4762033820152282,0.4539860785007477,297.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6979064941406,0.9990000128746032,0.7772873640060425,0.4502417147159576,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.7865815162658691,0.3088553249835968,0.2962876856327057,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6996765136719,0.6682119369506836,0.187612846493721,0.8629520535469055,284.6982727050781,284.95001220703125,298.2377624511719,288.0281066894531,297.54119873046875,297.2643737792969,284.6960144042969,1.0,0.5481739640235901,0.3926920294761657,0.3926920294761657,1.0,1.0,-2.8351309299468994,0.8067576289176941,2.0283732414245605,0.1670463532209396,0.8987712264060974,0.8987712264060974,0.0,151.77049255371094,153.0,39320.859375,0.0,2031.16064453125,1.0,280.6581420898437,283.2300109863281,291.0837097167969,293.6572570800781,293.1499938964844,293.1499938964844,280.95001220703125,36210.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474637508392334,1.0,0.0,0.0,3.659279346466065,3.6593034267425537,8.934790685088956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.8232421875,0.0,1545.096923828125,1895.4371337890625,0.0,3840.085205078125,0.9074742794036864,1.0,0.0,3.0,1.0,0.0
12158940,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.7971959114074707,0.3250872492790222,0.295779675245285,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.9001752734184265,0.4734133780002594,0.4510400295257568,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.9990000128746032,0.779572606086731,0.4551789164543152,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.7821657657623291,0.3073272705078125,0.2946478426456451,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.6635998487472534,0.1859683543443679,0.8552089333534241,284.8562316894531,284.95001220703125,298.1823425292969,288.0072631835937,297.516357421875,297.2513427734375,284.85711669921875,1.0,0.5478861927986145,0.3931355476379394,0.3931355476379394,1.0,1.0,-2.82368278503418,0.8038370013237,2.019845724105835,0.1669201850891113,0.8988047242164612,0.8988047242164612,0.0,153.54824829101562,156.0,38123.03515625,0.0,2021.0628662109373,1.0,280.9422302246094,283.4337158203125,290.95611572265625,293.3871459960937,293.1499938964844,293.1499938964844,281.25,36132.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327149391174316,1.0,0.0,0.0,3.6535682678222656,3.653592348098755,8.906923767426633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.53662109375,0.0,1538.1363525390625,1895.4371337890625,0.0,3706.00146484375,0.9061741828918456,1.0,0.0,3.0,1.0,0.0
12159000,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.7971959114074707,0.3250872492790222,0.295779675245285,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.9001752734184265,0.4734133780002594,0.4510400295257568,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.9990000128746032,0.779572606086731,0.4551789164543152,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.7821657657623291,0.3073272705078125,0.2946478426456451,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.6635998487472534,0.1859683543443679,0.8552089333534241,284.8562316894531,284.95001220703125,298.1823425292969,288.0072631835937,297.516357421875,297.2513427734375,284.85711669921875,1.0,0.5478861927986145,0.3931355476379394,0.3931355476379394,1.0,1.0,-2.82368278503418,0.8038370013237,2.019845724105835,0.1669201850891113,0.8988047242164612,0.8988047242164612,0.0,153.54824829101562,156.0,38123.03515625,0.0,2021.0628662109373,1.0,280.9422302246094,283.4337158203125,290.95611572265625,293.3871459960937,293.1499938964844,293.1499938964844,281.25,36132.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327149391174316,1.0,0.0,0.0,3.6535682678222656,3.653592348098755,8.906923767426633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.53662109375,0.0,1538.1363525390625,1895.4371337890625,0.0,3706.00146484375,0.9061741828918456,1.0,0.0,3.0,1.0,0.0
12159060,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.793923020362854,0.3241037130355835,0.2947908937931061,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8963726758956909,0.4718065857887268,0.4493826925754547,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.9990000128746032,0.7831453084945679,0.459127277135849,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.779245138168335,0.3067137897014618,0.2939615249633789,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.6603509187698364,0.1849716603755951,0.8504219055175781,285.0374450683594,284.95001220703125,298.1244201660156,287.9848937988281,297.50250244140625,297.2545166015625,285.03857421875,1.0,0.5482990145683289,0.3936461806297302,0.3936461806297302,1.0,1.0,-2.818664789199829,0.8033279776573181,2.015336751937866,0.167779728770256,0.9014723300933838,0.9014723300933838,0.0,155.14390563964844,159.0,36987.08984375,0.0,2020.576416015625,1.0,281.2417907714844,283.65802001953125,290.9111328125,293.2497863769531,293.1499938964844,293.1499938964844,280.95001220703125,35953.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142637252807616,1.0,0.0,0.0,3.654671907424927,3.654695987701416,8.912305702324375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.57177734375,0.0,1538.022216796875,1895.4371337890625,0.0,3536.12939453125,0.906305968761444,1.0,0.0,3.0,1.0,0.0
12159120,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.793923020362854,0.3241037130355835,0.2947908937931061,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8963726758956909,0.4718065857887268,0.4493826925754547,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.9990000128746032,0.7831453084945679,0.459127277135849,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.779245138168335,0.3067137897014618,0.2939615249633789,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.6603509187698364,0.1849716603755951,0.8504219055175781,285.0374450683594,284.95001220703125,298.1244201660156,287.9848937988281,297.50250244140625,297.2545166015625,285.03857421875,1.0,0.5482990145683289,0.3936461806297302,0.3936461806297302,1.0,1.0,-2.818664789199829,0.8033279776573181,2.015336751937866,0.167779728770256,0.9014723300933838,0.9014723300933838,0.0,155.14390563964844,159.0,36987.08984375,0.0,2020.576416015625,1.0,281.2417907714844,283.65802001953125,290.9111328125,293.2497863769531,293.1499938964844,293.1499938964844,280.95001220703125,35953.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142637252807616,1.0,0.0,0.0,3.654671907424927,3.654695987701416,8.912305702324375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.57177734375,0.0,1538.022216796875,1895.4371337890625,0.0,3536.12939453125,0.906305968761444,1.0,0.0,3.0,1.0,0.0
12159180,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.7895017862319946,0.3219626843929291,0.2933641672134399,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8914964199066162,0.469132661819458,0.4473814368247986,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9990000128746032,0.7847892045974731,0.4644007682800293,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.7754875421524048,0.305437833070755,0.2931381464004516,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.6565225720405579,0.1836127936840057,0.8456475734710693,284.8554382324219,284.95001220703125,298.0639953613281,287.9609069824219,297.47381591796875,297.2382507324219,284.8534545898437,1.0,0.5491431355476379,0.394156813621521,0.394156813621521,1.0,1.0,-2.814160346984864,0.802992582321167,2.0111677646636963,0.1688087582588195,0.8987691402435303,0.8987691402435303,0.0,157.38169860839844,162.0,37864.32421875,0.0,2023.9947509765625,1.0,280.9577941894531,283.4391174316406,290.9961853027344,293.4512939453125,293.1499938964844,293.1499938964844,281.25,36093.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257445335388184,1.0,0.0,0.0,3.652104377746582,3.6521284580230713,8.899787644622847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.744140625,0.0,1536.208740234375,1895.4371337890625,0.0,3642.074951171875,0.9058000445365906,1.0,0.0,3.0,1.0,0.0
12159240,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.7895017862319946,0.3219626843929291,0.2933641672134399,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8914964199066162,0.469132661819458,0.4473814368247986,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9990000128746032,0.7847892045974731,0.4644007682800293,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.7754875421524048,0.305437833070755,0.2931381464004516,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.6565225720405579,0.1836127936840057,0.8456475734710693,284.8554382324219,284.95001220703125,298.0639953613281,287.9609069824219,297.47381591796875,297.2382507324219,284.8534545898437,1.0,0.5491431355476379,0.394156813621521,0.394156813621521,1.0,1.0,-2.814160346984864,0.802992582321167,2.0111677646636963,0.1688087582588195,0.8987691402435303,0.8987691402435303,0.0,157.38169860839844,162.0,37864.32421875,0.0,2023.9947509765625,1.0,280.9577941894531,283.4391174316406,290.9961853027344,293.4512939453125,293.1499938964844,293.1499938964844,281.25,36093.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257445335388184,1.0,0.0,0.0,3.652104377746582,3.6521284580230713,8.899787644622847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.744140625,0.0,1536.208740234375,1895.4371337890625,0.0,3642.074951171875,0.9058000445365906,1.0,0.0,3.0,1.0,0.0
12159300,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.786632239818573,0.3209482729434967,0.2923444211483001,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.888396680355072,0.4678011536598205,0.4460330605506897,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.9990000128746032,0.7854235172271729,0.4677279889583587,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.7730176448822021,0.3047635555267334,0.2924681603908539,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.6540882587432861,0.1828717738389969,0.8423890471458435,284.9739074707031,284.95001220703125,298.0328369140625,287.9483337402344,297.45916748046875,297.2299194335937,284.9820251464844,1.0,0.5495745539665222,0.3944121301174164,0.3944121301174164,1.0,1.0,-2.810590505599976,0.8023622632026672,2.008228302001953,0.1691048294305801,0.9000474810600281,0.9000474810600281,0.0,158.77621459960938,162.0,36900.82421875,0.0,2024.8824462890625,1.0,281.2013244628906,283.5994873046875,290.914794921875,293.23394775390625,293.1499938964844,293.1499938964844,281.25,36028.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189473986625672,1.0,0.0,0.0,3.6513729095458975,3.651396989822388,8.896223562260275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.3828125,0.0,1534.912841796875,1895.4371337890625,0.0,3579.44091796875,0.9056454300880432,1.0,0.0,3.0,1.0,0.0
12159360,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7843696475028992,0.3202694058418274,0.2916831970214844,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8858506083488464,0.4668039679527282,0.4450375437736511,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.7864377498626709,0.4706128537654876,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7710210084915161,0.3043219149112701,0.2920237183570862,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.6520492434501648,0.1822781562805175,0.8397271037101746,285.0162658691406,284.95001220703125,298.0010681152344,287.9353332519531,297.4481506347656,297.2270202636719,285.0171813964844,1.0,0.550085186958313,0.3946018815040588,0.3946018815040588,1.0,1.0,-2.80833101272583,0.8020408749580383,2.0062901973724365,0.1693987101316452,0.9009568095207214,0.9009568095207214,0.0,160.02493286132812,165.0,36739.265625,0.0,2027.195556640625,1.0,281.2423095703125,283.6438293457031,290.89666748046875,293.2372436523437,293.1499938964844,293.1499938964844,280.95001220703125,35957.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144097566604614,1.0,0.0,0.0,3.6528666019439697,3.65289044380188,8.90350293047959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.8173828125,0.0,1536.04345703125,1895.4371337890625,0.0,3537.48193359375,0.9059019088745116,1.0,0.0,3.0,1.0,0.0
12159420,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.7790656685829163,0.3178086280822754,0.2899339199066162,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.8800455927848816,0.4637450575828552,0.4426378309726715,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.9990000128746032,0.7865512371063232,0.4771814942359924,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.766442596912384,0.3027262687683105,0.2908858358860016,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.6475169658660889,0.1806331127882003,0.833712637424469,284.8310241699219,284.95001220703125,297.93560791015625,287.9080810546875,297.41314697265625,297.2040710449219,284.82891845703125,1.0,0.5511581897735596,0.3949814438819885,0.3949814438819885,1.0,1.0,-2.8026483058929443,0.8009573817253113,2.0016908645629883,0.1699079424142837,0.8979038596153259,0.8979038596153259,0.0,162.88243103027344,168.0,37585.35546875,0.0,2031.63330078125,1.0,280.95782470703125,283.4226989746094,290.948974609375,293.3942565917969,293.1499938964844,293.1499938964844,281.25,36113.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926539659500122,1.0,0.0,0.0,3.6495540142059326,3.6495778560638414,8.887361673259875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.71826171875,0.0,1533.5234375,1895.4371337890625,0.0,3649.38330078125,0.9052420258522034,1.0,0.0,3.0,1.0,0.0
12159480,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.7790656685829163,0.3178086280822754,0.2899339199066162,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.8800455927848816,0.4637450575828552,0.4426378309726715,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.9990000128746032,0.7865512371063232,0.4771814942359924,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.766442596912384,0.3027262687683105,0.2908858358860016,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.6475169658660889,0.1806331127882003,0.833712637424469,284.8310241699219,284.95001220703125,297.93560791015625,287.9080810546875,297.41314697265625,297.2040710449219,284.82891845703125,1.0,0.5511581897735596,0.3949814438819885,0.3949814438819885,1.0,1.0,-2.8026483058929443,0.8009573817253113,2.0016908645629883,0.1699079424142837,0.8979038596153259,0.8979038596153259,0.0,162.88243103027344,168.0,37585.35546875,0.0,2031.63330078125,1.0,280.95782470703125,283.4226989746094,290.948974609375,293.3942565917969,293.1499938964844,293.1499938964844,281.25,36113.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926539659500122,1.0,0.0,0.0,3.6495540142059326,3.6495778560638414,8.887361673259875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.71826171875,0.0,1533.5234375,1895.4371337890625,0.0,3649.38330078125,0.9052420258522034,1.0,0.0,3.0,1.0,0.0
12159540,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7735915780067444,0.3159050047397613,0.2880633175373077,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8740445971488953,0.4611579179763794,0.4400462508201599,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9990000128746032,0.786953866481781,0.4840576946735382,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7616550326347351,0.3013894557952881,0.28956139087677,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6427569389343262,0.1790704578161239,0.8267895579338074,284.9899597167969,284.95001220703125,297.8676452636719,287.879150390625,297.3832702636719,297.1891174316406,284.9908447265625,1.0,0.5521659255027771,0.3953610062599182,0.3953610062599182,1.0,1.0,-2.7956342697143555,0.7994076013565063,1.99622654914856,0.1701267063617706,0.8997289538383484,0.8997289538383484,0.0,165.87380981445312,171.0,36437.65625,0.0,2034.5318603515625,1.0,281.2421569824219,283.6263122558594,290.83746337890625,293.1620178222656,293.1499938964844,293.1499938964844,281.54998779296875,35987.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143660664558412,1.0,0.0,0.0,3.6492316722869873,3.649255752563477,8.885792226465128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.36328125,0.0,1532.2176513671875,1895.4371337890625,0.0,3537.0771484375,0.9051082134246826,1.0,0.0,3.0,1.0,0.0
12159600,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7735915780067444,0.3159050047397613,0.2880633175373077,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8740445971488953,0.4611579179763794,0.4400462508201599,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9990000128746032,0.786953866481781,0.4840576946735382,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7616550326347351,0.3013894557952881,0.28956139087677,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6427569389343262,0.1790704578161239,0.8267895579338074,284.9899597167969,284.95001220703125,297.8676452636719,287.879150390625,297.3832702636719,297.1891174316406,284.9908447265625,1.0,0.5521659255027771,0.3953610062599182,0.3953610062599182,1.0,1.0,-2.7956342697143555,0.7994076013565063,1.99622654914856,0.1701267063617706,0.8997289538383484,0.8997289538383484,0.0,165.87380981445312,171.0,36437.65625,0.0,2034.5318603515625,1.0,281.2421569824219,283.6263122558594,290.83746337890625,293.1620178222656,293.1499938964844,293.1499938964844,281.54998779296875,35987.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143660664558412,1.0,0.0,0.0,3.6492316722869873,3.649255752563477,8.885792226465128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.36328125,0.0,1532.2176513671875,1895.4371337890625,0.0,3537.0771484375,0.9051082134246826,1.0,0.0,3.0,1.0,0.0
12159660,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.170654296875,0.7697328925132751,0.3148685395717621,0.2870859801769256,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708984375,0.8695967793464661,0.4594969153404236,0.4384145438671112,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710510253906,0.9990000128746032,0.7885981202125549,0.4896268844604492,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1706237792969,0.7582424283027649,0.3007476925849914,0.2889211177825928,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1699523925781,0.6391971111297607,0.1779926270246505,0.8219572305679321,285.1708374023437,284.95001220703125,297.79718017578125,287.84844970703125,297.3627624511719,297.1882629394531,285.1720275878906,1.0,0.5534043908119202,0.3957865834236145,0.3957865834236145,1.0,1.0,-2.7926113605499268,0.799374520778656,1.9932368993759155,0.1709513366222381,0.9041670560836792,0.9041670560836792,0.0,168.42930603027344,174.0,35338.30078125,0.0,2041.80126953125,1.0,281.5417785644531,283.8500061035156,290.7834167480469,293.0230407714844,293.1499938964844,293.1499938964844,281.25,35783.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977516293525696,1.0,0.0,0.0,3.656623601913452,3.6566474437713614,8.921826406549371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.13720703125,0.0,1538.9305419921875,1895.4371337890625,0.0,3382.617431640625,0.9066281318664552,1.0,0.0,3.0,1.0,0.0
12159720,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.170654296875,0.7697328925132751,0.3148685395717621,0.2870859801769256,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708984375,0.8695967793464661,0.4594969153404236,0.4384145438671112,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710510253906,0.9990000128746032,0.7885981202125549,0.4896268844604492,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1706237792969,0.7582424283027649,0.3007476925849914,0.2889211177825928,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1699523925781,0.6391971111297607,0.1779926270246505,0.8219572305679321,285.1708374023437,284.95001220703125,297.79718017578125,287.84844970703125,297.3627624511719,297.1882629394531,285.1720275878906,1.0,0.5534043908119202,0.3957865834236145,0.3957865834236145,1.0,1.0,-2.7926113605499268,0.799374520778656,1.9932368993759155,0.1709513366222381,0.9041670560836792,0.9041670560836792,0.0,168.42930603027344,174.0,35338.30078125,0.0,2041.80126953125,1.0,281.5417785644531,283.8500061035156,290.7834167480469,293.0230407714844,293.1499938964844,293.1499938964844,281.25,35783.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977516293525696,1.0,0.0,0.0,3.656623601913452,3.6566474437713614,8.921826406549371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.13720703125,0.0,1538.9305419921875,1895.4371337890625,0.0,3382.617431640625,0.9066281318664552,1.0,0.0,3.0,1.0,0.0
12159780,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7650941610336304,0.3126288652420044,0.2856069505214691,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8644803762435913,0.456696093082428,0.4363337755203247,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9990000128746032,0.7881703972816467,0.495989441871643,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7543074488639832,0.2993658185005188,0.2880389392375946,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6352922916412354,0.1764891147613525,0.8167070746421814,284.9836730957031,284.95001220703125,297.72418212890625,287.81597900390625,297.3283386230469,297.169189453125,284.98150634765625,1.0,0.5547325611114502,0.3962121903896332,0.3962121903896332,1.0,1.0,-2.788616180419922,0.7989920377731323,1.9896241426467896,0.1717364192008972,0.9031334519386292,0.9031334519386292,0.0,171.36947631835938,177.0,36204.94921875,0.0,2049.296630859375,1.0,281.2577514648437,283.62506103515625,290.859619140625,293.215087890625,293.1499938964844,293.1499938964844,280.95001220703125,35911.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110008478164672,1.0,0.0,0.0,3.660820960998535,3.660845041275024,8.942321301219636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.06396484375,0.0,1544.57470703125,1895.4371337890625,0.0,3505.8896484375,0.9076252579689026,1.0,0.0,3.0,1.0,0.0
12159840,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7650941610336304,0.3126288652420044,0.2856069505214691,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8644803762435913,0.456696093082428,0.4363337755203247,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9990000128746032,0.7881703972816467,0.495989441871643,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7543074488639832,0.2993658185005188,0.2880389392375946,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6352922916412354,0.1764891147613525,0.8167070746421814,284.9836730957031,284.95001220703125,297.72418212890625,287.81597900390625,297.3283386230469,297.169189453125,284.98150634765625,1.0,0.5547325611114502,0.3962121903896332,0.3962121903896332,1.0,1.0,-2.788616180419922,0.7989920377731323,1.9896241426467896,0.1717364192008972,0.9031334519386292,0.9031334519386292,0.0,171.36947631835938,177.0,36204.94921875,0.0,2049.296630859375,1.0,281.2577514648437,283.62506103515625,290.859619140625,293.215087890625,293.1499938964844,293.1499938964844,280.95001220703125,35911.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110008478164672,1.0,0.0,0.0,3.660820960998535,3.660845041275024,8.942321301219636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.06396484375,0.0,1544.57470703125,1895.4371337890625,0.0,3505.8896484375,0.9076252579689026,1.0,0.0,3.0,1.0,0.0
12159900,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.7620468735694885,0.3110297620296478,0.2843997776508331,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.8612313866615295,0.4547761678695678,0.4347798526287079,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.9990000128746032,0.7869085669517517,0.499871015548706,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.7517222166061401,0.2982799708843231,0.2872236669063568,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.6327979564666748,0.1754496246576309,0.8128693699836731,284.8342590332031,284.95001220703125,297.686767578125,287.799072265625,297.3055419921875,297.1522827148437,284.8241271972656,1.0,0.5552873015403748,0.3964249789714813,0.3964249789714813,1.0,1.0,-2.7843737602233887,0.7980055809020996,1.986368179321289,0.1718235164880752,0.9009195566177368,0.9009195566177368,0.0,173.11473083496094,177.0,37027.44140625,0.0,2050.697265625,1.0,281.0009155273437,283.43829345703125,290.88702392578125,293.3554077148437,293.1499938964844,293.1499938964844,280.95001220703125,36029.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221449494361876,1.0,0.0,0.0,3.6600146293640137,3.660038709640503,8.938382052292582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.42626953125,0.0,1544.5599365234375,1895.4371337890625,0.0,3608.93994140625,0.907486617565155,1.0,0.0,3.0,1.0,0.0
12159960,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.7586014866828918,0.3092048764228821,0.2829065322875976,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738342285156,0.8575995564460754,0.4525933861732483,0.4328957498073578,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.9990000128746032,0.7850440144538879,0.5041383504867554,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743835449219,0.7487820982933044,0.296979010105133,0.2861553728580475,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.6299622058868408,0.1742341071367263,0.8081358671188354,284.7739562988281,284.95001220703125,297.6487121582031,287.7816772460937,297.2801818847656,297.1319580078125,284.7715148925781,1.0,0.5557274222373962,0.3966249227523803,0.3966249227523803,1.0,1.0,-2.778473377227783,0.7964010834693909,1.982072353363037,0.1716561466455459,0.8990949988365173,0.8990949988365173,0.0,175.0046844482422,165.0,37014.6328125,0.0,2050.088623046875,1.0,280.9580993652344,283.3813171386719,290.8479309082031,293.2769775390625,293.1499938964844,293.1499938964844,281.25,36138.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280378818511964,1.0,0.0,0.0,3.656479597091675,3.656503915786743,8.921124958760629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.92578125,0.0,1541.4248046875,1895.4371337890625,0.0,3663.143310546875,0.9068014025688172,1.0,0.0,3.0,1.0,0.0
12160020,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.7569156885147095,0.3071554005146026,0.2807310223579407,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8559933304786682,0.449897825717926,0.4300272762775421,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9990000128746032,0.783793032169342,0.503675639629364,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.747568666934967,0.2953964471817016,0.2844412922859192,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.6281384825706482,0.172541931271553,0.7999425530433655,284.9170837402344,284.95001220703125,297.5864562988281,287.7528686523437,297.25048828125,297.115234375,284.9187927246094,1.0,0.552535355091095,0.3969451487064361,0.3969451487064361,1.0,1.0,-2.7599613666534424,0.7906038761138916,1.9693574905395508,0.1702688187360763,0.8999634385108948,0.8999634385108948,0.0,174.11618041992188,165.0,35788.66796875,0.0,2016.064697265625,1.0,281.2338562011719,283.5700378417969,290.7088317871094,292.9970092773437,293.1499938964844,293.1499938964844,281.25,36058.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916637659072876,1.0,0.0,0.0,3.654149293899536,3.6541733741760254,8.909757411856845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.939453125,0.0,1538.2286376953125,1895.4371337890625,0.0,3558.0966796875,0.9062608480453492,1.0,0.0,3.0,1.0,0.0
12160080,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.7571284770965576,0.3067573308944702,0.2803302109241485,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.8562609553337097,0.4493404626846313,0.4294545352458954,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.9990000128746032,0.7838760614395142,0.5025237202644348,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.7478309869766235,0.2950854003429413,0.2841038107872009,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.6281408071517944,0.1721789985895156,0.7981227040290833,284.9215087890625,284.95001220703125,297.5707092285156,287.7455139160156,297.24517822265625,297.1141357421875,284.921630859375,1.0,0.5513998866081238,0.3970248401165008,0.3970248401165008,1.0,1.0,-2.7548153400421143,0.7889696955680847,1.9658457040786743,0.1698256582021713,0.8999424576759338,0.8999424576759338,0.0,173.36383056640625,153.0,35700.16015625,0.0,2004.3028564453125,1.0,281.2422180175781,283.5758361816406,290.7008361816406,292.9909362792969,293.1499938964844,293.1499938964844,281.54998779296875,36049.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147925972938538,1.0,0.0,0.0,3.653931379318237,3.653955459594727,8.908695008358336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.0634765625,0.0,1537.917724609375,1895.4371337890625,0.0,3541.02587890625,0.9061975479125975,1.0,0.0,3.0,1.0,0.0
12160140,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.7606508135795593,0.3053715229034424,0.2787255048751831,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.8602729439735413,0.4471895098686218,0.4270358085632324,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.9990000128746032,0.7867491841316223,0.4926272630691528,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.7514446377754211,0.2940079867839813,0.2827365696430206,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.6300727725028992,0.1707407087087631,0.790126621723175,285.0862121582031,284.95001220703125,297.4902038574219,287.7074584960937,297.22998046875,297.1250915527344,285.08648681640625,1.0,0.5441780090332031,0.3974247276782989,0.3974247276782989,1.0,1.0,-2.726837396621704,0.779992938041687,1.946844458580017,0.167263850569725,0.9031466245651244,0.9031466245651244,0.0,167.53857421875,156.0,34369.32421875,0.0,1932.96337890625,1.0,281.54180908203125,283.786865234375,290.6291198730469,292.8175048828125,293.1499938964844,293.1499938964844,281.25,35879.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895321786403656,1.0,0.0,0.0,3.6578564643859854,3.657880544662476,8.927843850869976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.85986328125,0.0,1541.0205078125,1895.4371337890625,0.0,3359.938720703125,0.9069653153419496,1.0,0.0,3.0,1.0,0.0
12160200,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.7606508135795593,0.3053715229034424,0.2787255048751831,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.8602729439735413,0.4471895098686218,0.4270358085632324,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.9990000128746032,0.7867491841316223,0.4926272630691528,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.7514446377754211,0.2940079867839813,0.2827365696430206,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.6300727725028992,0.1707407087087631,0.790126621723175,285.0862121582031,284.95001220703125,297.4902038574219,287.7074584960937,297.22998046875,297.1250915527344,285.08648681640625,1.0,0.5441780090332031,0.3974247276782989,0.3974247276782989,1.0,1.0,-2.726837396621704,0.779992938041687,1.946844458580017,0.167263850569725,0.9031466245651244,0.9031466245651244,0.0,167.53857421875,156.0,34369.32421875,0.0,1932.96337890625,1.0,281.54180908203125,283.786865234375,290.6291198730469,292.8175048828125,293.1499938964844,293.1499938964844,281.25,35879.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895321786403656,1.0,0.0,0.0,3.6578564643859854,3.657880544662476,8.927843850869976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.85986328125,0.0,1541.0205078125,1895.4371337890625,0.0,3359.938720703125,0.9069653153419496,1.0,0.0,3.0,1.0,0.0
