time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160260,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7611845135688782,0.3029357194900512,0.2768469154834747,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8610409498214722,0.4440548121929168,0.4244025945663452,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9990000128746032,0.7888604402542114,0.4882670640945434,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7523791193962097,0.2922999262809753,0.2813178300857544,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.6300056576728821,0.1690490394830703,0.7828667759895325,284.8861389160156,284.95001220703125,297.4071655273437,287.6674499511719,297.20721435546875,297.12652587890625,284.88348388671875,1.0,0.5401071310043335,0.3982574045658111,0.3982574045658111,1.0,1.0,-2.705738544464112,0.7744535803794861,1.9312849044799805,0.1664501875638961,0.900717556476593,0.900717556476593,0.0,164.69117736816406,159.0,35057.95703125,0.0,1887.14990234375,1.0,281.2577514648437,283.5526428222656,290.697509765625,292.9866943359375,293.1499938964844,293.1499938964844,280.95001220703125,36035.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057561159133912,1.0,0.0,0.0,3.657499074935913,3.6575231552124015,8.926099894779327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.7587890625,0.0,1541.79150390625,1895.4371337890625,0.0,3457.177978515625,0.9069642424583436,1.0,0.0,3.0,1.0,0.0
12160320,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7611845135688782,0.3029357194900512,0.2768469154834747,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8610409498214722,0.4440548121929168,0.4244025945663452,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9990000128746032,0.7888604402542114,0.4882670640945434,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7523791193962097,0.2922999262809753,0.2813178300857544,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.6300056576728821,0.1690490394830703,0.7828667759895325,284.8861389160156,284.95001220703125,297.4071655273437,287.6674499511719,297.20721435546875,297.12652587890625,284.88348388671875,1.0,0.5401071310043335,0.3982574045658111,0.3982574045658111,1.0,1.0,-2.705738544464112,0.7744535803794861,1.9312849044799805,0.1664501875638961,0.900717556476593,0.900717556476593,0.0,164.69117736816406,159.0,35057.95703125,0.0,1887.14990234375,1.0,281.2577514648437,283.5526428222656,290.697509765625,292.9866943359375,293.1499938964844,293.1499938964844,280.95001220703125,36035.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057561159133912,1.0,0.0,0.0,3.657499074935913,3.6575231552124015,8.926099894779327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.7587890625,0.0,1541.79150390625,1895.4371337890625,0.0,3457.177978515625,0.9069642424583436,1.0,0.0,3.0,1.0,0.0
12160380,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66943359375,0.7579146027565002,0.2993956208229065,0.2738986611366272,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688842773437,0.8578104376792908,0.439716100692749,0.4205882549285888,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.66845703125,0.9990000128746032,0.7879067063331604,0.4894382357597351,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66949462890625,0.7498437166213989,0.2896589040756225,0.2790453433990478,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708679199219,0.627094566822052,0.166716992855072,0.7732080817222595,284.66900634765625,284.95001220703125,297.3216552734375,287.62548828125,297.1677551269531,297.10552978515625,284.6662292480469,1.0,0.5375003218650818,0.3990900814533233,0.3990900814533233,1.0,1.0,-2.6846823692321777,0.7689254879951477,1.9157569408416748,0.1657209694385528,0.8952295780181885,0.8952295780181885,0.0,164.51194763183594,162.0,35741.26953125,0.0,1854.2266845703125,1.0,280.9582214355469,283.30401611328125,290.6822814941406,293.03582763671875,293.1499938964844,293.1499938964844,281.25,36285.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92094087600708,1.0,0.0,0.0,3.647729158401489,3.6477532386779785,8.878476478457742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.0576171875,0.0,1532.7791748046875,1895.4371337890625,0.0,3597.8388671875,0.9049442410469056,1.0,0.0,3.0,1.0,0.0
12160440,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66943359375,0.7579146027565002,0.2993956208229065,0.2738986611366272,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688842773437,0.8578104376792908,0.439716100692749,0.4205882549285888,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.66845703125,0.9990000128746032,0.7879067063331604,0.4894382357597351,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66949462890625,0.7498437166213989,0.2896589040756225,0.2790453433990478,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708679199219,0.627094566822052,0.166716992855072,0.7732080817222595,284.66900634765625,284.95001220703125,297.3216552734375,287.62548828125,297.1677551269531,297.10552978515625,284.6662292480469,1.0,0.5375003218650818,0.3990900814533233,0.3990900814533233,1.0,1.0,-2.6846823692321777,0.7689254879951477,1.9157569408416748,0.1657209694385528,0.8952295780181885,0.8952295780181885,0.0,164.51194763183594,162.0,35741.26953125,0.0,1854.2266845703125,1.0,280.9582214355469,283.30401611328125,290.6822814941406,293.03582763671875,293.1499938964844,293.1499938964844,281.25,36285.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92094087600708,1.0,0.0,0.0,3.647729158401489,3.6477532386779785,8.878476478457742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.0576171875,0.0,1532.7791748046875,1895.4371337890625,0.0,3597.8388671875,0.9049442410469056,1.0,0.0,3.0,1.0,0.0
12160500,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.7557485699653625,0.2979187071323395,0.2723865509033203,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.8555708527565002,0.4377863109111786,0.4185920357704162,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.784423828125,0.9990000128746032,0.7873990535736084,0.4910240173339844,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.7480087280273438,0.2884596586227417,0.2778096795082092,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.62511146068573,0.1655772924423217,0.7679122090339661,284.7826232910156,284.95001220703125,297.2779541015625,287.6037292480469,297.1492919921875,297.0970153808594,284.7909240722656,1.0,0.5365578532218933,0.3995064198970794,0.3995064198970794,1.0,1.0,-2.674520254135132,0.7662839293479919,1.908236384391785,0.1653467565774917,0.8951785564422607,0.8951785564422607,0.0,164.9163818359375,162.0,34719.46875,0.0,1840.7288818359373,1.0,281.20123291015625,283.46221923828125,290.56842041015625,292.7727355957031,293.1499938964844,293.1499938964844,281.25,36251.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126980900764464,1.0,0.0,0.0,3.6426172256469727,3.642641305923462,8.853609756442893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.77978515625,0.0,1526.8465576171875,1895.4371337890625,0.0,3521.626220703125,0.9038360118865968,1.0,0.0,3.0,1.0,0.0
12160560,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.7540846467018127,0.2968566417694092,0.2713212966918945,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.8537432551383972,0.4362751543521881,0.4170472621917724,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.9990000128746032,0.7873573303222656,0.4924355149269104,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.7465262413024902,0.2875566184520721,0.2768747508525848,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.6233952641487122,0.164622351527214,0.7634204626083374,284.8222351074219,284.95001220703125,297.2336120605469,287.5814819335937,297.1345520019531,297.0940856933594,284.8228454589844,1.0,0.5358840227127075,0.3999258577823639,0.3999258577823639,1.0,1.0,-2.666555166244507,0.7644286155700684,1.902126669883728,0.1652525812387466,0.894768238067627,0.894768238067627,0.0,165.3166961669922,165.0,34485.97265625,0.0,1830.584716796875,1.0,281.2422790527344,283.5048828125,290.5294494628906,292.74420166015625,293.1499938964844,293.1499938964844,281.54998779296875,36200.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061667919158936,1.0,0.0,0.0,3.639457941055298,3.639482021331787,8.838258622745343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.60498046875,0.0,1522.9664306640625,1895.4371337890625,0.0,3460.99658203125,0.903066873550415,1.0,0.0,3.0,1.0,0.0
12160620,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.751319944858551,0.2953421473503113,0.2698451578617096,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8505503535270691,0.4339358508586883,0.4146986305713653,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9990000128746032,0.7880027294158936,0.4953627586364746,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7440128326416016,0.2862812876701355,0.2755651772022247,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6203626990318298,0.1630925089120865,0.7562574148178101,285.00048828125,284.95001220703125,297.14306640625,287.5354309082031,297.1099548339844,297.0958557128906,285.00164794921875,1.0,0.5352385640144348,0.4007647335529327,0.4007647335529327,1.0,1.0,-2.655290126800537,0.7623720765113831,1.8929181098937988,0.1656836867332458,0.8969104290008545,0.8969104290008545,0.0,166.339111328125,168.0,33359.015625,0.0,1818.3807373046875,1.0,281.5416564941406,283.7284851074219,290.45526123046875,292.5753479003906,293.1499938964844,293.1499938964844,281.8500061035156,36015.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886253297328949,1.0,0.0,0.0,3.638207674026489,3.6382315158844,8.83218717717682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.2197265625,0.0,1520.202880859375,1895.4371337890625,0.0,3275.15185546875,0.9026673436164856,1.0,0.0,3.0,1.0,0.0
12160680,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.751319944858551,0.2953421473503113,0.2698451578617096,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8505503535270691,0.4339358508586883,0.4146986305713653,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9990000128746032,0.7880027294158936,0.4953627586364746,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7440128326416016,0.2862812876701355,0.2755651772022247,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6203626990318298,0.1630925089120865,0.7562574148178101,285.00048828125,284.95001220703125,297.14306640625,287.5354309082031,297.1099548339844,297.0958557128906,285.00164794921875,1.0,0.5352385640144348,0.4007647335529327,0.4007647335529327,1.0,1.0,-2.655290126800537,0.7623720765113831,1.8929181098937988,0.1656836867332458,0.8969104290008545,0.8969104290008545,0.0,166.339111328125,168.0,33359.015625,0.0,1818.3807373046875,1.0,281.5416564941406,283.7284851074219,290.45526123046875,292.5753479003906,293.1499938964844,293.1499938964844,281.8500061035156,36015.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886253297328949,1.0,0.0,0.0,3.638207674026489,3.6382315158844,8.83218717717682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.2197265625,0.0,1520.202880859375,1895.4371337890625,0.0,3275.15185546875,0.9026673436164856,1.0,0.0,3.0,1.0,0.0
12160740,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885681152344,0.7488740682601929,0.2943026125431061,0.2688874006271362,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888122558594,0.8476134538650513,0.4321641623973846,0.4129857420921325,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889953613281,0.9990000128746032,0.7891942262649536,0.4986541271209717,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.18853759765625,0.7417970299720764,0.2854761183261871,0.2747751772403717,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18780517578125,0.6176478266716003,0.1619404107332229,0.7510191202163696,285.1887512207031,284.95001220703125,297.04998779296875,287.4873046875,297.0884094238281,297.1030578613281,285.1897888183594,1.0,0.5353876352310181,0.4016036093235016,0.4016036093235016,1.0,1.0,-2.6487886905670166,0.7620084881782532,1.8867801427841189,0.1667381525039672,0.9016533493995668,0.9016533493995668,0.0,167.71473693847656,156.0,32364.033203125,0.0,1814.9154052734373,1.0,281.8417053222656,283.9610290527344,290.415771484375,292.46807861328125,293.1499938964844,293.1499938964844,281.54998779296875,35782.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686415553092957,1.0,0.0,0.0,3.645631790161133,3.645655632019043,8.868269674167095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.8427734375,0.0,1526.6856689453125,1895.4371337890625,0.0,3110.0673828125,0.9041696786880492,1.0,0.0,3.0,1.0,0.0
12160800,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885681152344,0.7488740682601929,0.2943026125431061,0.2688874006271362,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888122558594,0.8476134538650513,0.4321641623973846,0.4129857420921325,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889953613281,0.9990000128746032,0.7891942262649536,0.4986541271209717,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.18853759765625,0.7417970299720764,0.2854761183261871,0.2747751772403717,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18780517578125,0.6176478266716003,0.1619404107332229,0.7510191202163696,285.1887512207031,284.95001220703125,297.04998779296875,287.4873046875,297.0884094238281,297.1030578613281,285.1897888183594,1.0,0.5353876352310181,0.4016036093235016,0.4016036093235016,1.0,1.0,-2.6487886905670166,0.7620084881782532,1.8867801427841189,0.1667381525039672,0.9016533493995668,0.9016533493995668,0.0,167.71473693847656,156.0,32364.033203125,0.0,1814.9154052734373,1.0,281.8417053222656,283.9610290527344,290.415771484375,292.46807861328125,293.1499938964844,293.1499938964844,281.54998779296875,35782.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686415553092957,1.0,0.0,0.0,3.645631790161133,3.645655632019043,8.868269674167095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.8427734375,0.0,1526.6856689453125,1895.4371337890625,0.0,3110.0673828125,0.9041696786880492,1.0,0.0,3.0,1.0,0.0
12160860,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7492747902870178,0.2919144928455353,0.2671148478984833,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8482130169868469,0.4290876388549804,0.4104813933372497,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9990000128746032,0.7886978387832642,0.4945381581783294,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7425899505615234,0.283789724111557,0.273436963558197,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6174854636192322,0.1602920889854431,0.7442209124565125,284.9828796386719,284.95001220703125,296.9544677734375,287.4375305175781,297.0540771484375,297.0935363769531,284.9797058105469,1.0,0.5308368802070618,0.4022825062274933,0.4022825062274933,1.0,1.0,-2.628948926925659,0.7564577460289001,1.8724911212921145,0.1658740788698196,0.9005033373832703,0.9005033373832703,0.0,165.03582763671875,159.0,32918.7734375,0.0,1773.5726318359375,1.0,281.5578308105469,283.7179870605469,290.48809814453125,292.6492004394531,293.1499938964844,293.1499938964844,281.25,35915.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838564157485962,1.0,0.0,0.0,3.6498310565948486,3.649855136871338,8.888712272892008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.59326171875,0.0,1532.347412109375,1895.4371337890625,0.0,3252.710205078125,0.9051668643951416,1.0,0.0,3.0,1.0,0.0
12160920,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7492747902870178,0.2919144928455353,0.2671148478984833,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8482130169868469,0.4290876388549804,0.4104813933372497,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9990000128746032,0.7886978387832642,0.4945381581783294,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7425899505615234,0.283789724111557,0.273436963558197,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6174854636192322,0.1602920889854431,0.7442209124565125,284.9828796386719,284.95001220703125,296.9544677734375,287.4375305175781,297.0540771484375,297.0935363769531,284.9797058105469,1.0,0.5308368802070618,0.4022825062274933,0.4022825062274933,1.0,1.0,-2.628948926925659,0.7564577460289001,1.8724911212921145,0.1658740788698196,0.9005033373832703,0.9005033373832703,0.0,165.03582763671875,159.0,32918.7734375,0.0,1773.5726318359375,1.0,281.5578308105469,283.7179870605469,290.48809814453125,292.6492004394531,293.1499938964844,293.1499938964844,281.25,35915.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838564157485962,1.0,0.0,0.0,3.6498310565948486,3.649855136871338,8.888712272892008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.59326171875,0.0,1532.347412109375,1895.4371337890625,0.0,3252.710205078125,0.9051668643951416,1.0,0.0,3.0,1.0,0.0
12160980,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587280273437,0.7462286949157715,0.2883220911026001,0.2641211748123169,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75811767578125,0.8452311158180237,0.4246751666069031,0.4066047966480255,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75762939453125,0.9990000128746032,0.7864815592765808,0.4952944219112396,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587890625,0.7402381896972656,0.2810682356357574,0.2710940539836883,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603759765625,0.6144706010818481,0.1579363048076629,0.7344439029693604,284.7582702636719,284.95001220703125,296.8565673828125,287.38671875,297.0096130371094,297.07061767578125,284.7552795410156,1.0,0.5282010436058044,0.402961403131485,0.402961403131485,1.0,1.0,-2.6070330142974854,0.7501506209373474,1.8568824529647827,0.1643581241369247,0.8961408734321594,0.8961408734321594,0.0,164.64491271972656,162.0,33536.43359375,0.0,1739.9625244140625,1.0,281.2582702636719,283.4615478515625,290.4562683105469,292.678955078125,293.1499938964844,293.1499938964844,281.54998779296875,36159.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017574787139891,1.0,0.0,0.0,3.644746780395508,3.644770860671997,8.863964353622578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.23486328125,0.0,1528.5208740234375,1895.4371337890625,0.0,3419.961181640625,0.9041902422904968,1.0,0.0,3.0,1.0,0.0
12161040,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587280273437,0.7462286949157715,0.2883220911026001,0.2641211748123169,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75811767578125,0.8452311158180237,0.4246751666069031,0.4066047966480255,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75762939453125,0.9990000128746032,0.7864815592765808,0.4952944219112396,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587890625,0.7402381896972656,0.2810682356357574,0.2710940539836883,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603759765625,0.6144706010818481,0.1579363048076629,0.7344439029693604,284.7582702636719,284.95001220703125,296.8565673828125,287.38671875,297.0096130371094,297.07061767578125,284.7552795410156,1.0,0.5282010436058044,0.402961403131485,0.402961403131485,1.0,1.0,-2.6070330142974854,0.7501506209373474,1.8568824529647827,0.1643581241369247,0.8961408734321594,0.8961408734321594,0.0,164.64491271972656,162.0,33536.43359375,0.0,1739.9625244140625,1.0,281.2582702636719,283.4615478515625,290.4562683105469,292.678955078125,293.1499938964844,293.1499938964844,281.54998779296875,36159.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017574787139891,1.0,0.0,0.0,3.644746780395508,3.644770860671997,8.863964353622578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.23486328125,0.0,1528.5208740234375,1895.4371337890625,0.0,3419.961181640625,0.9041902422904968,1.0,0.0,3.0,1.0,0.0
12161100,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.7441152930259705,0.2868015766143799,0.2625764906406402,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8430450558662415,0.4226853549480438,0.4045604169368744,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9990000128746032,0.7854090929031372,0.4968362748622894,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7384274005889893,0.2798086404800415,0.2698084414005279,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.6122776865959167,0.1567713320255279,0.7290616035461426,284.87091064453125,284.95001220703125,296.8067932128906,287.36090087890625,296.9888000488281,297.0614013671875,284.879638671875,1.0,0.5272319912910461,0.4033008515834808,0.4033008515834808,1.0,1.0,-2.596558094024658,0.747162401676178,1.849395632743836,0.1636500060558319,0.8966662287712097,0.8966662287712097,0.0,165.03411865234375,162.0,32540.400390625,0.0,1726.610107421875,1.0,281.501220703125,283.6190795898437,290.33087158203125,292.40606689453125,293.1499938964844,293.1499938964844,281.54998779296875,36122.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936702013015747,1.0,0.0,0.0,3.642054319381714,3.642078161239624,8.850873314258934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.896484375,0.0,1525.2607421875,1895.4371337890625,0.0,3344.513671875,0.903620719909668,1.0,0.0,3.0,1.0,0.0
12161160,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7424700856208801,0.2856981158256531,0.2614720463752746,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.841234028339386,0.4211104214191437,0.4029561281204223,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.7848419547080994,0.4982408583164215,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7369339466094971,0.2788378894329071,0.2688126564025879,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.6103058457374573,0.1557816416025161,0.7244318723678589,284.9119567871094,284.95001220703125,296.7564697265625,287.3348693847656,296.9716491699219,297.05767822265625,284.91259765625,1.0,0.5265302658081055,0.4037831723690033,0.4037831723690033,1.0,1.0,-2.5882279872894287,0.7452486753463745,1.8429793119430544,0.1635224670171737,0.8968716263771057,0.8968716263771057,0.0,165.432373046875,150.0,32340.783203125,0.0,1716.4420166015625,1.0,281.54205322265625,283.6626281738281,290.2837219238281,292.36944580078125,293.1499938964844,293.1499938964844,281.8500061035156,36067.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869522213935852,1.0,0.0,0.0,3.6413984298706055,3.641422271728516,8.847685535329219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.78125,0.0,1524.1243896484375,1895.4371337890625,0.0,3281.693603515625,0.9034086465835572,1.0,0.0,3.0,1.0,0.0
12161220,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.7438501715660095,0.2841142117977142,0.2597637772560119,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8427979946136475,0.4186370968818664,0.4003093540668487,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.9990000128746032,0.7855641841888428,0.4920704662799835,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.7383975386619568,0.2774017751216888,0.2671855688095093,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.6104824542999268,0.1541566848754882,0.7160458564758301,285.0888977050781,284.95001220703125,296.6543273925781,287.2821044921875,296.9457092285156,297.0624389648437,285.0891418457031,1.0,0.5206775665283203,0.4047478437423706,0.4047478437423706,1.0,1.0,-2.563560962677002,0.738534152507782,1.8250267505645752,0.162375658750534,0.9002132415771484,0.9002132415771484,0.0,161.60687255859375,153.0,31205.583984375,0.0,1664.7506103515625,1.0,281.8417358398437,283.8861083984375,290.1986999511719,292.19219970703125,293.1499938964844,293.1499938964844,282.1499938964844,35880.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662163019180298,1.0,0.0,0.0,3.645239114761353,3.645263195037842,8.866359735293372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.61181640625,0.0,1526.985107421875,1895.4371337890625,0.0,3087.31591796875,0.904144287109375,1.0,0.0,3.0,1.0,0.0
12161280,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.7438501715660095,0.2841142117977142,0.2597637772560119,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8427979946136475,0.4186370968818664,0.4003093540668487,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.9990000128746032,0.7855641841888428,0.4920704662799835,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.7383975386619568,0.2774017751216888,0.2671855688095093,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.6104824542999268,0.1541566848754882,0.7160458564758301,285.0888977050781,284.95001220703125,296.6543273925781,287.2821044921875,296.9457092285156,297.0624389648437,285.0891418457031,1.0,0.5206775665283203,0.4047478437423706,0.4047478437423706,1.0,1.0,-2.563560962677002,0.738534152507782,1.8250267505645752,0.162375658750534,0.9002132415771484,0.9002132415771484,0.0,161.60687255859375,153.0,31205.583984375,0.0,1664.7506103515625,1.0,281.8417358398437,283.8861083984375,290.1986999511719,292.19219970703125,293.1499938964844,293.1499938964844,282.1499938964844,35880.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662163019180298,1.0,0.0,0.0,3.645239114761353,3.645263195037842,8.866359735293372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.61181640625,0.0,1526.985107421875,1895.4371337890625,0.0,3087.31591796875,0.904144287109375,1.0,0.0,3.0,1.0,0.0
12161340,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684326171875,0.7443928122520447,0.2830256521701813,0.2586401402950287,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26861572265625,0.8432636857032776,0.4167393445968628,0.398350179195404,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.268798828125,0.9990000128746032,0.7882059812545776,0.4888096153736114,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684020996094,0.7389980554580688,0.2764230966567993,0.2661094665527344,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677307128906,0.6100444793701172,0.1529332101345062,0.7098597288131714,285.2685852050781,284.95001220703125,296.5502624511719,287.2284240722656,296.9282531738281,297.0802001953125,285.2693176269531,1.0,0.5176156759262085,0.4057124853134155,0.4057124853134155,1.0,1.0,-2.547199487686157,0.7348124980926514,1.8123869895935056,0.1620503365993499,0.9059491157531738,0.9059491157531738,0.0,159.48004150390625,156.0,30170.248046875,0.0,1632.73095703125,1.0,282.14178466796875,284.1114501953125,290.149169921875,292.06982421875,293.1499938964844,293.1499938964844,281.8500061035156,35660.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469523787498474,1.0,0.0,0.0,3.657210350036621,3.6572341918945312,8.924690177991579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.8173828125,0.0,1538.6591796875,1895.4371337890625,0.0,2906.734375,0.906674861907959,1.0,0.0,3.0,1.0,0.0
12161400,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684326171875,0.7443928122520447,0.2830256521701813,0.2586401402950287,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26861572265625,0.8432636857032776,0.4167393445968628,0.398350179195404,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.268798828125,0.9990000128746032,0.7882059812545776,0.4888096153736114,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684020996094,0.7389980554580688,0.2764230966567993,0.2661094665527344,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677307128906,0.6100444793701172,0.1529332101345062,0.7098597288131714,285.2685852050781,284.95001220703125,296.5502624511719,287.2284240722656,296.9282531738281,297.0802001953125,285.2693176269531,1.0,0.5176156759262085,0.4057124853134155,0.4057124853134155,1.0,1.0,-2.547199487686157,0.7348124980926514,1.8123869895935056,0.1620503365993499,0.9059491157531738,0.9059491157531738,0.0,159.48004150390625,156.0,30170.248046875,0.0,1632.73095703125,1.0,282.14178466796875,284.1114501953125,290.149169921875,292.06982421875,293.1499938964844,293.1499938964844,281.8500061035156,35660.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469523787498474,1.0,0.0,0.0,3.657210350036621,3.6572341918945312,8.924690177991579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.8173828125,0.0,1538.6591796875,1895.4371337890625,0.0,2906.734375,0.906674861907959,1.0,0.0,3.0,1.0,0.0
12161460,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.7424666285514832,0.2806491553783417,0.2569527328014374,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8411487936973572,0.4136112928390503,0.3958702385425567,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.9990000128746032,0.7879101634025574,0.4896364510059356,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.7374155521392822,0.2746036946773529,0.264727383852005,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.6076906323432922,0.1512741446495056,0.7033865451812744,285.06231689453125,284.95001220703125,296.4444274902344,287.1739807128906,296.8937683105469,297.0752258300781,285.05938720703125,1.0,0.5160365104675293,0.4067068994045257,0.4067068994045257,1.0,1.0,-2.533750295639038,0.7321722507476807,1.8015780448913568,0.1623331606388092,0.9058437347412108,0.9058437347412108,0.0,159.4250030517578,159.0,30769.490234375,0.0,1613.9769287109375,1.0,281.8576965332031,283.8678894042969,290.22332763671875,292.2496643066406,293.1499938964844,293.1499938964844,281.54998779296875,35793.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619142174720764,1.0,0.0,0.0,3.665880680084229,3.6659047603607178,8.967057283371105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.67333984375,0.0,1549.3602294921875,1895.4371337890625,0.0,3046.959228515625,0.9086753129959106,1.0,0.0,3.0,1.0,0.0
12161520,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.7424666285514832,0.2806491553783417,0.2569527328014374,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8411487936973572,0.4136112928390503,0.3958702385425567,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.9990000128746032,0.7879101634025574,0.4896364510059356,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.7374155521392822,0.2746036946773529,0.264727383852005,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.6076906323432922,0.1512741446495056,0.7033865451812744,285.06231689453125,284.95001220703125,296.4444274902344,287.1739807128906,296.8937683105469,297.0752258300781,285.05938720703125,1.0,0.5160365104675293,0.4067068994045257,0.4067068994045257,1.0,1.0,-2.533750295639038,0.7321722507476807,1.8015780448913568,0.1623331606388092,0.9058437347412108,0.9058437347412108,0.0,159.4250030517578,159.0,30769.490234375,0.0,1613.9769287109375,1.0,281.8576965332031,283.8678894042969,290.22332763671875,292.2496643066406,293.1499938964844,293.1499938964844,281.54998779296875,35793.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619142174720764,1.0,0.0,0.0,3.665880680084229,3.6659047603607178,8.967057283371105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.67333984375,0.0,1549.3602294921875,1895.4371337890625,0.0,3046.959228515625,0.9086753129959106,1.0,0.0,3.0,1.0,0.0
12161580,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.7376896142959595,0.2770208418369293,0.254012256860733,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.8361460566520691,0.40912064909935,0.3920058310031891,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.9990000128746032,0.7840302586555481,0.4941490888595581,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.7332449555397034,0.2717151343822479,0.2623128890991211,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.6026790142059326,0.148883506655693,0.6938414573669434,284.83306884765625,284.95001220703125,296.3369445800781,287.1187744140625,296.8424377441406,297.047119140625,284.8299865722656,1.0,0.5151000022888184,0.407701313495636,0.407701313495636,1.0,1.0,-2.516629934310913,0.7281782627105713,1.7884515523910522,0.1620659083127975,0.9024569988250732,0.9024569988250732,0.0,161.0293426513672,147.0,31318.373046875,0.0,1597.5191650390625,1.0,281.5580749511719,283.60430908203125,290.192138671875,292.279296875,293.1499938964844,293.1499938964844,281.25,36035.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808534145355225,1.0,0.0,0.0,3.665457248687744,3.6654813289642334,8.964985340753628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.130859375,0.0,1550.6981201171875,1895.4371337890625,0.0,3224.577880859375,0.908736765384674,1.0,0.0,3.0,1.0,0.0
12161640,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.7376896142959595,0.2770208418369293,0.254012256860733,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.8361460566520691,0.40912064909935,0.3920058310031891,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.9990000128746032,0.7840302586555481,0.4941490888595581,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.7332449555397034,0.2717151343822479,0.2623128890991211,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.6026790142059326,0.148883506655693,0.6938414573669434,284.83306884765625,284.95001220703125,296.3369445800781,287.1187744140625,296.8424377441406,297.047119140625,284.8299865722656,1.0,0.5151000022888184,0.407701313495636,0.407701313495636,1.0,1.0,-2.516629934310913,0.7281782627105713,1.7884515523910522,0.1620659083127975,0.9024569988250732,0.9024569988250732,0.0,161.0293426513672,147.0,31318.373046875,0.0,1597.5191650390625,1.0,281.5580749511719,283.60430908203125,290.192138671875,292.279296875,293.1499938964844,293.1499938964844,281.25,36035.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808534145355225,1.0,0.0,0.0,3.665457248687744,3.6654813289642334,8.964985340753628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.130859375,0.0,1550.6981201171875,1895.4371337890625,0.0,3224.577880859375,0.908736765384674,1.0,0.0,3.0,1.0,0.0
12161700,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6753234863281,0.736315906047821,0.2749774158000946,0.2522634863853454,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726379394531,0.8348602056503296,0.4065932035446167,0.3897302448749542,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703491210937,0.9990000128746032,0.781326949596405,0.493705689907074,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67547607421875,0.7321411967277527,0.2700248062610626,0.260800302028656,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6830444335937,0.6009678840637207,0.1474927514791488,0.687886655330658,284.6732177734375,284.95001220703125,296.2826538085937,287.0909118652344,296.81512451171875,297.0307922363281,284.6606750488281,1.0,0.5126250386238098,0.4081985056400299,0.4081985056400299,1.0,1.0,-2.502302646636963,0.7240636348724365,1.7782390117645264,0.1612263321876526,0.8990731239318848,0.8990731239318848,0.0,160.3465576171875,147.0,31942.3203125,0.0,1575.2296142578125,1.0,281.3009033203125,283.4068603515625,290.1856689453125,292.3642578125,293.1499938964844,293.1499938964844,281.25,36188.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914117813110352,1.0,0.0,0.0,3.661470651626587,3.661494731903076,8.945495437728823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.734375,0.0,1547.385498046875,1895.4371337890625,0.0,3323.407958984375,0.9079110622406006,1.0,0.0,3.0,1.0,0.0
12161760,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034851074219,0.7355520725250244,0.2728002071380615,0.2502976655960083,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8343262672424316,0.4038991928100586,0.3871974945068359,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6021423339844,0.9990000128746032,0.7786265015602112,0.4915036857128143,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6035461425781,0.7316515445709229,0.2681939899921417,0.2590740621089935,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6055603027344,0.5997700691223145,0.1459932476282119,0.6811413764953613,284.6029357910156,284.95001220703125,296.2279968261719,287.0628967285156,296.788818359375,297.01580810546875,284.5993347167969,1.0,0.5092290043830872,0.4087036550045013,0.4087036550045013,1.0,1.0,-2.484079122543335,0.7185436487197876,1.7655354738235474,0.1597544848918914,0.8960049748420715,0.8960049748420715,0.0,158.68714904785156,135.0,31817.369140625,0.0,1543.84130859375,1.0,281.2581787109375,283.3436889648437,290.1210327148437,292.2467346191406,293.1499938964844,293.1499938964844,281.54998779296875,36332.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895714521408081,1.0,0.0,0.0,3.6540822982788086,3.654106378555298,8.909430562198395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.189453125,0.0,1540.2022705078125,1895.4371337890625,0.0,3363.605712890625,0.9063907861709596,1.0,0.0,3.0,1.0,0.0
12161820,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464294433594,0.736960768699646,0.2697555124759674,0.2470134496688842,296.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464599609375,0.8363537788391113,0.3997489809989929,0.3827250003814697,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.9990000128746032,0.7767772674560547,0.4820671379566192,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74639892578125,0.7332872152328491,0.2653471231460571,0.2559470534324646,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74609375,0.5998072624206543,0.1434599608182907,0.6681753396987915,284.7464599609375,284.95001220703125,296.11773681640625,287.00640869140625,296.7505798339844,297.0062866210937,284.7461242675781,1.0,0.5003698468208313,0.4097139239311218,0.4097139239311218,1.0,1.0,-2.444088697433472,0.7061879634857178,1.737900733947754,0.1561342179775238,0.8944672346115112,0.8944672346115112,0.0,152.88711547851562,138.0,30413.732421875,0.0,1467.3323974609375,1.0,281.5421447753906,283.53692626953125,289.9335327148437,291.9077453613281,293.1499938964844,293.1499938964844,281.8500061035156,36281.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763185143470764,1.0,0.0,0.0,3.642846584320069,3.6428704261779785,8.854724455886753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.14111328125,0.0,1527.32568359375,1895.4371337890625,0.0,3182.070068359375,0.9038763642311096,1.0,0.0,3.0,1.0,0.0
12161880,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464294433594,0.736960768699646,0.2697555124759674,0.2470134496688842,296.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464599609375,0.8363537788391113,0.3997489809989929,0.3827250003814697,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.9990000128746032,0.7767772674560547,0.4820671379566192,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74639892578125,0.7332872152328491,0.2653471231460571,0.2559470534324646,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74609375,0.5998072624206543,0.1434599608182907,0.6681753396987915,284.7464599609375,284.95001220703125,296.11773681640625,287.00640869140625,296.7505798339844,297.0062866210937,284.7461242675781,1.0,0.5003698468208313,0.4097139239311218,0.4097139239311218,1.0,1.0,-2.444088697433472,0.7061879634857178,1.737900733947754,0.1561342179775238,0.8944672346115112,0.8944672346115112,0.0,152.88711547851562,138.0,30413.732421875,0.0,1467.3323974609375,1.0,281.5421447753906,283.53692626953125,289.9335327148437,291.9077453613281,293.1499938964844,293.1499938964844,281.8500061035156,36281.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763185143470764,1.0,0.0,0.0,3.642846584320069,3.6428704261779785,8.854724455886753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.14111328125,0.0,1527.32568359375,1895.4371337890625,0.0,3182.070068359375,0.9038763642311096,1.0,0.0,3.0,1.0,0.0
12161940,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7378825545310974,0.2680287957191467,0.2451545298099517,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.8374046087265015,0.3970488011837005,0.3798374235630035,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9990000128746032,0.7780897617340088,0.4765159785747528,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7341375946998596,0.2635318040847778,0.2539516091346741,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.5993593335151672,0.1417044401168823,0.6591556072235107,284.9205017089844,284.95001220703125,296.0142517089844,286.9534912109375,296.7264404296875,297.0142517089844,284.921630859375,1.0,0.4952888786792755,0.4106519818305969,0.4106519818305969,1.0,1.0,-2.4184679985046387,0.6988884210586548,1.7195796966552734,0.1541600376367569,0.8955504298210144,0.8955504298210144,0.0,149.44903564453125,138.0,29289.48046875,0.0,1420.591064453125,1.0,281.8392333984375,283.7604675292969,289.8415222167969,291.713134765625,293.1499938964844,293.1499938964844,281.8500061035156,36121.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517204523086548,1.0,0.0,0.0,3.638063669204712,3.638087511062622,8.831487434690644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.08984375,0.0,1520.83251953125,1895.4371337890625,0.0,2951.387451171875,0.9027097821235656,1.0,0.0,3.0,1.0,0.0
12162000,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.7379172444343567,0.2679062485694885,0.2450443506240844,296.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8374349474906921,0.396855890750885,0.3796532452106476,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.9990000128746032,0.7781969308853149,0.4762297570705414,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.7341625094413757,0.2634046673774719,0.2538269758224487,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.5992955565452576,0.1415822803974151,0.6585713028907776,284.921875,284.95001220703125,296.0062561035156,286.94940185546875,296.7247009277344,297.0150756835937,284.92242431640625,1.0,0.4949873089790344,0.4107242226600647,0.4107242226600647,1.0,1.0,-2.4169185161590576,0.6984787583351135,1.718439698219299,0.1540750116109848,0.8955413699150085,0.8955413699150085,0.0,149.26559448242188,141.0,29264.056640625,0.0,1417.891845703125,1.0,281.8416442871094,283.76226806640625,289.8429870605469,291.71636962890625,293.1499938964844,293.1499938964844,282.1499938964844,36115.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507198095321655,1.0,0.0,0.0,3.637850999832153,3.637874841690064,8.83045572663832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.978515625,0.0,1520.5555419921875,1895.4371337890625,0.0,2942.01318359375,0.9026552438735962,1.0,0.0,3.0,1.0,0.0
