time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162060,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.7376993298530579,0.2664520442485809,0.2436554878950119,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.8370392322540283,0.3944650590419769,0.3772910833358764,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.9990000128746032,0.7797863483428955,0.4739810526371002,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.7338371872901917,0.2618574798107147,0.2522660493850708,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.5978624820709229,0.1400652974843979,0.6512724161148071,285.0636291503906,284.95001220703125,295.89373779296875,286.8919372558594,296.49639892578125,297.02764892578125,285.0624084472656,1.0,0.4917601346969604,0.6464345455169678,0.6464345455169678,0.6000000238418579,1.0,-2.3990626335144043,1.1406960487365725,1.258366584777832,0.5994340181350708,0.8982876539230347,0.8982876539230347,0.0,147.71763610839844,144.0,27799.22265625,0.0,1388.4696044921875,1.0,282.14166259765625,283.9662780761719,289.7889709472656,291.5732116699219,293.1499938964844,293.1499938964844,282.45001220703125,35933.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269074559211731,1.0,0.0,0.0,3.6398773193359375,3.639901161193848,8.840295322443126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.6943359375,0.0,1521.438720703125,1895.4371337890625,0.0,2719.676025390625,0.9029811024665833,1.0,0.0,3.0,1.0,0.0
12162120,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.7376993298530579,0.2664520442485809,0.2436554878950119,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.8370392322540283,0.3944650590419769,0.3772910833358764,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.9990000128746032,0.7797863483428955,0.4739810526371002,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.7338371872901917,0.2618574798107147,0.2522660493850708,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.5978624820709229,0.1400652974843979,0.6512724161148071,285.0636291503906,284.95001220703125,295.89373779296875,286.8919372558594,296.49639892578125,297.02764892578125,285.0624084472656,1.0,0.4917601346969604,0.6464345455169678,0.6464345455169678,0.6000000238418579,1.0,-2.3990626335144043,1.1406960487365725,1.258366584777832,0.5994340181350708,0.8982876539230347,0.8982876539230347,0.0,147.71763610839844,144.0,27799.22265625,0.0,1388.4696044921875,1.0,282.14166259765625,283.9662780761719,289.7889709472656,291.5732116699219,293.1499938964844,293.1499938964844,282.45001220703125,35933.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269074559211731,1.0,0.0,0.0,3.6398773193359375,3.639901161193848,8.840295322443126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.6943359375,0.0,1521.438720703125,1895.4371337890625,0.0,2719.676025390625,0.9029811024665833,1.0,0.0,3.0,1.0,0.0
12162180,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932373046875,0.7372897267341614,0.2657679319381714,0.2429767400026321,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1950378417969,0.8364999294281006,0.3933189511299133,0.3761390447616577,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964416503906,0.9990000128746032,0.7804702520370483,0.4735072255134582,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1931457519531,0.7333964109420776,0.2611281871795654,0.2515237629413605,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1873474121094,0.5969117283821106,0.1393509954214096,0.6478676795959473,285.1946105957031,284.95001220703125,295.8348693847656,286.86187744140625,296.267822265625,297.0325622558594,285.2017517089844,1.0,0.4907732903957367,0.7690038681030273,0.7690038681030273,0.3919999897480011,1.0,-2.391310453414917,1.5544066429138184,0.8369037508964539,1.013917088508606,0.9012215733528136,0.9012215733528136,0.0,147.35523986816406,144.0,26752.162109375,0.0,1378.211181640625,1.0,282.4021301269531,284.141357421875,289.73248291015625,291.4095458984375,293.1499938964844,293.1499938964844,282.45001220703125,35809.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812177836894989,1.0,0.0,0.0,3.643790483474731,3.6438143253326416,8.859313993525575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.03076171875,0.0,1524.8494873046875,1895.4371337890625,0.0,2583.26318359375,0.9038075804710388,1.0,0.0,3.0,1.0,0.0
12162240,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937255859375,0.7369674444198608,0.2651782929897308,0.2424707263708114,296.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19287109375,0.836029589176178,0.3923128545284271,0.3752102255821228,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.9990000128746032,0.7810454368591309,0.4731876850128174,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937561035156,0.7330180406570435,0.2604939639568329,0.2509339153766632,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957702636719,0.5960863828659058,0.1387303322553634,0.6450560092926025,285.1930847167969,284.95001220703125,295.7803039550781,286.8340759277344,295.9801940917969,297.0357666015625,285.18829345703125,1.0,0.4902298748493194,0.8821448683738708,0.8821448683738708,0.2000000029802322,1.0,-2.3851189613342285,2.031130313873291,0.3539885878562927,1.49046528339386,0.9028220176696776,0.9028220176696776,0.0,147.205078125,147.0,26119.1640625,0.0,1371.4664306640625,1.0,282.44171142578125,284.1539001464844,289.734375,291.4281921386719,293.1499938964844,293.1499938964844,282.1499938964844,35741.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803904116153717,1.0,0.0,0.0,3.649277687072754,3.649301528930664,8.88601618953544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.11962890625,0.0,1530.4305419921875,1895.4371337890625,0.0,2507.17333984375,0.9049423336982728,1.0,0.0,3.0,1.0,0.0
12162300,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.73597651720047,0.2639752328395843,0.2417182624340057,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.8348760008811951,0.3906859159469604,0.374017596244812,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.9990000128746032,0.7804253101348877,0.4737723767757416,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.7320504784584045,0.2594276368618011,0.2501699328422546,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.5946732759475708,0.1378550082445144,0.6418131589889526,284.97320556640625,284.95001220703125,295.7232971191406,286.8050231933594,295.72607421875,297.0292663574219,284.95513916015625,1.0,0.4899123609066009,1.0,1.0,0.0,1.0,-2.37868070602417,2.378659248352051,2.1596199076157063e-05,1.838054895401001,0.900875985622406,0.900875985622406,0.0,147.4806671142578,147.0,26070.20703125,0.0,1366.031494140625,1.0,282.1986083984375,283.9276733398437,289.8069152832031,291.59686279296875,293.1499938964844,293.1499938964844,282.1499938964844,35867.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809377133846283,1.0,0.0,0.0,3.65176010131836,3.6517841815948486,8.898109626898076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.5068359375,0.0,1534.1392822265625,1895.4371337890625,0.0,2557.45849609375,0.9055113196372986,1.0,0.0,3.0,1.0,0.0
12162360,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7335450649261475,0.2622352540493011,0.2403838336467743,296.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8322721123695374,0.3884949386119842,0.3722085058689117,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9990000128746032,0.7784794569015503,0.4762290716171264,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7298010587692261,0.2579344511032104,0.24896802008152,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.5919276475906372,0.1366931051015854,0.6373587250709534,284.8871154785156,284.95001220703125,295.6661376953125,286.7759094238281,295.6688232421875,297.0140686035156,284.8830261230469,1.0,0.4896555542945862,1.0,1.0,0.0,1.0,-2.371063232421875,2.371058702468872,4.522286872088444e-06,1.832116723060608,0.8995232582092285,0.8995232582092285,0.0,148.3824005126953,150.0,25906.2265625,0.0,1360.378662109375,1.0,282.1578063964844,283.85858154296875,289.7876281738281,291.5314636230469,293.1499938964844,293.1499938964844,282.45001220703125,35997.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115912675857544,1.0,0.0,0.0,3.650567054748535,3.650591135025024,8.89229681888537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.3232421875,0.0,1533.778564453125,1895.4371337890625,0.0,2577.855224609375,0.9053797125816344,1.0,0.0,3.0,1.0,0.0
12162420,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.7287353873252869,0.2597857117652893,0.2379665672779083,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.8269609212875366,0.3850109279155731,0.3687392771244049,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.9990000128746032,0.7750859260559082,0.4816104471683502,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.7251377701759338,0.2555450797080993,0.2466069757938385,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.586022138595581,0.1346334815025329,0.6280869841575623,285.0669250488281,284.95001220703125,295.5513610839844,286.7174987792969,295.5540771484375,297.00146484375,285.0673828125,1.0,0.4894266426563263,1.0,1.0,0.0,1.0,-2.3564774990081787,2.356473207473755,4.46632793682511e-06,1.820598125457764,0.9025338888168336,0.9025338888168336,0.0,150.44268798828125,153.0,24993.42578125,0.0,1350.978271484375,1.0,282.44219970703125,284.0748291015625,289.6365661621094,291.26739501953125,293.1499938964844,293.1499938964844,282.1499938964844,35864.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908526659011841,1.0,0.0,0.0,3.6546051502227774,3.654629230499268,8.911979989534302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.95458984375,0.0,1537.2864990234375,1895.4371337890625,0.0,2388.10498046875,0.9062252640724182,1.0,0.0,3.0,1.0,0.0
12162480,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.7287353873252869,0.2597857117652893,0.2379665672779083,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.8269609212875366,0.3850109279155731,0.3687392771244049,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.9990000128746032,0.7750859260559082,0.4816104471683502,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.7251377701759338,0.2555450797080993,0.2466069757938385,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.586022138595581,0.1346334815025329,0.6280869841575623,285.0669250488281,284.95001220703125,295.5513610839844,286.7174987792969,295.5540771484375,297.00146484375,285.0673828125,1.0,0.4894266426563263,1.0,1.0,0.0,1.0,-2.3564774990081787,2.356473207473755,4.46632793682511e-06,1.820598125457764,0.9025338888168336,0.9025338888168336,0.0,150.44268798828125,153.0,24993.42578125,0.0,1350.978271484375,1.0,282.44219970703125,284.0748291015625,289.6365661621094,291.26739501953125,293.1499938964844,293.1499938964844,282.1499938964844,35864.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908526659011841,1.0,0.0,0.0,3.6546051502227774,3.654629230499268,8.911979989534302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.95458984375,0.0,1537.2864990234375,1895.4371337890625,0.0,2388.10498046875,0.9062252640724182,1.0,0.0,3.0,1.0,0.0
12162540,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.7253195643424988,0.2575865983963012,0.2363850623369217,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.8230732083320618,0.3819954991340637,0.3663108050823211,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.9990000128746032,0.7709617614746094,0.4857438802719116,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7217602133750916,0.2535591423511505,0.245020717382431,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.581729531288147,0.1330208927392959,0.6217602491378784,284.8482360839844,284.95001220703125,295.466552734375,286.6744079589844,295.4693298339844,296.99932861328125,284.8405456542969,1.0,0.4895155727863312,1.0,1.0,0.0,1.0,-2.3471226692199707,2.347118139266968,4.430835360835772e-06,1.813262104988098,0.8996872305870056,0.8996872305870056,0.0,152.107177734375,153.0,25302.9140625,0.0,1346.3548583984375,1.0,282.17047119140625,283.8352966308594,289.7001953125,291.4166564941406,293.1499938964844,293.1499938964844,282.1499938964844,36035.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990596294403076,1.0,0.0,0.0,3.654202938079834,3.6542270183563232,8.910018323149416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.58544921875,0.0,1538.114013671875,1895.4371337890625,0.0,2462.83056640625,0.9062027335166932,1.0,0.0,3.0,1.0,0.0
12162600,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.7237276434898376,0.2565968930721283,0.2355916798114776,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191833496094,0.82135009765625,0.3807493448257446,0.3652148246765136,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.9990000128746032,0.768963634967804,0.487554132938385,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.7202526330947876,0.2527182996273041,0.2443022578954696,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.5798792839050293,0.1323583275079727,0.6190942525863647,284.8193664550781,284.95001220703125,295.43609619140625,286.658935546875,295.4388427734375,296.9977111816406,284.8153381347656,1.0,0.4895472824573517,1.0,1.0,0.0,1.0,-2.342962741851806,2.342958450317383,4.4151047404739074e-06,1.8100024461746216,0.898888111114502,0.898888111114502,0.0,152.83995056152344,141.0,25213.537109375,0.0,1344.2752685546875,1.0,282.1577453613281,283.8120422363281,289.68280029296875,291.38189697265625,293.1499938964844,293.1499938964844,282.45001220703125,36085.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002226948738098,1.0,0.0,0.0,3.652746438980103,3.652770519256592,8.902917443265324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.814208984375,0.0,1536.8641357421875,1895.4371337890625,0.0,2473.461181640625,0.9059273600578308,1.0,0.0,3.0,1.0,0.0
12162660,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.722172737121582,0.2538608312606811,0.2327857762575149,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8199239373207092,0.3770376443862915,0.3613520264625549,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.7637737989425659,0.4850829243659973,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7188957333564758,0.2501291334629059,0.2416194379329681,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.5770208835601807,0.1301197707653045,0.6083922386169434,284.9942321777344,284.95001220703125,295.3205261230469,286.6002502441406,295.3233337402344,296.9945678710937,284.9940795898437,1.0,0.4845371544361114,1.0,1.0,0.0,1.0,-2.31591534614563,2.315911054611206,4.313820682000369e-06,1.7889643907546997,0.9009079337120056,0.9009079337120056,0.0,150.8268280029297,129.0,24202.4140625,-0.0,1304.0948486328125,1.0,282.44219970703125,284.0242004394531,289.5261535644531,291.11309814453125,293.1499938964844,293.1499938964844,282.1499938964844,35963.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809973359107971,1.0,0.0,0.0,3.653180599212648,3.653204679489136,8.905033723749511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.99267578125,0.0,1536.43359375,1895.4371337890625,0.0,2299.099609375,0.9059727191925048,1.0,0.0,3.0,1.0,0.0
12162720,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.722172737121582,0.2538608312606811,0.2327857762575149,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8199239373207092,0.3770376443862915,0.3613520264625549,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.7637737989425659,0.4850829243659973,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7188957333564758,0.2501291334629059,0.2416194379329681,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.5770208835601807,0.1301197707653045,0.6083922386169434,284.9942321777344,284.95001220703125,295.3205261230469,286.6002502441406,295.3233337402344,296.9945678710937,284.9940795898437,1.0,0.4845371544361114,1.0,1.0,0.0,1.0,-2.31591534614563,2.315911054611206,4.313820682000369e-06,1.7889643907546997,0.9009079337120056,0.9009079337120056,0.0,150.8268280029297,129.0,24202.4140625,-0.0,1304.0948486328125,1.0,282.44219970703125,284.0242004394531,289.5261535644531,291.11309814453125,293.1499938964844,293.1499938964844,282.1499938964844,35963.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809973359107971,1.0,0.0,0.0,3.653180599212648,3.653204679489136,8.905033723749511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.99267578125,0.0,1536.43359375,1895.4371337890625,0.0,2299.099609375,0.9059727191925048,1.0,0.0,3.0,1.0,0.0
12162780,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73394775390625,0.7236677408218384,0.2505723834037781,0.2299986034631729,296.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328796386719,0.8219563364982605,0.3727381527423858,0.3574827909469604,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73193359375,0.9990000128746032,0.7595102190971375,0.4761061668395996,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7339782714844,0.7205309867858887,0.247126430273056,0.2388586848974228,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372436523437,0.577068567276001,0.12767393887043,0.5972563624382019,284.7331237792969,284.95001220703125,295.20477294921875,286.5415954589844,295.2076110839844,296.989990234375,284.7279663085937,1.0,0.4764056801795959,1.0,1.0,0.0,1.0,-2.280451774597168,2.280447483062744,4.182846623734804e-06,1.7613521814346311,0.8960325121879578,0.8960325121879578,0.0,145.51980590820312,132.0,24222.556640625,-0.0,1242.2171630859375,1.0,282.1578063964844,283.75054931640625,289.5633850097656,291.2089538574219,293.1499938964844,293.1499938964844,282.45001220703125,36204.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900250554084778,1.0,0.0,0.0,3.6469905376434326,3.647014379501343,8.874881132214796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.32373046875,0.0,1531.351806640625,1895.4371337890625,0.0,2380.5986328125,0.904719352722168,1.0,0.0,3.0,1.0,0.0
12162840,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73394775390625,0.7236677408218384,0.2505723834037781,0.2299986034631729,296.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328796386719,0.8219563364982605,0.3727381527423858,0.3574827909469604,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73193359375,0.9990000128746032,0.7595102190971375,0.4761061668395996,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7339782714844,0.7205309867858887,0.247126430273056,0.2388586848974228,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372436523437,0.577068567276001,0.12767393887043,0.5972563624382019,284.7331237792969,284.95001220703125,295.20477294921875,286.5415954589844,295.2076110839844,296.989990234375,284.7279663085937,1.0,0.4764056801795959,1.0,1.0,0.0,1.0,-2.280451774597168,2.280447483062744,4.182846623734804e-06,1.7613521814346311,0.8960325121879578,0.8960325121879578,0.0,145.51980590820312,132.0,24222.556640625,-0.0,1242.2171630859375,1.0,282.1578063964844,283.75054931640625,289.5633850097656,291.2089538574219,293.1499938964844,293.1499938964844,282.45001220703125,36204.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900250554084778,1.0,0.0,0.0,3.6469905376434326,3.647014379501343,8.874881132214796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.32373046875,0.0,1531.351806640625,1895.4371337890625,0.0,2380.5986328125,0.904719352722168,1.0,0.0,3.0,1.0,0.0
12162900,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7232424020767212,0.2490277290344238,0.2283918708562851,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8216976523399353,0.3706483840942383,0.3552983701229095,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.9990000128746032,0.7580331563949585,0.4736741185188293,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.7202119827270508,0.245646134018898,0.2373047918081283,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.575917661190033,0.1264477372169494,0.5912614464759827,284.8598022460937,284.95001220703125,295.1468811035156,286.51226806640625,295.1497497558594,296.9877014160156,284.8717346191406,1.0,0.4735481142997741,1.0,1.0,0.0,1.0,-2.2638986110687256,2.263894557952881,4.122133759665303e-06,1.7482856512069702,0.8965964317321777,0.8965964317321777,0.0,143.8838653564453,132.0,23435.615234375,-0.0,1217.1458740234375,1.0,282.40118408203125,283.9197998046875,289.4402770996094,290.9531555175781,293.1499938964844,293.1499938964844,282.45001220703125,36161.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781350612640381,1.0,0.0,0.0,3.643472909927368,3.6434969902038574,8.857770126269315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.968017578125,0.0,1527.1256103515625,1895.4371337890625,0.0,2273.412353515625,0.9039728045463562,1.0,0.0,3.0,1.0,0.0
12162960,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7228258848190308,0.2478860020637512,0.2272061109542846,296.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8212816119194031,0.368953138589859,0.3535342514514923,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.7572101950645447,0.4720868170261383,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7197592258453369,0.2444406896829605,0.2360388487577438,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.5746553540229797,0.1253945082426071,0.5860812067985535,284.9048156738281,284.95001220703125,295.0889892578125,286.4830017089844,295.0918884277344,296.9873962402344,284.90496826171875,1.0,0.4712546765804291,1.0,1.0,0.0,1.0,-2.2507009506225586,2.250696897506714,4.074106982443482e-06,1.7378920316696167,0.8968047499656677,0.8968047499656677,0.0,142.75038146972656,135.0,23192.814453125,-0.0,1198.029052734375,1.0,282.4422607421875,283.9623718261719,289.3972473144531,290.9241638183594,293.1499938964844,293.1499938964844,282.75,36093.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683197259902954,1.0,0.0,0.0,3.642484426498413,3.6425082683563232,8.852963446770445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.6357421875,0.0,1525.51904296875,1895.4371337890625,0.0,2185.93212890625,0.9036707282066344,1.0,0.0,3.0,1.0,0.0
12163020,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.7218153476715088,0.2462000697851181,0.2254970222711563,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076965332031,0.8200193047523499,0.3662010729312897,0.3507221341133117,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.9990000128746032,0.7563599348068237,0.4706386625766754,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.718517541885376,0.2425031960010528,0.2340370863676071,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.5719618797302246,0.1236368045210838,0.5775433778762817,285.1076354980469,284.95001220703125,294.97332763671875,286.424560546875,294.9762268066406,296.9902648925781,285.10821533203125,1.0,0.4681347608566284,1.0,1.0,0.0,1.0,-2.230864286422729,2.2308602333068848,4.002439254691126e-06,1.7222437858581543,0.9005770087242126,0.9005770087242126,0.0,141.48745727539062,138.0,22264.560546875,-0.0,1171.3204345703125,1.0,282.7417297363281,284.1990661621094,289.3094482421875,290.7552795410156,293.1499938964844,293.1499938964844,282.45001220703125,35874.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407705783843994,1.0,0.0,0.0,3.6463370323181152,3.6463608741760254,8.871701311363722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.09228515625,0.0,1528.1622314453125,1895.4371337890625,0.0,1946.150634765625,0.9043895602226256,1.0,0.0,3.0,1.0,0.0
12163080,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.7218153476715088,0.2462000697851181,0.2254970222711563,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076965332031,0.8200193047523499,0.3662010729312897,0.3507221341133117,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.9990000128746032,0.7563599348068237,0.4706386625766754,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.718517541885376,0.2425031960010528,0.2340370863676071,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.5719618797302246,0.1236368045210838,0.5775433778762817,285.1076354980469,284.95001220703125,294.97332763671875,286.424560546875,294.9762268066406,296.9902648925781,285.10821533203125,1.0,0.4681347608566284,1.0,1.0,0.0,1.0,-2.230864286422729,2.2308602333068848,4.002439254691126e-06,1.7222437858581543,0.9005770087242126,0.9005770087242126,0.0,141.48745727539062,138.0,22264.560546875,-0.0,1171.3204345703125,1.0,282.7417297363281,284.1990661621094,289.3094482421875,290.7552795410156,293.1499938964844,293.1499938964844,282.45001220703125,35874.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407705783843994,1.0,0.0,0.0,3.6463370323181152,3.6463608741760254,8.871701311363722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.09228515625,0.0,1528.1622314453125,1895.4371337890625,0.0,1946.150634765625,0.9043895602226256,1.0,0.0,3.0,1.0,0.0
12163140,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.7189288139343262,0.2433756589889526,0.2234084755182266,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8168200254440308,0.3623786270618438,0.3475808799266815,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.9990000128746032,0.7524281144142151,0.4722467958927154,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7155853509902954,0.239858478307724,0.2318679541349411,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.5677543878555298,0.1215513348579406,0.5691181421279907,284.8581848144531,284.95001220703125,294.85791015625,286.3663330078125,294.86083984375,296.98980712890625,284.8537292480469,1.0,0.4663947820663452,1.0,1.0,0.0,1.0,-2.2137908935546875,2.2137868404388428,3.941445811506128e-06,1.7088629007339478,0.8974524140357971,0.8974524140357971,0.0,141.72720336914062,141.0,22446.5703125,-0.0,1153.64208984375,1.0,282.45782470703125,283.9342346191406,289.3989562988281,290.9219055175781,293.1499938964844,293.1499938964844,282.75,36065.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526528835296631,1.0,0.0,0.0,3.645225524902344,3.645249366760254,8.866293228493305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3826.6708984375,0.0,1528.35546875,1895.4371337890625,0.0,2048.44580078125,0.9042345881462096,1.0,0.0,3.0,1.0,0.0
12163200,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.7189288139343262,0.2433756589889526,0.2234084755182266,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8168200254440308,0.3623786270618438,0.3475808799266815,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.9990000128746032,0.7524281144142151,0.4722467958927154,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7155853509902954,0.239858478307724,0.2318679541349411,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.5677543878555298,0.1215513348579406,0.5691181421279907,284.8581848144531,284.95001220703125,294.85791015625,286.3663330078125,294.86083984375,296.98980712890625,284.8537292480469,1.0,0.4663947820663452,1.0,1.0,0.0,1.0,-2.2137908935546875,2.2137868404388428,3.941445811506128e-06,1.7088629007339478,0.8974524140357971,0.8974524140357971,0.0,141.72720336914062,141.0,22446.5703125,-0.0,1153.64208984375,1.0,282.45782470703125,283.9342346191406,289.3989562988281,290.9219055175781,293.1499938964844,293.1499938964844,282.75,36065.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526528835296631,1.0,0.0,0.0,3.645225524902344,3.645249366760254,8.866293228493305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3826.6708984375,0.0,1528.35546875,1895.4371337890625,0.0,2048.44580078125,0.9042345881462096,1.0,0.0,3.0,1.0,0.0
12163260,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7145228385925293,0.2408706545829773,0.2209671288728714,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8120325207710266,0.3588105142116546,0.3440335988998413,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9990000128746032,0.7477021217346191,0.4760818183422088,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7111177444458008,0.2373213768005371,0.2293765842914581,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.5619251728057861,0.1194130182266235,0.5595197081565857,285.0400085449219,284.95001220703125,294.742919921875,286.3084411621094,294.745849609375,296.9886779785156,285.0406494140625,1.0,0.4654209911823272,1.0,1.0,0.0,1.0,-2.196678400039673,2.1966745853424072,3.880707481584977e-06,1.6953871250152588,0.9000992178916931,0.9000992178916931,0.0,143.0068359375,129.0,21560.580078125,-0.0,1140.0245361328125,1.0,282.7421569824219,284.153076171875,289.244140625,290.66778564453125,293.1499938964844,293.1499938964844,283.04998779296875,35920.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355824112892151,1.0,0.0,0.0,3.647103071212769,3.647126913070679,8.875428534338425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3716.075439453125,0.0,1529.356201171875,1895.4371337890625,0.0,1902.072509765625,0.9045876860618592,1.0,0.0,3.0,1.0,0.0
12163320,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7145228385925293,0.2408706545829773,0.2209671288728714,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8120325207710266,0.3588105142116546,0.3440335988998413,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9990000128746032,0.7477021217346191,0.4760818183422088,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7111177444458008,0.2373213768005371,0.2293765842914581,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.5619251728057861,0.1194130182266235,0.5595197081565857,285.0400085449219,284.95001220703125,294.742919921875,286.3084411621094,294.745849609375,296.9886779785156,285.0406494140625,1.0,0.4654209911823272,1.0,1.0,0.0,1.0,-2.196678400039673,2.1966745853424072,3.880707481584977e-06,1.6953871250152588,0.9000992178916931,0.9000992178916931,0.0,143.0068359375,129.0,21560.580078125,-0.0,1140.0245361328125,1.0,282.7421569824219,284.153076171875,289.244140625,290.66778564453125,293.1499938964844,293.1499938964844,283.04998779296875,35920.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355824112892151,1.0,0.0,0.0,3.647103071212769,3.647126913070679,8.875428534338425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3716.075439453125,0.0,1529.356201171875,1895.4371337890625,0.0,1902.072509765625,0.9045876860618592,1.0,0.0,3.0,1.0,0.0
12163380,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.212646484375,0.7143325805664062,0.2398207485675811,0.2198537588119506,296.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21484375,0.8117890357971191,0.357122540473938,0.3422619998455047,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167663574219,0.9990000128746032,0.7457259297370911,0.4740676581859588,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.7107924818992615,0.2361166924238205,0.2280987203121185,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.560641348361969,0.1183013841509819,0.5540764331817627,285.21435546875,284.95001220703125,294.6741638183594,286.2738952636719,294.6770935058594,296.98974609375,285.223388671875,1.0,0.4624918401241302,1.0,1.0,0.0,1.0,-2.182729482650757,2.182725667953491,3.831848061963683e-06,1.6845687627792358,0.9037933945655824,0.9037933945655824,0.0,141.66961669921875,129.0,20802.63671875,-0.0,1120.17724609375,1.0,283.01446533203125,284.3624572753906,289.1508483886719,290.4805908203125,293.1499938964844,293.1499938964844,283.04998779296875,35765.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179113030433655,1.0,0.0,0.0,3.65241289138794,3.6524369716644287,8.901291721485904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3818.22802734375,0.0,1534.101318359375,1895.4371337890625,0.0,1754.870361328125,0.9057056307792664,1.0,0.0,3.0,1.0,0.0
12163440,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428894042969,0.7152300477027893,0.2392370104789734,0.2192627638578415,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430725097656,0.8127238750457764,0.356120765209198,0.3412435054779053,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431945800781,0.9990000128746032,0.7450489401817322,0.4709819853305816,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428894042969,0.7115814685821533,0.2354128956794738,0.227357268333435,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2419738769531,0.5607434511184692,0.1176363229751586,0.5507124662399292,285.2430419921875,284.95001220703125,294.62847900390625,286.2509460449219,294.63140869140625,296.9912414550781,285.2432556152344,1.0,0.4599003791809082,1.0,1.0,0.0,1.0,-2.1721608638763428,2.172157049179077,3.794961457970203e-06,1.6763191223144531,0.9056905508041382,0.9056905508041382,0.0,139.93829345703125,117.0,20630.181640625,-0.0,1102.62451171875,1.0,283.04180908203125,284.3881530761719,289.15020751953125,290.4994812011719,293.1499938964844,293.1499938964844,282.75,35690.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109922766685486,1.0,0.0,0.0,3.657869100570679,3.657893180847168,8.927906378630723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.458984375,0.0,1539.620361328125,1895.4371337890625,0.0,1698.55859375,0.906842827796936,1.0,0.0,3.0,1.0,0.0
12163500,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.7167642712593079,0.2380919903516769,0.218386024236679,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.8144237399101257,0.3544683456420898,0.3398375511169433,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.9990000128746032,0.7438609600067139,0.4660054743289947,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.7130531668663025,0.2342691570520401,0.2263475358486175,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.5613772869110107,0.1166907474398613,0.5463850498199463,285.07257080078125,284.95001220703125,294.5715026855469,286.22235107421875,294.5744323730469,296.9919738769531,285.05450439453125,1.0,0.4560211896896362,1.0,1.0,0.0,1.0,-2.1570358276367188,2.157032012939453,3.742555463759345e-06,1.6645431518554688,0.9049084186553956,0.9049084186553956,0.0,137.224853515625,117.0,20923.802734375,-0.0,1076.8916015625,1.0,282.7983703613281,284.1861572265625,289.2396850585937,290.6963806152344,293.1499938964844,293.1499938964844,282.75,35766.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187018990516663,1.0,0.0,0.0,3.662509441375733,3.6625335216522217,8.950572123467282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.433837890625,0.0,1545.377685546875,1895.4371337890625,0.0,1761.3541259765625,0.907864272594452,1.0,0.0,3.0,1.0,0.0
12163560,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7180786728858948,0.2364588379859924,0.2170054763555526,296.8772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8160808682441711,0.3523238897323608,0.337910920381546,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9990000128746032,0.742169976234436,0.4604203999042511,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7144618034362793,0.2327714413404464,0.2249757200479507,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5619523525238037,0.1155512556433677,0.5411766767501831,284.9822692871094,284.95001220703125,294.51470947265625,286.19390869140625,294.5176696777344,296.9906311035156,284.9768371582031,1.0,0.4514678120613098,1.0,1.0,0.0,1.0,-2.1384568214416504,2.138453245162964,3.6787157569051487e-06,1.6500766277313232,0.9041595458984376,0.9041595458984376,0.0,134.16786193847656,120.0,20686.353515625,-0.0,1046.7125244140625,1.0,282.7575988769531,284.11236572265625,289.234619140625,290.6552734375,293.1499938964844,293.1499938964844,282.45001220703125,35877.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246019244194031,1.0,0.0,0.0,3.663820266723633,3.663844347000122,8.956980650509649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.56689453125,0.0,1547.677001953125,1895.4371337890625,0.0,1810.0498046875,0.9082635045051576,1.0,0.0,3.0,1.0,0.0
12163620,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69744873046875,0.7163828611373901,0.2324643582105636,0.21357461810112,296.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6963195800781,0.8147374987602234,0.3472316861152649,0.3333003520965576,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6953125,0.9990000128746032,0.7372339367866516,0.4564915001392364,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974792480469,0.7130078673362732,0.2291433662176132,0.2216840386390686,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.701416015625,0.5588690638542175,0.1128757894039154,0.5294671058654785,284.69659423828125,284.95001220703125,294.4017944335937,286.1374816894531,294.40478515625,296.9842834472656,284.6913146972656,1.0,0.4459985792636871,1.0,1.0,0.0,1.0,-2.106055736541748,2.106052160263061,3.568488637029077e-06,1.624654769897461,0.8985520601272583,0.8985520601272583,0.0,131.4983673095703,123.0,20736.125,-0.0,1004.70654296875,1.0,282.4580993652344,283.81805419921875,289.2041931152344,290.6578369140625,293.1499938964844,293.1499938964844,282.75,36193.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429402470588684,1.0,0.0,0.0,3.657806873321533,3.6578311920166016,8.927602834774007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3701.55859375,0.0,1543.3253173828125,1895.4371337890625,0.0,1964.692626953125,0.9071251749992372,1.0,0.0,3.0,1.0,0.0
12163680,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69744873046875,0.7163828611373901,0.2324643582105636,0.21357461810112,296.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6963195800781,0.8147374987602234,0.3472316861152649,0.3333003520965576,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6953125,0.9990000128746032,0.7372339367866516,0.4564915001392364,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974792480469,0.7130078673362732,0.2291433662176132,0.2216840386390686,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.701416015625,0.5588690638542175,0.1128757894039154,0.5294671058654785,284.69659423828125,284.95001220703125,294.4017944335937,286.1374816894531,294.40478515625,296.9842834472656,284.6913146972656,1.0,0.4459985792636871,1.0,1.0,0.0,1.0,-2.106055736541748,2.106052160263061,3.568488637029077e-06,1.624654769897461,0.8985520601272583,0.8985520601272583,0.0,131.4983673095703,123.0,20736.125,-0.0,1004.70654296875,1.0,282.4580993652344,283.81805419921875,289.2041931152344,290.6578369140625,293.1499938964844,293.1499938964844,282.75,36193.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429402470588684,1.0,0.0,0.0,3.657806873321533,3.6578311920166016,8.927602834774007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3701.55859375,0.0,1543.3253173828125,1895.4371337890625,0.0,1964.692626953125,0.9071251749992372,1.0,0.0,3.0,1.0,0.0
12163740,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7130987644195557,0.2294326275587082,0.2104861289262771,296.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.811423659324646,0.342998594045639,0.3289434015750885,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9990000128746032,0.7327402234077454,0.4562505781650543,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.709625780582428,0.2259993106126785,0.2184758335351944,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.5537651181221008,0.1103631258010864,0.5176143050193787,284.875,284.95001220703125,294.28985595703125,286.0816955566406,294.2928466796875,296.9800720214844,284.87554931640625,1.0,0.4423013925552368,1.0,1.0,0.0,1.0,-2.0787289142608643,2.0787253379821777,3.4769007015711395e-06,1.6031941175460815,0.898958146572113,0.898958146572113,0.0,130.63983154296875,126.0,19798.837890625,-0.0,975.0322265625,1.0,282.7422180175781,284.0357666015625,288.9875793457031,290.317138671875,293.1499938964844,293.1499938964844,283.04998779296875,36106.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187462449073792,1.0,0.0,0.0,3.652773380279541,3.6527974605560303,8.903048183128703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.96142578125,0.0,1537.053466796875,1895.4371337890625,0.0,1761.71826171875,0.9059792160987854,1.0,0.0,3.0,1.0,0.0
12163800,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7130987644195557,0.2294326275587082,0.2104861289262771,296.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.811423659324646,0.342998594045639,0.3289434015750885,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9990000128746032,0.7327402234077454,0.4562505781650543,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.709625780582428,0.2259993106126785,0.2184758335351944,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.5537651181221008,0.1103631258010864,0.5176143050193787,284.875,284.95001220703125,294.28985595703125,286.0816955566406,294.2928466796875,296.9800720214844,284.87554931640625,1.0,0.4423013925552368,1.0,1.0,0.0,1.0,-2.0787289142608643,2.0787253379821777,3.4769007015711395e-06,1.6031941175460815,0.898958146572113,0.898958146572113,0.0,130.63983154296875,126.0,19798.837890625,-0.0,975.0322265625,1.0,282.7422180175781,284.0357666015625,288.9875793457031,290.317138671875,293.1499938964844,293.1499938964844,283.04998779296875,36106.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187462449073792,1.0,0.0,0.0,3.652773380279541,3.6527974605560303,8.903048183128703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.96142578125,0.0,1537.053466796875,1895.4371337890625,0.0,1761.71826171875,0.9059792160987854,1.0,0.0,3.0,1.0,0.0
12163860,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.7104437947273254,0.2275051027536392,0.2085829824209213,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.8083561658859253,0.33990678191185,0.3258330821990967,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.9990000128746032,0.7295575737953186,0.457161396741867,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.7064454555511475,0.2236479073762893,0.2161179929971695,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.5490865707397461,0.1083571091294288,0.5081682205200195,285.0848083496094,284.95001220703125,294.1790466308594,286.0266418457031,294.1820373535156,296.9814453125,285.0857849121094,1.0,0.4401175677776336,1.0,1.0,0.0,1.0,-2.059619903564453,2.0596165657043457,3.4136073736590333e-06,1.5881776809692385,0.9024583101272584,0.9024583101272584,0.0,130.52908325195312,129.0,18944.46484375,-0.0,956.3644409179688,1.0,283.04180908203125,284.27813720703125,288.8835754394531,290.1281433105469,293.1499938964844,293.1499938964844,282.75,35897.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849732398986816,1.0,0.0,0.0,3.655734062194824,3.6557581424713135,8.917486979953537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.06396484375,0.0,1538.7899169921875,1895.4371337890625,0.0,1494.242431640625,0.9065074920654296,1.0,0.0,3.0,1.0,0.0
