time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163920,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.7104437947273254,0.2275051027536392,0.2085829824209213,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.8083561658859253,0.33990678191185,0.3258330821990967,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.9990000128746032,0.7295575737953186,0.457161396741867,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.7064454555511475,0.2236479073762893,0.2161179929971695,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.5490865707397461,0.1083571091294288,0.5081682205200195,285.0848083496094,284.95001220703125,294.1790466308594,286.0266418457031,294.1820373535156,296.9814453125,285.0857849121094,1.0,0.4401175677776336,1.0,1.0,0.0,1.0,-2.059619903564453,2.0596165657043457,3.4136073736590333e-06,1.5881776809692385,0.9024583101272584,0.9024583101272584,0.0,130.52908325195312,129.0,18944.46484375,-0.0,956.3644409179688,1.0,283.04180908203125,284.27813720703125,288.8835754394531,290.1281433105469,293.1499938964844,293.1499938964844,282.75,35897.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849732398986816,1.0,0.0,0.0,3.655734062194824,3.6557581424713135,8.917486979953537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.06396484375,0.0,1538.7899169921875,1895.4371337890625,0.0,1494.242431640625,0.9065074920654296,1.0,0.0,3.0,1.0,0.0
12163980,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.7061682343482971,0.224580779671669,0.206393301486969,296.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.8036897778511047,0.3358889818191528,0.3224935233592987,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.9990000128746032,0.7235115170478821,0.4602642059326172,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.701901376247406,0.2206757515668869,0.2136394530534744,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.5433951020240784,0.1060869172215461,0.4989391565322876,284.837158203125,285.0498046875,294.06951904296875,285.972412109375,294.072509765625,296.9802551269531,284.8324584960937,1.0,0.4389730393886566,1.0,1.0,0.0,1.0,-2.04264760017395,2.0426442623138428,3.3580597573745763e-06,1.5749309062957764,0.8972646594047546,0.8972646594047546,0.0,131.4711151123047,117.0,19126.63671875,-0.0,943.6229248046876,1.0,282.7577819824219,284.0140380859375,288.9933166503906,290.3086242675781,293.1499938964844,293.1499938964844,283.04998779296875,36173.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944419741630554,1.0,0.0,0.0,3.651641845703125,3.6516659259796143,8.897534371499205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.927490234375,0.0,1536.29248046875,1895.4371337890625,0.0,1567.1690673828125,0.9057214856147766,1.0,0.0,3.0,1.0,0.0
12164040,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.7061682343482971,0.224580779671669,0.206393301486969,296.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.8036897778511047,0.3358889818191528,0.3224935233592987,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.9990000128746032,0.7235115170478821,0.4602642059326172,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.701901376247406,0.2206757515668869,0.2136394530534744,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.5433951020240784,0.1060869172215461,0.4989391565322876,284.837158203125,285.0498046875,294.06951904296875,285.972412109375,294.072509765625,296.9802551269531,284.8324584960937,1.0,0.4389730393886566,1.0,1.0,0.0,1.0,-2.04264760017395,2.0426442623138428,3.3580597573745763e-06,1.5749309062957764,0.8972646594047546,0.8972646594047546,0.0,131.4711151123047,117.0,19126.63671875,-0.0,943.6229248046876,1.0,282.7577819824219,284.0140380859375,288.9933166503906,290.3086242675781,293.1499938964844,293.1499938964844,283.04998779296875,36173.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944419741630554,1.0,0.0,0.0,3.651641845703125,3.6516659259796143,8.897534371499205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.927490234375,0.0,1536.29248046875,1895.4371337890625,0.0,1567.1690673828125,0.9057214856147766,1.0,0.0,3.0,1.0,0.0
12164100,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.704885721206665,0.2230913937091827,0.2049092650413513,296.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.8024737238883972,0.3338318169116974,0.3204119205474853,296.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.9990000128746032,0.7202197313308716,0.459320604801178,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.7005923390388489,0.2191196531057357,0.2120798677206039,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.5412864089012146,0.1048608794808387,0.4932634234428406,284.9685974121094,285.1170654296875,294.0152587890625,285.9456481933594,294.01824951171875,296.9786376953125,284.9831237792969,1.0,0.4364315569400787,1.0,1.0,0.0,1.0,-2.028550863265991,2.028547525405884,3.312419948997558e-06,1.5640066862106323,0.8968082666397095,0.8968082666397095,0.0,130.67642211914062,117.0,18430.1796875,-0.0,927.7017211914062,1.0,283.00128173828125,284.1898193359375,288.8808288574219,290.0808410644531,293.1499938964844,293.1499938964844,283.04998779296875,36192.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683803915977478,1.0,0.0,0.0,3.6471939086914062,3.647217750549317,8.875871344571351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3628.939208984375,0.0,1531.4874267578125,1895.4371337890625,0.0,1485.356201171875,0.9048070311546326,1.0,0.0,3.0,1.0,0.0
12164160,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7052211761474609,0.2219497859477996,0.2037143409252166,296.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8029060363769531,0.3321086168289184,0.3186142742633819,296.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9990000128746032,0.7180188298225403,0.4560257494449615,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7007394433021545,0.2177851349115371,0.2106834203004837,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.5404102802276611,0.1037574335932731,0.4878104627132416,285.0200500488281,285.1838684082031,293.9613952636719,285.91912841796875,293.9643859863281,296.9784240722656,285.0204772949219,1.0,0.4330381751060486,1.0,1.0,0.0,1.0,-2.012775659561157,2.01277232170105,3.261602159909671e-06,1.5516849756240845,0.8956258893013,0.8956258893013,0.0,128.78585815429688,105.0,18209.341796875,-0.0,906.6658935546876,1.0,283.0422668457031,284.2347717285156,288.84332275390625,290.0635986328125,293.1499938964844,293.1499938964844,283.1499938964844,36191.515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751376390457153,1.0,0.0,0.0,3.643983840942383,3.644007921218872,8.860254752107721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.432861328125,0.0,1527.916259765625,1895.4371337890625,0.0,1420.34130859375,0.9020525813102722,1.0,0.0,3.0,1.0,0.0
12164220,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.7086141109466553,0.2197160720825195,0.2015237957239151,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.8066931962966919,0.3287228345870971,0.3152254223823547,296.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9990000128746032,0.715269148349762,0.4449996948242187,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.7036458253860474,0.2151652127504348,0.2080105245113372,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.5410508513450623,0.1016763597726821,0.4773816764354706,285.0753173828125,285.3160095214844,293.8548278808594,285.86688232421875,293.8578491210937,296.9792785644531,285.073974609375,1.0,0.4241667687892914,1.0,1.0,0.0,1.0,-1.9771031141281128,1.9771000146865845,3.148266159769264e-06,1.5238170623779297,0.892035722732544,0.892035722732544,0.0,122.99935150146484,108.0,17579.416015625,-0.0,855.0176391601562,1.0,283.1470642089844,284.3095397949219,288.7997131347656,289.9877319335937,293.1499938964844,293.1499938964844,283.1499938964844,35911.83203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602635979652405,1.0,0.0,0.0,3.6148040294647217,3.6148276329040527,8.718922117623151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3604.931396484375,0.0,1493.7093505859375,1895.4371337890625,0.0,1312.390625,0.8939686417579651,1.0,0.0,3.0,1.0,0.0
12164280,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.7086141109466553,0.2197160720825195,0.2015237957239151,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.8066931962966919,0.3287228345870971,0.3152254223823547,296.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9990000128746032,0.715269148349762,0.4449996948242187,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.7036458253860474,0.2151652127504348,0.2080105245113372,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.5410508513450623,0.1016763597726821,0.4773816764354706,285.0753173828125,285.3160095214844,293.8548278808594,285.86688232421875,293.8578491210937,296.9792785644531,285.073974609375,1.0,0.4241667687892914,1.0,1.0,0.0,1.0,-1.9771031141281128,1.9771000146865845,3.148266159769264e-06,1.5238170623779297,0.892035722732544,0.892035722732544,0.0,122.99935150146484,108.0,17579.416015625,-0.0,855.0176391601562,1.0,283.1470642089844,284.3095397949219,288.7997131347656,289.9877319335937,293.1499938964844,293.1499938964844,283.1499938964844,35911.83203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602635979652405,1.0,0.0,0.0,3.6148040294647217,3.6148276329040527,8.718922117623151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3604.931396484375,0.0,1493.7093505859375,1895.4371337890625,0.0,1312.390625,0.8939686417579651,1.0,0.0,3.0,1.0,0.0
12164340,296.9466857910156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.7091320157051086,0.1760352700948715,0.1992775350809097,296.8609924316406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0529479980469,0.8073340058326721,0.2895805239677429,0.3117916882038116,296.8773193359375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.9990000128746032,0.6978588700294495,0.4391170144081116,296.9398803710937,297.1499938964844,285.1499938964844,0.0,-0.0,285.05328369140625,0.7037357091903687,0.1709230095148086,0.2053350359201431,296.9804992675781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.5394797325134277,0.0522466339170932,0.4677674770355224,285.05303955078125,284.95001220703125,293.75,285.8157043457031,293.75299072265625,296.98046875,285.05133056640625,1.0,0.4185720086097717,1.0,1.0,0.0,1.0,-1.948449969291687,1.9484468698501587,3.058628180951928e-06,1.501286864280701,0.8924028873443604,0.8924028873443604,0.0,119.72260284423828,111.0,17161.11328125,-0.0,819.2239379882812,0.0,283.14990234375,284.3021850585937,288.7820739746094,289.9568786621094,293.1499938964844,293.1499938964844,283.1499938964844,35392.87109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539515852928162,1.0,0.0,0.0,3.56176495552063,3.5617880821228027,8.464938900942798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3584.366943359375,0.0,1432.767822265625,1895.4371337890625,0.0,1268.0394287109375,0.8811946511268616,1.0,0.0,3.0,1.0,0.0
12164400,296.9466857910156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.7091320157051086,0.1760352700948715,0.1992775350809097,296.8609924316406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0529479980469,0.8073340058326721,0.2895805239677429,0.3117916882038116,296.8773193359375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.9990000128746032,0.6978588700294495,0.4391170144081116,296.9398803710937,297.1499938964844,285.1499938964844,0.0,-0.0,285.05328369140625,0.7037357091903687,0.1709230095148086,0.2053350359201431,296.9804992675781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.5394797325134277,0.0522466339170932,0.4677674770355224,285.05303955078125,284.95001220703125,293.75,285.8157043457031,293.75299072265625,296.98046875,285.05133056640625,1.0,0.4185720086097717,1.0,1.0,0.0,1.0,-1.948449969291687,1.9484468698501587,3.058628180951928e-06,1.501286864280701,0.8924028873443604,0.8924028873443604,0.0,119.72260284423828,111.0,17161.11328125,-0.0,819.2239379882812,0.0,283.14990234375,284.3021850585937,288.7820739746094,289.9568786621094,293.1499938964844,293.1499938964844,283.1499938964844,35392.87109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539515852928162,1.0,0.0,0.0,3.56176495552063,3.5617880821228027,8.464938900942798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3584.366943359375,0.0,1432.767822265625,1895.4371337890625,0.0,1268.0394287109375,0.8811946511268616,1.0,0.0,3.0,1.0,0.0
12164460,297.01904296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.6376653909683228,0.1809573024511337,0.1657832264900207,296.90118408203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95074462890625,0.7457542419433594,0.28995081782341,0.27854785323143,296.76483154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9543762207031,0.9915462732315063,0.6821863055229187,0.4802389740943908,296.98876953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.6299455165863037,0.1732607185840606,0.1679486185312271,297.0417175292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9369812011719,0.4010951220989227,0.0564294047653675,0.2703441977500915,284.94952392578125,284.95001220703125,293.6464233398437,285.7675170898437,294.7322692871094,297.0384521484375,284.96746826171875,1.0,0.4006215929985046,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-1.6365236043930054,1.0800178050994873,0.5565057396888733,0.6999675035476685,0.891295313835144,0.891295313835144,0.0,138.96241760253906,99.0,15908.2578125,-0.0,636.2274169921875,0.0,283.1499938964844,284.2203674316406,288.6900329589844,289.78729248046875,293.1499938964844,293.1499938964844,283.1499938964844,34155.75390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402069926261902,1.0,0.0,0.0,3.518272876739502,3.5182955265045166,8.25947324756271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.483642578125,0.0,1378.193603515625,1895.4371337890625,0.0,1174.64453125,0.87006014585495,1.0,0.0,3.0,1.0,0.0
12164520,297.01904296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.6376653909683228,0.1809573024511337,0.1657832264900207,296.90118408203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95074462890625,0.7457542419433594,0.28995081782341,0.27854785323143,296.76483154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9543762207031,0.9915462732315063,0.6821863055229187,0.4802389740943908,296.98876953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.6299455165863037,0.1732607185840606,0.1679486185312271,297.0417175292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9369812011719,0.4010951220989227,0.0564294047653675,0.2703441977500915,284.94952392578125,284.95001220703125,293.6464233398437,285.7675170898437,294.7322692871094,297.0384521484375,284.96746826171875,1.0,0.4006215929985046,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-1.6365236043930054,1.0800178050994873,0.5565057396888733,0.6999675035476685,0.891295313835144,0.891295313835144,0.0,138.96241760253906,99.0,15908.2578125,-0.0,636.2274169921875,0.0,283.1499938964844,284.2203674316406,288.6900329589844,289.78729248046875,293.1499938964844,293.1499938964844,283.1499938964844,34155.75390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402069926261902,1.0,0.0,0.0,3.518272876739502,3.5182955265045166,8.25947324756271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.483642578125,0.0,1378.193603515625,1895.4371337890625,0.0,1174.64453125,0.87006014585495,1.0,0.0,3.0,1.0,0.0
12164580,297.06134033203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.651404857635498,0.1842045485973358,0.1686656177043914,296.9325256347656,297.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.7578737735748291,0.290975272655487,0.2790366113185882,296.7565002441406,297.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.9990000128746032,0.677788257598877,0.4733419418334961,297.023193359375,297.1499938964844,285.1499938964844,0.0,-0.0,285.186767578125,0.6416890621185303,0.1754039376974105,0.1696465611457824,297.0818176269531,297.1499938964844,285.1499938964844,0.0,-0.0,285.1529846191406,0.4186207056045532,0.0596525110304355,0.2838219106197357,285.1918029785156,284.95001220703125,293.5763854980469,285.7373352050781,296.22900390625,297.0796203613281,285.2206726074219,1.0,0.3925227224826813,0.328000009059906,0.328000009059906,0.671999990940094,1.0,-1.649669885635376,0.3671019971370697,1.282567858695984,-0.0137820318341255,0.8955374360084534,0.8955374360084534,0.0,127.97655487060548,99.0,18090.71875,0.0,615.0946655273438,0.0,283.1499938964844,284.3788146972656,288.68914794921875,289.8396301269531,293.1499938964844,293.1499938964844,283.1499938964844,33187.78125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332772374153137,1.0,0.0,0.0,3.4829087257385254,3.4829306602478027,8.0942663771566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.759765625,0.0,1335.017333984375,1895.4371337890625,0.0,1129.278564453125,0.863925576210022,1.0,0.0,3.0,1.0,0.0
12164640,297.0758056640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.2733764648437,0.6566493511199951,0.1853054314851761,0.169697567820549,296.9453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.2752990722656,0.7625488638877869,0.291352242231369,0.2792990803718567,296.769775390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.2767333984375,0.9990000128746032,0.6774603128433228,0.4652488827705383,297.035888671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.2730712890625,0.6462380290031433,0.1761620193719864,0.1703312247991562,297.0961608886719,297.1499938964844,285.1499938964844,0.0,-0.0,285.25445556640625,0.4258721172809601,0.0608260370790958,0.2891008257865906,285.27471923828125,284.95001220703125,293.5435485839844,285.72381591796875,296.2769470214844,297.09429931640625,285.2799987792969,1.0,0.3886465430259704,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-1.644869089126587,0.1501232385635376,1.494745850563049,-0.2279950827360153,0.8978915214538574,0.8978915214538574,0.0,124.0562973022461,87.0,18309.4453125,0.0,602.4977416992188,0.0,283.1499938964844,284.40789794921875,288.720458984375,289.903564453125,293.1499938964844,293.1499938964844,283.1499938964844,32862.44140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6360776424407959,1.0,0.0,0.0,3.476531744003296,3.476553678512573,8.064653798101062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.339599609375,0.0,1326.24462890625,1895.4371337890625,0.0,1147.46875,0.8592204451560974,1.0,0.0,3.0,1.0,0.0
12164700,297.09161376953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.2857971191406,0.6651163697242737,0.1864464879035949,0.1708034425973892,296.9606628417969,297.1499938964844,285.1499938964844,0.0,-0.0,285.2858581542969,0.7705899477005005,0.2915787994861603,0.2794676125049591,296.7999572753906,297.1499938964844,285.1499938964844,0.0,-0.0,285.2858581542969,0.9990000128746032,0.6780410408973694,0.4511270225048065,297.051025390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.2857971191406,0.6538056135177612,0.1769663244485855,0.1710624545812606,297.1143798828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.2846374511719,0.4375878572463989,0.0623524785041809,0.2956454753875732,285.28582763671875,284.95001220703125,293.49237060546875,285.7035522460937,296.2796630859375,297.1129150390625,285.2858581542969,1.0,0.3827497363090515,0.0,0.0,1.0,1.0,-1.6420263051986694,7.206004283943912e-06,1.6420190334320068,-0.3786707520484924,0.9002583622932434,0.9002583622932434,0.0,117.60182189941406,87.0,18265.08984375,0.0,581.3908081054688,0.0,283.1499938964844,284.41534423828125,288.7571105957031,289.9634094238281,293.1499938964844,293.1499938964844,283.1499938964844,32152.673828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6437883377075195,1.0,0.0,0.0,3.449634790420532,3.449656248092652,7.940348609736247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3624.72021484375,0.0,1294.262451171875,1895.4371337890625,0.0,1198.5489501953125,0.8550872802734375,1.0,0.0,3.0,1.0,0.0
12164760,297.1010437011719,297.1499938964844,285.1499938964844,0.0,-0.0,285.2837829589844,0.6726304292678833,0.1870367974042892,0.1713630706071853,296.9712219238281,297.1499938964844,285.1499938964844,0.0,-0.0,285.2836608886719,0.7779596447944641,0.2914082705974579,0.2792686820030212,296.8346862792969,297.1499938964844,285.1499938964844,0.0,-0.0,285.28350830078125,0.9990000128746032,0.6792951822280884,0.4383003413677215,297.06134033203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.2837829589844,0.6607016921043396,0.1773751974105835,0.1714115589857101,297.12860107421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.2842712402344,0.4487314224243164,0.0635853335261344,0.3007838726043701,285.28369140625,284.95001220703125,293.4413757324219,285.6842956542969,296.2787170410156,297.12744140625,285.282958984375,1.0,0.3766650259494781,0.0,0.0,1.0,1.0,-1.633650302886963,1.5028352891022223e-06,1.6336488723754885,-0.3768949210643768,0.9024645090103148,0.9024645090103148,0.0,111.84710693359376,75.0,18181.89453125,0.0,559.8563842773438,0.0,283.1499938964844,284.4144897460937,288.7672424316406,289.985595703125,293.1499938964844,293.1499938964844,283.1499938964844,31760.783203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6502112746238708,1.0,0.0,0.0,3.4376282691955566,3.4376494884490967,7.88517127148225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3624.15966796875,0.0,1279.6080322265625,1895.4371337890625,0.0,1242.1856689453125,0.8550625443458557,1.0,0.0,3.0,1.0,0.0
12164820,297.1094665527344,297.1499938964844,285.1499938964844,0.0,-0.0,285.2624816894531,0.6869980096817017,0.1872922927141189,0.1714516878128051,296.9833679199219,297.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.7926532030105591,0.2903327047824859,0.2780565321445465,296.9080810546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.2617492675781,0.9990000128746032,0.6829161047935486,0.4131703078746795,297.07281494140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.26251220703125,0.6742532253265381,0.1774277538061142,0.171273723244667,297.1488037109375,297.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.4700158536434173,0.0654661506414413,0.3080945611000061,285.2622375488281,284.95001220703125,293.33990478515625,285.64862060546875,296.2699584960937,297.1480712890625,285.26025390625,1.0,0.3640469908714294,0.0,0.0,1.0,1.0,-1.6107460260391235,1.4639199434896e-06,1.6107444763183594,-0.372102826833725,0.9064957499504088,0.9064957499504088,0.0,100.91326141357422,78.0,17961.93359375,0.0,515.1873779296875,0.0,283.1499938964844,284.3936462402344,288.7401123046875,289.963134765625,293.1499938964844,293.1499938964844,283.1499938964844,31792.22265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6569454669952393,1.0,0.0,0.0,3.4557738304138184,3.455795288085937,7.968634463395574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3608.002197265625,0.0,1297.8197021484375,1895.4371337890625,0.0,1288.9644775390625,0.8596341609954834,1.0,0.0,3.0,1.0,0.0
12164880,297.1094665527344,297.1499938964844,285.1499938964844,0.0,-0.0,285.2624816894531,0.6869980096817017,0.1872922927141189,0.1714516878128051,296.9833679199219,297.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.7926532030105591,0.2903327047824859,0.2780565321445465,296.9080810546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.2617492675781,0.9990000128746032,0.6829161047935486,0.4131703078746795,297.07281494140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.26251220703125,0.6742532253265381,0.1774277538061142,0.171273723244667,297.1488037109375,297.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.4700158536434173,0.0654661506414413,0.3080945611000061,285.2622375488281,284.95001220703125,293.33990478515625,285.64862060546875,296.2699584960937,297.1480712890625,285.26025390625,1.0,0.3640469908714294,0.0,0.0,1.0,1.0,-1.6107460260391235,1.4639199434896e-06,1.6107444763183594,-0.372102826833725,0.9064957499504088,0.9064957499504088,0.0,100.91326141357422,78.0,17961.93359375,0.0,515.1873779296875,0.0,283.1499938964844,284.3936462402344,288.7401123046875,289.963134765625,293.1499938964844,293.1499938964844,283.1499938964844,31792.22265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6569454669952393,1.0,0.0,0.0,3.4557738304138184,3.455795288085937,7.968634463395574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3608.002197265625,0.0,1297.8197021484375,1895.4371337890625,0.0,1288.9644775390625,0.8596341609954834,1.0,0.0,3.0,1.0,0.0
12164940,297.1113586425781,297.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.6961891651153564,0.1869583427906036,0.171013593673706,296.9892272949219,297.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.8019253611564636,0.2887392342090606,0.2763996422290802,296.9736633300781,297.1499938964844,285.1499938964844,0.0,-0.0,285.23541259765625,0.9990000128746032,0.6867080926895142,0.3970191180706024,297.0774841308594,297.1499938964844,285.1499938964844,0.0,-0.0,285.2360534667969,0.6829551458358765,0.1769036799669265,0.1706379652023315,297.1618957519531,297.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.4816848039627075,0.066853143274784,0.3136205971240997,285.2358093261719,284.95001220703125,293.2391357421875,285.6164855957031,296.2557373046875,297.1614074707031,285.2342224121094,1.0,0.3563205599784851,0.0,0.0,1.0,1.0,-1.5947034358978271,1.4372335499501787e-06,1.5947020053863523,-0.3688628375530243,0.910117506980896,0.910117506980896,0.0,94.18819427490234,81.0,17798.029296875,0.0,487.118408203125,0.0,283.1499938964844,284.3677978515625,288.69781494140625,289.9101257324219,293.1499938964844,293.1499938964844,283.1499938964844,32274.681640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543887853622437,1.0,0.0,0.0,3.4964687824249268,3.496490716934204,8.157416004905826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3589.462646484375,0.0,1342.2706298828125,1895.4371337890625,0.0,1271.0826416015625,0.8696386218070984,1.0,0.0,3.0,1.0,0.0
12165000,297.1113586425781,297.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.6961891651153564,0.1869583427906036,0.171013593673706,296.9892272949219,297.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.8019253611564636,0.2887392342090606,0.2763996422290802,296.9736633300781,297.1499938964844,285.1499938964844,0.0,-0.0,285.23541259765625,0.9990000128746032,0.6867080926895142,0.3970191180706024,297.0774841308594,297.1499938964844,285.1499938964844,0.0,-0.0,285.2360534667969,0.6829551458358765,0.1769036799669265,0.1706379652023315,297.1618957519531,297.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.4816848039627075,0.066853143274784,0.3136205971240997,285.2358093261719,284.95001220703125,293.2391357421875,285.6164855957031,296.2557373046875,297.1614074707031,285.2342224121094,1.0,0.3563205599784851,0.0,0.0,1.0,1.0,-1.5947034358978271,1.4372335499501787e-06,1.5947020053863523,-0.3688628375530243,0.910117506980896,0.910117506980896,0.0,94.18819427490234,81.0,17798.029296875,0.0,487.118408203125,0.0,283.1499938964844,284.3677978515625,288.69781494140625,289.9101257324219,293.1499938964844,293.1499938964844,283.1499938964844,32274.681640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543887853622437,1.0,0.0,0.0,3.4964687824249268,3.496490716934204,8.157416004905826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3589.462646484375,0.0,1342.2706298828125,1895.4371337890625,0.0,1271.0826416015625,0.8696386218070984,1.0,0.0,3.0,1.0,0.0
12165060,297.1105651855469,297.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.701085090637207,0.1863610297441482,0.1703943461179733,296.99200439453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.2121887207031,0.806528627872467,0.2868952453136444,0.2745726108551025,297.016845703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.2119140625,0.9990000128746032,0.6889891028404236,0.3878443539142608,297.0787353515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.2125244140625,0.6874241232872009,0.1760715395212173,0.169775128364563,297.1697998046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.4882946014404297,0.0678595378994941,0.3178917169570923,285.2123107910156,284.95001220703125,293.1390991210937,285.5875244140625,296.2381591796875,297.1695251464844,285.2108459472656,1.0,0.3517965674400329,0.0,0.0,1.0,1.0,-1.5848407745361328,1.4209608707460577e-06,1.5848393440246582,-0.3668321073055267,0.9134498834609984,0.9134498834609984,0.0,90.46990966796876,84.0,17696.0625,0.0,471.236572265625,0.0,283.1499938964844,284.3425598144531,288.673095703125,289.8728332519531,293.1499938964844,293.1499938964844,283.1499938964844,33018.8359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466495990753174,1.0,0.0,0.0,3.549899101257324,3.54992151260376,8.408630947087659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.413330078125,0.0,1402.9329833984375,1895.4371337890625,0.0,1217.867919921875,0.8827074766159058,1.0,0.0,3.0,1.0,0.0
12165120,297.1105651855469,297.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.701085090637207,0.1863610297441482,0.1703943461179733,296.99200439453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.2121887207031,0.806528627872467,0.2868952453136444,0.2745726108551025,297.016845703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.2119140625,0.9990000128746032,0.6889891028404236,0.3878443539142608,297.0787353515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.2125244140625,0.6874241232872009,0.1760715395212173,0.169775128364563,297.1697998046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.4882946014404297,0.0678595378994941,0.3178917169570923,285.2123107910156,284.95001220703125,293.1390991210937,285.5875244140625,296.2381591796875,297.1695251464844,285.2108459472656,1.0,0.3517965674400329,0.0,0.0,1.0,1.0,-1.5848407745361328,1.4209608707460577e-06,1.5848393440246582,-0.3668321073055267,0.9134498834609984,0.9134498834609984,0.0,90.46990966796876,84.0,17696.0625,0.0,471.236572265625,0.0,283.1499938964844,284.3425598144531,288.673095703125,289.8728332519531,293.1499938964844,293.1499938964844,283.1499938964844,33018.8359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466495990753174,1.0,0.0,0.0,3.549899101257324,3.54992151260376,8.408630947087659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.413330078125,0.0,1402.9329833984375,1895.4371337890625,0.0,1217.867919921875,0.8827074766159058,1.0,0.0,3.0,1.0,0.0
12165180,297.1085205078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.7028666734695435,0.1856186389923095,0.1696960180997848,296.9931640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1906433105469,0.8077036738395691,0.2849114239215851,0.2726675570011139,297.0390014648437,297.1499938964844,285.1499938964844,0.0,-0.0,285.1904296875,0.9990000128746032,0.6895982623100281,0.3834925591945648,297.078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.6887643933296204,0.1750566959381103,0.1687901616096496,297.173828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.4919949769973755,0.0685561224818229,0.3210439682006836,285.1907653808594,284.95001220703125,293.03973388671875,285.5614624023437,296.2179870605469,297.1737060546875,285.189453125,1.0,0.3495625257492065,0.0,0.0,1.0,1.0,-1.5790907144546509,1.4115198609943036e-06,1.5790892839431765,-0.3656323254108429,0.9165085554122924,0.9165085554122924,0.0,88.71532440185547,87.0,17632.498046875,0.0,463.170166015625,0.0,283.1499938964844,284.318359375,288.66845703125,289.85888671875,293.1499938964844,293.1499938964844,283.04998779296875,33918.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6380821466445923,1.0,0.0,0.0,3.6101930141448975,3.6102161407470703,8.696692361809255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3640.40771484375,0.0,1473.9287109375,1895.4371337890625,0.0,1160.6083984375,0.8964293003082275,1.0,0.0,3.0,1.0,0.0
12165240,297.1085205078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.7028666734695435,0.1856186389923095,0.1696960180997848,296.9931640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1906433105469,0.8077036738395691,0.2849114239215851,0.2726675570011139,297.0390014648437,297.1499938964844,285.1499938964844,0.0,-0.0,285.1904296875,0.9990000128746032,0.6895982623100281,0.3834925591945648,297.078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.6887643933296204,0.1750566959381103,0.1687901616096496,297.173828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.4919949769973755,0.0685561224818229,0.3210439682006836,285.1907653808594,284.95001220703125,293.03973388671875,285.5614624023437,296.2179870605469,297.1737060546875,285.189453125,1.0,0.3495625257492065,0.0,0.0,1.0,1.0,-1.5790907144546509,1.4115198609943036e-06,1.5790892839431765,-0.3656323254108429,0.9165085554122924,0.9165085554122924,0.0,88.71532440185547,87.0,17632.498046875,0.0,463.170166015625,0.0,283.1499938964844,284.318359375,288.66845703125,289.85888671875,293.1499938964844,293.1499938964844,283.04998779296875,33918.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6380821466445923,1.0,0.0,0.0,3.6101930141448975,3.6102161407470703,8.696692361809255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3640.40771484375,0.0,1473.9287109375,1895.4371337890625,0.0,1160.6083984375,0.8964293003082275,1.0,0.0,3.0,1.0,0.0
12165300,297.1066589355469,297.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.7028164863586426,0.1851508319377899,0.1693139374256134,296.99273681640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.8072792291641235,0.2838255167007446,0.271683007478714,297.0419616699219,297.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.9990000128746032,0.6891674399375916,0.3827064335346222,297.0769958496094,297.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.688493549823761,0.1744640469551086,0.1682583391666412,297.174560546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.4930048584938049,0.06879223883152,0.3222420811653137,285.1302490234375,284.95001220703125,292.9903259277344,285.5494384765625,296.20709228515625,297.1745300292969,285.1205444335937,1.0,0.3490883111953735,0.0,0.0,1.0,1.0,-1.577305555343628,1.4085921975492963e-06,1.577304124832153,-0.3652495443820953,0.917146623134613,0.917146623134613,0.0,88.38632202148438,87.0,17753.435546875,0.0,461.2556457519531,0.0,283.0668334960937,284.2401428222656,288.6982421875,289.9181823730469,293.1499938964844,293.1499938964844,283.04998779296875,34451.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383810043334961,1.0,0.0,0.0,3.642169713973999,3.64219331741333,8.85143435880309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3608.825927734375,0.0,1512.9144287109375,1895.4371337890625,0.0,1162.5760498046875,0.9023230671882628,1.0,0.0,3.0,1.0,0.0
12165360,297.1038513183594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.7020854949951172,0.1845718920230865,0.1688345819711685,296.9913024902344,297.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.8061567544937134,0.2826278507709503,0.2705967128276825,297.0390014648437,297.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.9990000128746032,0.6881433129310608,0.3827482461929321,297.0751342773437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.687579870223999,0.1737833023071289,0.1676509082317352,297.17437744140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.4934467375278473,0.0689376890659332,0.3230922520160675,285.09405517578125,284.95001220703125,292.94110107421875,285.5379943847656,296.1955261230469,297.1744079589844,285.0914611816406,1.0,0.348944216966629,0.0,0.0,1.0,1.0,-1.5757672786712646,1.4060697139939291e-06,1.5757659673690796,-0.3649139106273651,0.9177197813987732,0.9177197813987732,0.0,88.37287902832031,90.0,17721.763671875,0.0,460.3331604003906,0.0,283.0526428222656,284.21124267578125,288.70050048828125,289.9066467285156,293.1499938964844,293.1499938964844,282.75,34794.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377285718917847,1.0,0.0,0.0,3.662123918533325,3.6621479988098153,8.948688332566235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3804.533203125,0.0,1537.6485595703125,1895.4371337890625,0.0,1158.2833251953125,0.9070676565170288,1.0,0.0,3.0,1.0,0.0
12165420,297.09326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8402404785156,0.6986597180366516,0.1828346997499466,0.1674928367137909,296.9830017089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8389587402344,0.801914393901825,0.2796353995800018,0.2680117189884186,297.0111694335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.837890625,0.9990000128746032,0.6837307214736938,0.3849861919879913,297.0675964355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8404846191406,0.6839385032653809,0.1719891130924224,0.1661363840103149,297.1706237792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8486022949219,0.4926635324954986,0.0688691809773445,0.3235295712947845,284.8394775390625,284.95001220703125,292.8431701660156,285.51678466796875,296.1700134277344,297.1708984375,284.8341064453125,1.0,0.349402517080307,0.0,0.0,1.0,1.0,-1.572447419166565,1.4006304809299763e-06,1.5724459886550903,-0.3641786575317383,0.9143413305282592,0.9143413305282592,0.0,89.15185546875,93.0,18066.375,0.0,460.5089416503906,0.0,282.75787353515625,283.93377685546875,288.76092529296875,290.0201721191406,293.1499938964844,293.1499938964844,282.45001220703125,35441.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528648734092712,1.0,0.0,0.0,3.684582948684693,3.6846072673797607,9.058784939952602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.486328125,0.0,1567.76953125,1895.4371337890625,0.0,1260.4947509765625,0.9125620722770692,1.0,0.0,3.0,1.0,0.0
12165480,297.09326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8402404785156,0.6986597180366516,0.1828346997499466,0.1674928367137909,296.9830017089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8389587402344,0.801914393901825,0.2796353995800018,0.2680117189884186,297.0111694335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.837890625,0.9990000128746032,0.6837307214736938,0.3849861919879913,297.0675964355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8404846191406,0.6839385032653809,0.1719891130924224,0.1661363840103149,297.1706237792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8486022949219,0.4926635324954986,0.0688691809773445,0.3235295712947845,284.8394775390625,284.95001220703125,292.8431701660156,285.51678466796875,296.1700134277344,297.1708984375,284.8341064453125,1.0,0.349402517080307,0.0,0.0,1.0,1.0,-1.572447419166565,1.4006304809299763e-06,1.5724459886550903,-0.3641786575317383,0.9143413305282592,0.9143413305282592,0.0,89.15185546875,93.0,18066.375,0.0,460.5089416503906,0.0,282.75787353515625,283.93377685546875,288.76092529296875,290.0201721191406,293.1499938964844,293.1499938964844,282.45001220703125,35441.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528648734092712,1.0,0.0,0.0,3.684582948684693,3.6846072673797607,9.058784939952602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.486328125,0.0,1567.76953125,1895.4371337890625,0.0,1260.4947509765625,0.9125620722770692,1.0,0.0,3.0,1.0,0.0
12165540,297.0788269042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.5771789550781,0.6929351091384888,0.1805442720651626,0.1656046509742736,296.9700927734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.575927734375,0.7953878045082092,0.2760371565818786,0.2648091912269592,296.9610290527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.5748596191406,0.9990000128746032,0.6765560507774353,0.3895577192306518,297.056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.57745361328125,0.6781869530677795,0.1697238981723785,0.1641621142625808,297.1628723144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.5854797363281,0.4897237420082092,0.0683196708559989,0.3219107389450073,284.5763854980469,284.95001220703125,292.7459716796875,285.49755859375,296.1413879394531,297.16326904296875,284.5711669921875,1.0,0.3505097329616546,0.0,0.0,1.0,1.0,-1.5675113201141355,1.392580543324584e-06,1.5675098896026611,-0.3631144165992737,0.9073602557182312,0.9073602557182312,0.0,90.79265594482422,96.0,18379.35546875,0.0,462.05267333984375,0.0,282.4579162597656,283.6533508300781,288.76092529296875,290.05438232421875,293.1499938964844,293.1499938964844,282.1499938964844,35996.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675450801849365,1.0,0.0,0.0,3.686275005340576,3.686299324035645,9.067106816473824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.04638671875,0.0,1573.8734130859375,1895.4371337890625,0.0,1364.6473388671875,0.9133314490318298,1.0,0.0,3.0,1.0,0.0
12165600,297.0788269042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.5771789550781,0.6929351091384888,0.1805442720651626,0.1656046509742736,296.9700927734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.575927734375,0.7953878045082092,0.2760371565818786,0.2648091912269592,296.9610290527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.5748596191406,0.9990000128746032,0.6765560507774353,0.3895577192306518,297.056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.57745361328125,0.6781869530677795,0.1697238981723785,0.1641621142625808,297.1628723144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.5854797363281,0.4897237420082092,0.0683196708559989,0.3219107389450073,284.5763854980469,284.95001220703125,292.7459716796875,285.49755859375,296.1413879394531,297.16326904296875,284.5711669921875,1.0,0.3505097329616546,0.0,0.0,1.0,1.0,-1.5675113201141355,1.392580543324584e-06,1.5675098896026611,-0.3631144165992737,0.9073602557182312,0.9073602557182312,0.0,90.79265594482422,96.0,18379.35546875,0.0,462.05267333984375,0.0,282.4579162597656,283.6533508300781,288.76092529296875,290.05438232421875,293.1499938964844,293.1499938964844,282.1499938964844,35996.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675450801849365,1.0,0.0,0.0,3.686275005340576,3.686299324035645,9.067106816473824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.04638671875,0.0,1573.8734130859375,1895.4371337890625,0.0,1364.6473388671875,0.9133314490318298,1.0,0.0,3.0,1.0,0.0
12165660,297.0635986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.3165283203125,0.6859202980995178,0.1779700666666031,0.1634375900030136,296.9556884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.3153076171875,0.7875490188598633,0.2721047401428222,0.261263370513916,296.8981628417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.314208984375,0.9990000128746032,0.6673436164855957,0.3955967128276825,297.0443420410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.3167724609375,0.6712197065353394,0.16717129945755,0.1619028151035308,297.1524658203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.3247985839844,0.4851668179035187,0.067384622991085,0.3185610771179199,284.31573486328125,284.95001220703125,292.6494445800781,285.48004150390625,296.1107482910156,297.1529846191406,284.3106689453125,1.0,0.3519961535930633,0.0,0.0,1.0,1.0,-1.5611697435379028,1.3822899518345366e-06,1.5611683130264282,-0.361766904592514,0.8969200253486633,0.8969200253486633,0.0,92.99494934082033,99.0,18665.912109375,0.0,464.265380859375,0.0,282.1579895019531,283.37744140625,288.7377624511719,290.0527038574219,293.1499938964844,293.1499938964844,282.45001220703125,36504.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769607663154602,1.0,0.0,0.0,3.669059991836548,3.669084310531616,8.982618169284251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3512.25244140625,0.0,1558.27490234375,1895.4371337890625,0.0,1433.892822265625,0.9098328351974488,1.0,0.0,3.0,1.0,0.0
12165720,297.0635986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.3165283203125,0.6859202980995178,0.1779700666666031,0.1634375900030136,296.9556884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.3153076171875,0.7875490188598633,0.2721047401428222,0.261263370513916,296.8981628417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.314208984375,0.9990000128746032,0.6673436164855957,0.3955967128276825,297.0443420410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.3167724609375,0.6712197065353394,0.16717129945755,0.1619028151035308,297.1524658203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.3247985839844,0.4851668179035187,0.067384622991085,0.3185610771179199,284.31573486328125,284.95001220703125,292.6494445800781,285.48004150390625,296.1107482910156,297.1529846191406,284.3106689453125,1.0,0.3519961535930633,0.0,0.0,1.0,1.0,-1.5611697435379028,1.3822899518345366e-06,1.5611683130264282,-0.361766904592514,0.8969200253486633,0.8969200253486633,0.0,92.99494934082033,99.0,18665.912109375,0.0,464.265380859375,0.0,282.1579895019531,283.37744140625,288.7377624511719,290.0527038574219,293.1499938964844,293.1499938964844,282.45001220703125,36504.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769607663154602,1.0,0.0,0.0,3.669059991836548,3.669084310531616,8.982618169284251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3512.25244140625,0.0,1558.27490234375,1895.4371337890625,0.0,1433.892822265625,0.9098328351974488,1.0,0.0,3.0,1.0,0.0
