time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12165780,297.0596618652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.5072937011719,0.6808789372444153,0.1766713261604309,0.1620405316352844,296.9523010253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.50982666015625,0.7817596793174744,0.2697685062885284,0.2588129043579101,296.8634948730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.5121154785156,0.9990000128746032,0.6611263155937195,0.4004287421703338,297.0397644042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.5067749023437,0.6660592555999756,0.1656108200550079,0.1603030264377594,297.1460266113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.49169921875,0.4812827110290527,0.0667293742299079,0.3156268298625946,284.5090026855469,284.95001220703125,292.5765686035156,285.4676513671875,296.08843994140625,297.14630126953125,284.5191650390625,1.0,0.3533101081848144,0.0,0.0,1.0,1.0,-1.5569061040878296,1.375410647597164e-06,1.556904673576355,-0.3608882427215576,0.8939689993858337,0.8939689993858337,0.0,94.79778289794922,99.0,18169.92578125,0.0,466.5929565429688,0.0,282.43133544921875,283.61187744140625,288.5752258300781,289.77557373046875,293.1499938964844,293.1499938964844,282.45001220703125,36517.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500751376152039,1.0,0.0,0.0,3.653047800064087,3.653071880340576,8.904386277208687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3600.925537109375,0.0,1540.4388427734375,1895.4371337890625,0.0,1241.25048828125,0.906334102153778,1.0,0.0,3.0,1.0,0.0
12165840,297.0600280761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.5304260253906,0.6796639561653137,0.1764179617166519,0.1617872416973114,296.9529113769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.5315246582031,0.7802489995956421,0.2691988348960876,0.2582423388957977,296.85601806640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.532470703125,0.9990000128746032,0.6594485640525818,0.4018177390098572,297.0394592285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.5302124023437,0.6647140979766846,0.1652284115552902,0.1599255204200744,297.1446838378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.5230712890625,0.4802388846874237,0.0665821805596351,0.3149544894695282,284.5311584472656,284.95001220703125,292.5536499023437,285.4638977050781,296.0820617675781,297.1449584960937,284.5353698730469,1.0,0.3537737429141998,0.0,0.0,1.0,1.0,-1.556323528289795,1.3744712532570702e-06,1.5563220977783203,-0.3607657849788666,0.8928938508033752,0.8928938508033752,0.0,95.33252716064452,102.0,18158.916015625,0.0,467.67376708984375,0.0,282.4422607421875,283.62823486328125,288.57257080078125,289.77667236328125,293.1499938964844,293.1499938964844,282.75,36512.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432176828384399,1.0,0.0,0.0,3.648585796356201,3.6486098766326895,8.882647080099559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3418.622802734375,0.0,1535.43212890625,1895.4371337890625,0.0,1194.7196044921875,0.9053199887275696,1.0,0.0,3.0,1.0,0.0
12165900,297.062255859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6922912597656,0.6773779988288879,0.1760491281747818,0.1613840609788894,296.9559326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.69830322265625,0.7773258686065674,0.268195241689682,0.2572048604488373,296.8444519042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7040710449219,0.9990000128746032,0.6562890410423279,0.4046410918235779,297.04010009765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.6621274948120117,0.164556622505188,0.1592430621385574,297.14288330078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6634521484375,0.4782523810863495,0.0663574188947677,0.3138781189918518,284.6963195800781,284.95001220703125,292.5060119628906,285.456298828125,296.0694885253906,297.1429748535156,284.7222595214844,1.0,0.3548117280006408,0.0,0.0,1.0,1.0,-1.555870771408081,1.3737382005274412e-06,1.5558693408966064,-0.3606633245944977,0.8927432894706726,0.8927432894706726,0.0,96.43927764892578,102.0,17715.087890625,0.0,470.3436584472656,0.0,282.6986694335937,283.8393859863281,288.5113830566406,289.6180114746094,293.1499938964844,293.1499938964844,282.75,36432.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201271414756775,1.0,0.0,0.0,3.640392303466797,3.640416145324707,8.84279700130719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.047119140625,0.0,1525.7320556640625,1895.4371337890625,0.0,1046.524169921875,0.9034857153892516,1.0,0.0,3.0,1.0,0.0
12165960,297.0664367675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7818603515625,0.6755680441856384,0.1758943200111389,0.1612185090780258,296.9611511230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7830505371094,0.7748303413391113,0.2674392759799957,0.2564481198787689,296.8379821777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7841491699219,0.9990000128746032,0.6535851359367371,0.4072928726673126,297.0423889160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7815856933594,0.659940779209137,0.1640579253435135,0.1587507128715515,297.14239501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7737731933594,0.4766661822795868,0.0662610754370689,0.3133887946605682,284.7826843261719,284.95001220703125,292.4585266113281,285.44891357421875,296.05816650390625,297.1424255371094,284.78741455078125,1.0,0.3559586405754089,0.0,0.0,1.0,1.0,-1.556767225265503,1.3751761116509442e-06,1.556765913963318,-0.3608354926109314,0.8925690054893494,0.8925690054893494,0.0,97.51099395751952,105.0,17725.98046875,0.0,473.7029724121094,0.0,282.7416687011719,283.9031677246094,288.5473327636719,289.6866455078125,293.1499938964844,293.1499938964844,283.04998779296875,36319.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6050355434417725,1.0,0.0,0.0,3.635478973388672,3.635503053665161,8.818943797450629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3376.789794921875,0.0,1519.457275390625,1895.4371337890625,0.0,957.2005615234376,0.9022755026817322,1.0,0.0,3.0,1.0,0.0
12166020,297.0763854980469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0362243652344,0.6724400520324707,0.1758377701044082,0.1611600071191787,296.9737854003906,297.1499938964844,285.1499938964844,0.0,-0.0,285.03741455078125,0.7703325748443604,0.2662647366523742,0.2553067803382873,296.83123779296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.03857421875,0.9990000128746032,0.6486901640892029,0.412535160779953,297.04888916015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0359191894531,0.6560748219490051,0.1633137911558151,0.1580438762903213,297.1438293457031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0279235839844,0.4742167592048645,0.0663088858127594,0.3136202096939087,285.0370788574219,284.95001220703125,292.3641357421875,285.4347839355469,296.0377502441406,297.14373779296875,285.0419006347656,1.0,0.3585454523563385,0.0,0.0,1.0,1.0,-1.561047911643982,1.382063146593282e-06,1.561046481132507,-0.3616755306720733,0.8956590294837952,0.8956590294837952,0.0,99.6980438232422,93.0,17340.279296875,0.0,482.00732421875,0.0,283.0416259765625,284.1786193847656,288.5912475585937,289.6928100585937,293.1499938964844,293.1499938964844,283.1499938964844,36034.234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5768325924873352,1.0,0.0,0.0,3.632970094680786,3.632993936538696,8.806775895209284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.8154296875,0.0,1514.5592041015625,1895.4371337890625,0.0,807.8541870117188,0.8995245695114136,1.0,0.0,3.0,1.0,0.0
12166080,297.0763854980469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0362243652344,0.6724400520324707,0.1758377701044082,0.1611600071191787,296.9737854003906,297.1499938964844,285.1499938964844,0.0,-0.0,285.03741455078125,0.7703325748443604,0.2662647366523742,0.2553067803382873,296.83123779296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.03857421875,0.9990000128746032,0.6486901640892029,0.412535160779953,297.04888916015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0359191894531,0.6560748219490051,0.1633137911558151,0.1580438762903213,297.1438293457031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0279235839844,0.4742167592048645,0.0663088858127594,0.3136202096939087,285.0370788574219,284.95001220703125,292.3641357421875,285.4347839355469,296.0377502441406,297.14373779296875,285.0419006347656,1.0,0.3585454523563385,0.0,0.0,1.0,1.0,-1.561047911643982,1.382063146593282e-06,1.561046481132507,-0.3616755306720733,0.8956590294837952,0.8956590294837952,0.0,99.6980438232422,93.0,17340.279296875,0.0,482.00732421875,0.0,283.0416259765625,284.1786193847656,288.5912475585937,289.6928100585937,293.1499938964844,293.1499938964844,283.1499938964844,36034.234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5768325924873352,1.0,0.0,0.0,3.632970094680786,3.632993936538696,8.806775895209284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.8154296875,0.0,1514.5592041015625,1895.4371337890625,0.0,807.8541870117188,0.8995245695114136,1.0,0.0,3.0,1.0,0.0
12166140,297.0837707519531,297.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.6743252873420715,0.1756466776132583,0.1610097587108612,296.98419189453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.7714585065841675,0.2650299072265625,0.2541517913341522,296.8310546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.9990000128746032,0.6444041728973389,0.4088907837867737,297.0544738769531,297.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.6570205688476562,0.1625638455152511,0.1573145985603332,297.14617919921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.4763126969337463,0.0664767920970916,0.3140607476234436,285.13067626953125,284.95001220703125,292.2704467773437,285.4212341308594,296.0178527832031,297.1460876464844,285.13153076171875,1.0,0.3558888435363769,0.0,0.0,1.0,1.0,-1.5547688007354736,1.3718751006308594e-06,1.554767370223999,-0.3602378666400909,0.8988268971443176,0.8988268971443176,0.0,98.11636352539062,81.0,17124.029296875,0.0,474.1419677734375,0.0,283.14703369140625,284.2771301269531,288.6976928710937,289.8154296875,293.1499938964844,293.1499938964844,283.1499938964844,35486.3828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.574103832244873,1.0,0.0,0.0,3.618887901306152,3.6189115047454834,8.738633709981514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3557.47021484375,0.0,1495.0191650390625,1895.4371337890625,0.0,794.6339111328125,0.8946201205253601,1.0,0.0,3.0,1.0,0.0
12166200,297.0837707519531,297.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.6743252873420715,0.1756466776132583,0.1610097587108612,296.98419189453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.7714585065841675,0.2650299072265625,0.2541517913341522,296.8310546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.9990000128746032,0.6444041728973389,0.4088907837867737,297.0544738769531,297.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.6570205688476562,0.1625638455152511,0.1573145985603332,297.14617919921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.4763126969337463,0.0664767920970916,0.3140607476234436,285.13067626953125,284.95001220703125,292.2704467773437,285.4212341308594,296.0178527832031,297.1460876464844,285.13153076171875,1.0,0.3558888435363769,0.0,0.0,1.0,1.0,-1.5547688007354736,1.3718751006308594e-06,1.554767370223999,-0.3602378666400909,0.8988268971443176,0.8988268971443176,0.0,98.11636352539062,81.0,17124.029296875,0.0,474.1419677734375,0.0,283.14703369140625,284.2771301269531,288.6976928710937,289.8154296875,293.1499938964844,293.1499938964844,283.1499938964844,35486.3828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.574103832244873,1.0,0.0,0.0,3.618887901306152,3.6189115047454834,8.738633709981514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3557.47021484375,0.0,1495.0191650390625,1895.4371337890625,0.0,794.6339111328125,0.8946201205253601,1.0,0.0,3.0,1.0,0.0
12166260,297.0863952636719,297.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.6796315312385559,0.1750509887933731,0.1604167968034744,296.9896850585937,297.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.7765735983848572,0.2634080946445465,0.2525597214698791,296.8441772460937,297.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.9990000128746032,0.6415349841117859,0.3984675705432892,297.0570983886719,297.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.6613517999649048,0.161573976278305,0.1562804132699966,297.14813232421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.4812483191490173,0.0666333809494972,0.3140226006507873,285.1275939941406,284.95001220703125,292.1774597167969,285.40802001953125,295.99664306640625,297.1480407714844,285.1263122558594,1.0,0.3496089577674866,0.0,0.0,1.0,1.0,-1.5383493900299072,1.3456035503622843e-06,1.5383480787277222,-0.356804221868515,0.9012062549591064,0.9012062549591064,0.0,93.6876449584961,84.0,16930.9765625,0.0,453.073974609375,0.0,283.1499328613281,284.27764892578125,288.7572937011719,289.89898681640625,293.1499938964844,293.1499938964844,283.1499938964844,34722.6796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5851070880889893,1.0,0.0,0.0,3.590179920196533,3.590203046798706,8.600540013503633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.909912109375,0.0,1458.22802734375,1895.4371337890625,0.0,849.2366333007812,0.8930965065956116,1.0,0.0,3.0,1.0,0.0
12166320,297.0863952636719,297.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.6796315312385559,0.1750509887933731,0.1604167968034744,296.9896850585937,297.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.7765735983848572,0.2634080946445465,0.2525597214698791,296.8441772460937,297.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.9990000128746032,0.6415349841117859,0.3984675705432892,297.0570983886719,297.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.6613517999649048,0.161573976278305,0.1562804132699966,297.14813232421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.4812483191490173,0.0666333809494972,0.3140226006507873,285.1275939941406,284.95001220703125,292.1774597167969,285.40802001953125,295.99664306640625,297.1480407714844,285.1263122558594,1.0,0.3496089577674866,0.0,0.0,1.0,1.0,-1.5383493900299072,1.3456035503622843e-06,1.5383480787277222,-0.356804221868515,0.9012062549591064,0.9012062549591064,0.0,93.6876449584961,84.0,16930.9765625,0.0,453.073974609375,0.0,283.1499328613281,284.27764892578125,288.7572937011719,289.89898681640625,293.1499938964844,293.1499938964844,283.1499938964844,34722.6796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5851070880889893,1.0,0.0,0.0,3.590179920196533,3.590203046798706,8.600540013503633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.909912109375,0.0,1458.22802734375,1895.4371337890625,0.0,849.2366333007812,0.8930965065956116,1.0,0.0,3.0,1.0,0.0
12166380,297.0863647460937,297.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.6820680499076843,0.1741990000009536,0.159611314535141,296.9920654296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.7786588668823242,0.2615289390087127,0.2507445216178894,296.860595703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.9990000128746032,0.6392208337783813,0.3924950361251831,297.05780029296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.6631023287773132,0.1604100614786148,0.15512315928936,297.1497802734375,297.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.4841537177562713,0.0667847767472267,0.3142810761928558,285.1102600097656,284.95001220703125,292.085205078125,285.3948669433594,295.97528076171875,297.14971923828125,285.1091613769531,1.0,0.3462148010730743,0.0,0.0,1.0,1.0,-1.5269476175308228,1.3275945320856408e-06,1.526946187019348,-0.3545222282409668,0.9032183289527892,0.9032183289527892,0.0,91.1605224609375,87.0,16796.9453125,0.0,440.1013793945313,0.0,283.1499938964844,284.2623596191406,288.7464904785156,289.8948974609375,293.1499938964844,293.1499938964844,283.04998779296875,34959.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5931307077407837,1.0,0.0,0.0,3.611086845397949,3.611110210418701,8.700999387656339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3624.293212890625,0.0,1482.603271484375,1895.4371337890625,0.0,891.2724609375,0.8974460363388062,1.0,0.0,3.0,1.0,0.0
12166440,297.0863647460937,297.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.6820680499076843,0.1741990000009536,0.159611314535141,296.9920654296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.7786588668823242,0.2615289390087127,0.2507445216178894,296.860595703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.9990000128746032,0.6392208337783813,0.3924950361251831,297.05780029296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.6631023287773132,0.1604100614786148,0.15512315928936,297.1497802734375,297.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.4841537177562713,0.0667847767472267,0.3142810761928558,285.1102600097656,284.95001220703125,292.085205078125,285.3948669433594,295.97528076171875,297.14971923828125,285.1091613769531,1.0,0.3462148010730743,0.0,0.0,1.0,1.0,-1.5269476175308228,1.3275945320856408e-06,1.526946187019348,-0.3545222282409668,0.9032183289527892,0.9032183289527892,0.0,91.1605224609375,87.0,16796.9453125,0.0,440.1013793945313,0.0,283.1499938964844,284.2623596191406,288.7464904785156,289.8948974609375,293.1499938964844,293.1499938964844,283.04998779296875,34959.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5931307077407837,1.0,0.0,0.0,3.611086845397949,3.611110210418701,8.700999387656339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3624.293212890625,0.0,1482.603271484375,1895.4371337890625,0.0,891.2724609375,0.8974460363388062,1.0,0.0,3.0,1.0,0.0
12166500,297.0853271484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.6822515726089478,0.1736694872379303,0.1591639667749405,296.9921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.7785940170288086,0.2604885399341583,0.2497916221618652,296.8633728027344,297.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.9990000128746032,0.6375811100006104,0.3910990953445434,297.0574035644531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0539855957031,0.6630228757858276,0.159755989909172,0.1545178443193435,297.1501770019531,297.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.484889268875122,0.0668240413069725,0.3144503533840179,285.0519714355469,284.95001220703125,292.0393371582031,285.38824462890625,295.964599609375,297.150146484375,285.0420227050781,1.0,0.3452466428279876,0.0,0.0,1.0,1.0,-1.5230664014816284,1.3214890941526392e-06,1.5230650901794434,-0.3537226319313049,0.9033576250076294,0.9033576250076294,0.0,90.5531005859375,87.0,16890.73828125,0.0,436.37841796875,0.0,283.0668640136719,284.187255859375,288.75946044921875,289.9390869140625,293.1499938964844,293.1499938964844,283.04998779296875,35276.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.598741888999939,1.0,0.0,0.0,3.629283905029297,3.629307508468628,8.788913419266464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.751220703125,0.0,1504.857666015625,1895.4371337890625,0.0,921.8187255859376,0.900071918964386,1.0,0.0,3.0,1.0,0.0
12166560,297.0833435058594,297.1499938964844,285.1499938964844,0.0,-0.0,285.016845703125,0.6817553639411926,0.1730330437421798,0.158623456954956,296.99127197265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0162658691406,0.7778388261795044,0.2593415677547455,0.2487424165010452,296.861328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.01568603515625,0.9990000128746032,0.6354621052742004,0.3905690014362335,297.0563049316406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0169982910156,0.6623424291610718,0.1590261459350586,0.1538499444723129,297.14996337890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0204162597656,0.4851299822330475,0.0668039172887802,0.3144475221633911,285.0164489746094,284.95001220703125,291.9936218261719,285.3815612792969,295.9535827636719,297.1499938964844,285.01385498046875,1.0,0.3446666002273559,0.0,0.0,1.0,1.0,-1.5197157859802246,1.3162301684133126e-06,1.5197144746780396,-0.3530267179012298,0.9034199118614196,0.9034199118614196,0.0,90.28855895996094,90.0,16838.13671875,0.0,433.8492126464844,0.0,283.0526733398437,284.16064453125,288.7425537109375,289.9081115722656,293.1499938964844,293.1499938964844,282.75,35452.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6013335585594177,1.0,0.0,0.0,3.63818097114563,3.638204574584961,8.832057005747629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.45458984375,0.0,1515.9732666015625,1895.4371337890625,0.0,936.2512817382812,0.9022061228752136,1.0,0.0,3.0,1.0,0.0
12166620,297.0745849609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.76422119140625,0.678811252117157,0.1712196618318557,0.1571876853704452,296.9843444824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.76287841796875,0.7743914127349854,0.256497174501419,0.2462663054466247,296.8379211425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7615661621094,0.9990000128746032,0.6291481256484985,0.3917771875858307,297.0507202148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7646179199219,0.6592855453491211,0.1571867167949676,0.1522604972124099,297.146728515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.77301025390625,0.4840457737445831,0.066465176641941,0.3135181665420532,284.7633056640625,284.95001220703125,291.9027709960937,285.3678283691406,295.9296264648437,297.14697265625,284.75762939453125,1.0,0.3444038331508636,0.0,0.0,1.0,1.0,-1.5134464502334597,1.3064184258837486e-06,1.5134451389312744,-0.3517078161239624,0.8990525603294373,0.8990525603294373,0.0,90.63700103759766,93.0,17138.8046875,0.0,431.3128356933594,0.0,282.7581481933594,283.8862609863281,288.7731018066406,289.9862060546875,293.1499938964844,293.1499938964844,283.04998779296875,35887.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187398433685303,1.0,0.0,0.0,3.643916368484497,3.6439402103424072,8.859925628712517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.150634765625,0.0,1525.572998046875,1895.4371337890625,0.0,1038.0562744140625,0.9037882089614868,1.0,0.0,3.0,1.0,0.0
12166680,297.0745849609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.76422119140625,0.678811252117157,0.1712196618318557,0.1571876853704452,296.9843444824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.76287841796875,0.7743914127349854,0.256497174501419,0.2462663054466247,296.8379211425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7615661621094,0.9990000128746032,0.6291481256484985,0.3917771875858307,297.0507202148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7646179199219,0.6592855453491211,0.1571867167949676,0.1522604972124099,297.146728515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.77301025390625,0.4840457737445831,0.066465176641941,0.3135181665420532,284.7633056640625,284.95001220703125,291.9027709960937,285.3678283691406,295.9296264648437,297.14697265625,284.75762939453125,1.0,0.3444038331508636,0.0,0.0,1.0,1.0,-1.5134464502334597,1.3064184258837486e-06,1.5134451389312744,-0.3517078161239624,0.8990525603294373,0.8990525603294373,0.0,90.63700103759766,93.0,17138.8046875,0.0,431.3128356933594,0.0,282.7581481933594,283.8862609863281,288.7731018066406,289.9862060546875,293.1499938964844,293.1499938964844,283.04998779296875,35887.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187398433685303,1.0,0.0,0.0,3.643916368484497,3.6439402103424072,8.859925628712517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.150634765625,0.0,1525.572998046875,1895.4371337890625,0.0,1038.0562744140625,0.9037882089614868,1.0,0.0,3.0,1.0,0.0
12166740,297.0732116699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9735717773437,0.6749967932701111,0.1700494140386581,0.1558979898691177,296.9842529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9746398925781,0.7698894739151001,0.2542606294155121,0.243909940123558,296.821533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.97564697265625,0.9990000128746032,0.6232096552848816,0.3947950303554535,297.0491638183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9732666015625,0.6552815437316895,0.1556846499443054,0.1507073640823364,297.1439208984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9662780761719,0.4816915392875671,0.0661152824759483,0.3118751645088196,284.9743347167969,284.95001220703125,291.8126220703125,285.3534545898437,295.90594482421875,297.1439819335937,284.978515625,1.0,0.3450396060943603,0.0,0.0,1.0,1.0,-1.508852481842041,1.299268433285761e-06,1.508851170539856,-0.3507638275623321,0.9008901119232178,0.9008901119232178,0.0,91.71546936035156,81.0,16662.689453125,0.0,431.57720947265625,0.0,283.0421447753906,284.1307373046875,288.60552978515625,289.72235107421875,293.1499938964844,293.1499938964844,282.75,35861.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5920450687408447,1.0,0.0,0.0,3.647687196731568,3.6477110385894775,8.878271842149843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3717.498291015625,0.0,1529.561767578125,1895.4371337890625,0.0,885.4727172851562,0.9046688079833984,1.0,0.0,3.0,1.0,0.0
12166800,297.0732116699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9735717773437,0.6749967932701111,0.1700494140386581,0.1558979898691177,296.9842529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9746398925781,0.7698894739151001,0.2542606294155121,0.243909940123558,296.821533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.97564697265625,0.9990000128746032,0.6232096552848816,0.3947950303554535,297.0491638183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9732666015625,0.6552815437316895,0.1556846499443054,0.1507073640823364,297.1439208984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9662780761719,0.4816915392875671,0.0661152824759483,0.3118751645088196,284.9743347167969,284.95001220703125,291.8126220703125,285.3534545898437,295.90594482421875,297.1439819335937,284.978515625,1.0,0.3450396060943603,0.0,0.0,1.0,1.0,-1.508852481842041,1.299268433285761e-06,1.508851170539856,-0.3507638275623321,0.9008901119232178,0.9008901119232178,0.0,91.71546936035156,81.0,16662.689453125,0.0,431.57720947265625,0.0,283.0421447753906,284.1307373046875,288.60552978515625,289.72235107421875,293.1499938964844,293.1499938964844,282.75,35861.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5920450687408447,1.0,0.0,0.0,3.647687196731568,3.6477110385894775,8.878271842149843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3717.498291015625,0.0,1529.561767578125,1895.4371337890625,0.0,885.4727172851562,0.9046688079833984,1.0,0.0,3.0,1.0,0.0
12166860,297.0692138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7430419921875,0.6764252781867981,0.1686121523380279,0.1547535508871078,296.9818115234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7416076660156,0.7710270881652832,0.251804769039154,0.2417355328798294,296.8043518066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7401428222656,0.9990000128746032,0.6170060634613037,0.3895614147186279,297.0464172363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7434997558594,0.6560514569282532,0.1540554910898208,0.1492267996072769,297.140869140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.75213623046875,0.4830400049686432,0.0657135173678398,0.3100162446498871,284.7420349121094,284.95001220703125,291.7231750488281,285.33819580078125,295.8819580078125,297.1410827636719,284.7357177734375,1.0,0.3407845199108124,0.0,0.0,1.0,1.0,-1.4945863485336304,1.2771752153639682e-06,1.494585037231445,-0.3477234840393066,0.8964718580245972,0.8964718580245972,0.0,89.4486083984375,69.0,16893.255859375,0.0,418.0694885253906,0.0,282.7578430175781,283.8698425292969,288.7221069335937,289.8976135253906,293.1499938964844,293.1499938964844,283.04998779296875,36124.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599076509475708,1.0,0.0,0.0,3.6447770595550537,3.644801139831543,8.864112146511616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.35546875,0.0,1528.2957763671875,1895.4371337890625,0.0,923.6708984375,0.9041630625724792,1.0,0.0,3.0,1.0,0.0
12166920,297.0692138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7430419921875,0.6764252781867981,0.1686121523380279,0.1547535508871078,296.9818115234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7416076660156,0.7710270881652832,0.251804769039154,0.2417355328798294,296.8043518066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7401428222656,0.9990000128746032,0.6170060634613037,0.3895614147186279,297.0464172363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7434997558594,0.6560514569282532,0.1540554910898208,0.1492267996072769,297.140869140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.75213623046875,0.4830400049686432,0.0657135173678398,0.3100162446498871,284.7420349121094,284.95001220703125,291.7231750488281,285.33819580078125,295.8819580078125,297.1410827636719,284.7357177734375,1.0,0.3407845199108124,0.0,0.0,1.0,1.0,-1.4945863485336304,1.2771752153639682e-06,1.494585037231445,-0.3477234840393066,0.8964718580245972,0.8964718580245972,0.0,89.4486083984375,69.0,16893.255859375,0.0,418.0694885253906,0.0,282.7578430175781,283.8698425292969,288.7221069335937,289.8976135253906,293.1499938964844,293.1499938964844,283.04998779296875,36124.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599076509475708,1.0,0.0,0.0,3.6447770595550537,3.644801139831543,8.864112146511616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.35546875,0.0,1528.2957763671875,1895.4371337890625,0.0,923.6708984375,0.9041630625724792,1.0,0.0,3.0,1.0,0.0
12166980,297.0689697265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.92999267578125,0.6804827451705933,0.1676714271306991,0.1535545587539672,296.9825744628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9317626953125,0.7752088904380798,0.2499919682741165,0.2396594136953354,296.81329345703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.93341064453125,0.9990000128746032,0.6140408515930176,0.3800805211067199,297.0458679199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.929443359375,0.6593989133834839,0.1528327763080597,0.1477889716625213,297.1393737792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9183349609375,0.4861558675765991,0.0654499977827072,0.3077729642391205,284.9312438964844,284.95001220703125,291.6485900878906,285.32452392578125,295.8612365722656,297.1393737792969,284.9379272460937,1.0,0.3345010876655578,0.0,0.0,1.0,1.0,-1.4748554229736328,1.2470976571421488e-06,1.4748541116714478,-0.3437011241912842,0.8976892828941345,0.8976892828941345,0.0,85.52098846435547,69.0,16274.9853515625,0.0,397.7555847167969,0.0,283.035888671875,284.0985412597656,288.60089111328125,289.6833190917969,293.1499938964844,293.1499938964844,283.04998779296875,36035.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.576016366481781,1.0,0.0,0.0,3.6424834728240967,3.642507553100586,8.852959467731125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3492.980712890625,0.0,1525.083984375,1895.4371337890625,0.0,803.8779296875,0.9036440253257751,1.0,0.0,3.0,1.0,0.0
12167040,297.0696105957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.940673828125,0.6817460656166077,0.1675648093223571,0.1534090191125869,296.9834289550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9415283203125,0.7764908075332642,0.2497206181287765,0.2393495142459869,296.8182373046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9422607421875,0.9990000128746032,0.6138213872909546,0.3777442872524261,297.0462646484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9403991699219,0.6604527235031128,0.1526492238044738,0.1475669592618942,297.1395263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9342346191406,0.4870842397212982,0.0654413923621177,0.3074910342693329,284.9412841796875,284.95001220703125,291.6344299316406,285.3218078613281,295.85760498046875,297.13946533203125,284.94415283203125,1.0,0.3330831825733185,0.0,0.0,1.0,1.0,-1.470899224281311,1.241123754880391e-06,1.4708980321884155,-0.3428979814052582,0.8977950811386108,0.8977950811386108,0.0,84.58354187011719,72.0,16235.7783203125,0.0,393.3628234863281,0.0,283.0421447753906,284.10498046875,288.603759765625,289.6893310546875,293.1499938964844,293.1499938964844,283.1499938964844,36020.36328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5728470683097839,1.0,0.0,0.0,3.6425952911376953,3.6426191329956055,8.853502890815435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.432373046875,0.0,1525.0980224609375,1895.4371337890625,0.0,788.6151123046875,0.901648998260498,1.0,0.0,3.0,1.0,0.0
12167100,297.07183837890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.99591064453125,0.6841822266578674,0.1672566831111908,0.1530408859252929,296.986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9978942871094,0.7788136601448059,0.2489096373319625,0.2384803146123886,296.8350830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,0.6133519411087036,0.3730796575546264,297.0477294921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.99530029296875,0.6623387336730957,0.1521079093217849,0.1469582766294479,297.1405334472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9863586425781,0.4890441298484802,0.0654745325446128,0.3070996701717376,284.99725341796875,284.95001220703125,291.59033203125,285.3131408691406,295.8468017578125,297.140380859375,285.006103515625,1.0,0.3305341601371765,0.0,0.0,1.0,1.0,-1.4626076221466064,1.2286927812965589e-06,1.462606430053711,-0.341280996799469,0.8986379504203796,0.8986379504203796,0.0,82.7200698852539,72.0,15999.0068359375,0.0,384.4765930175781,0.0,283.1319274902344,284.1780090332031,288.59814453125,289.6526184082031,293.1499938964844,293.1499938964844,283.1499938964844,35712.5,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612915754318237,1.0,0.0,0.0,3.6298482418060303,3.629872083663941,8.79164701927948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.175537109375,0.0,1508.724853515625,1895.4371337890625,0.0,735.2965087890625,0.9002429842948914,1.0,0.0,3.0,1.0,0.0
12167160,297.0740966796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0228271484375,0.68589848279953,0.1669715791940689,0.1527379155158996,296.98944091796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0231018066406,0.7803331017494202,0.2481399625539779,0.2376960217952728,296.85076904296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0233459472656,0.9990000128746032,0.6128750443458557,0.3697313666343689,297.0494079589844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0227355957031,0.6635638475418091,0.1516015380620956,0.146420881152153,297.14208984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0206298828125,0.4906692802906036,0.0655735358595848,0.3071840107440948,285.0230407714844,284.95001220703125,291.5464172363281,285.3040771484375,295.83697509765625,297.1419372558594,285.02392578125,1.0,0.3285951316356659,0.0,0.0,1.0,1.0,-1.4567371606826782,1.2199260481793317e-06,1.4567359685897827,-0.3401036560535431,0.8994096517562866,0.8994096517562866,0.0,81.39838409423828,75.0,15935.947265625,0.0,378.23138427734375,0.0,283.1470947265625,284.1966247558594,288.6254272460937,289.68951416015625,293.1499938964844,293.1499938964844,283.1499938964844,35557.671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5540184378623962,1.0,0.0,0.0,3.62585973739624,3.6258835792541504,8.772336741458275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.513916015625,0.0,1503.1890869140625,1895.4371337890625,0.0,703.5535278320312,0.8962211012840271,1.0,0.0,3.0,1.0,0.0
12167220,297.0764465332031,297.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.6873700618743896,0.1662133038043975,0.1520613729953766,296.9936828613281,297.1499938964844,285.1499938964844,0.0,-0.0,285.02508544921875,0.7813218235969543,0.2464554160833358,0.2360990196466446,296.8704833984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0250244140625,0.9990000128746032,0.6110042333602905,0.3658865094184875,297.0517272949219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0251770019531,0.664294421672821,0.1505079269409179,0.1453596204519271,297.1450500488281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0253601074219,0.4928942024707794,0.0657855793833732,0.3078847229480743,285.0251159667969,284.95001220703125,291.4590759277344,285.2847900390625,295.81793212890625,297.1449279785156,285.0247497558594,1.0,0.3262725472450256,0.0,0.0,1.0,1.0,-1.4489572048187256,1.2083622777936398e-06,1.44895601272583,-0.3385251760482788,0.900443971157074,0.900443971157074,0.0,79.87705993652344,78.0,15825.58984375,0.0,370.5897521972656,0.0,283.1499328613281,284.2026062011719,288.6855163574219,289.75543212890625,293.1499938964844,293.1499938964844,283.1499938964844,34829.59375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5496005415916443,1.0,0.0,0.0,3.593136072158813,3.593159437179565,8.614709372523066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.212646484375,0.0,1462.1993408203125,1895.4371337890625,0.0,684.9330444335938,0.8938314318656921,1.0,0.0,3.0,1.0,0.0
12167280,297.0764465332031,297.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.6873700618743896,0.1662133038043975,0.1520613729953766,296.9936828613281,297.1499938964844,285.1499938964844,0.0,-0.0,285.02508544921875,0.7813218235969543,0.2464554160833358,0.2360990196466446,296.8704833984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0250244140625,0.9990000128746032,0.6110042333602905,0.3658865094184875,297.0517272949219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0251770019531,0.664294421672821,0.1505079269409179,0.1453596204519271,297.1450500488281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0253601074219,0.4928942024707794,0.0657855793833732,0.3078847229480743,285.0251159667969,284.95001220703125,291.4590759277344,285.2847900390625,295.81793212890625,297.1449279785156,285.0247497558594,1.0,0.3262725472450256,0.0,0.0,1.0,1.0,-1.4489572048187256,1.2083622777936398e-06,1.44895601272583,-0.3385251760482788,0.900443971157074,0.900443971157074,0.0,79.87705993652344,78.0,15825.58984375,0.0,370.5897521972656,0.0,283.1499328613281,284.2026062011719,288.6855163574219,289.75543212890625,293.1499938964844,293.1499938964844,283.1499938964844,34829.59375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5496005415916443,1.0,0.0,0.0,3.593136072158813,3.593159437179565,8.614709372523066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.212646484375,0.0,1462.1993408203125,1895.4371337890625,0.0,684.9330444335938,0.8938314318656921,1.0,0.0,3.0,1.0,0.0
12167340,297.07684326171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0164489746094,0.6864954233169556,0.1652758419513702,0.1512453556060791,296.9960021972656,297.1499938964844,285.1499938964844,0.0,-0.0,285.0163269042969,0.7798674702644348,0.2446189075708389,0.2343885600566864,296.87530517578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.607807993888855,0.3652256429195404,297.0527648925781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0165100097656,0.6629372239112854,0.1493110358715057,0.1442416310310363,297.1468200683594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0169982910156,0.4935727715492248,0.0659096464514732,0.3085227608680725,285.0163879394531,284.95001220703125,291.3724670410156,285.2637023925781,295.798583984375,297.1467590332031,285.0157470703125,1.0,0.3255518078804016,0.0,0.0,1.0,1.0,-1.4445533752441406,1.2018396091661998e-06,1.4445521831512451,-0.3376123309135437,0.9012694954872132,0.9012694954872132,0.0,79.56414794921875,81.0,15765.1494140625,0.0,367.6432800292969,0.0,283.1499938964844,284.1941833496094,288.7117004394531,289.78790283203125,293.1499938964844,293.1499938964844,283.04998779296875,35078.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5505140423774719,1.0,0.0,0.0,3.609594821929932,3.609618186950684,8.693810400473012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3570.20458984375,0.0,1481.8626708984375,1895.4371337890625,0.0,688.7430419921875,0.8971958756446838,1.0,0.0,3.0,1.0,0.0
12167400,297.07684326171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0164489746094,0.6864954233169556,0.1652758419513702,0.1512453556060791,296.9960021972656,297.1499938964844,285.1499938964844,0.0,-0.0,285.0163269042969,0.7798674702644348,0.2446189075708389,0.2343885600566864,296.87530517578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.607807993888855,0.3652256429195404,297.0527648925781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0165100097656,0.6629372239112854,0.1493110358715057,0.1442416310310363,297.1468200683594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0169982910156,0.4935727715492248,0.0659096464514732,0.3085227608680725,285.0163879394531,284.95001220703125,291.3724670410156,285.2637023925781,295.798583984375,297.1467590332031,285.0157470703125,1.0,0.3255518078804016,0.0,0.0,1.0,1.0,-1.4445533752441406,1.2018396091661998e-06,1.4445521831512451,-0.3376123309135437,0.9012694954872132,0.9012694954872132,0.0,79.56414794921875,81.0,15765.1494140625,0.0,367.6432800292969,0.0,283.1499938964844,284.1941833496094,288.7117004394531,289.78790283203125,293.1499938964844,293.1499938964844,283.04998779296875,35078.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5505140423774719,1.0,0.0,0.0,3.609594821929932,3.609618186950684,8.693810400473012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3570.20458984375,0.0,1481.8626708984375,1895.4371337890625,0.0,688.7430419921875,0.8971958756446838,1.0,0.0,3.0,1.0,0.0
12167460,297.0745544433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.92840576171875,0.6836644411087036,0.1640583872795105,0.1502567827701568,296.9954833984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9278564453125,0.7764047384262085,0.2425152063369751,0.2325115352869033,296.864013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.92730712890625,0.9990000128746032,0.6029586791992188,0.3670723140239715,297.0519104003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9285888671875,0.6598497629165649,0.1479269415140152,0.1430162936449051,297.14654541015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9317626953125,0.4927391409873962,0.0658408999443054,0.3086088001728058,284.9280090332031,284.95001220703125,291.2865600585937,285.2406616210937,295.7781982421875,297.1466064453125,284.92559814453125,1.0,0.3259857892990112,0.0,0.0,1.0,1.0,-1.4419620037078855,1.1980012004642049e-06,1.4419608116149902,-0.3370503485202789,0.9003357887268066,0.9003357887268066,0.0,80.18218231201172,84.0,15847.5263671875,0.0,367.8846130371094,0.0,283.052734375,284.09716796875,288.7391662597656,289.83905029296875,293.1499938964844,293.1499938964844,282.75,35577.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5583848357200623,1.0,0.0,0.0,3.63202714920044,3.6320509910583496,8.802204547464498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.070068359375,0.0,1510.1207275390625,1895.4371337890625,0.0,722.4456787109375,0.900916337966919,1.0,0.0,3.0,1.0,0.0
12167520,297.0745544433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.92840576171875,0.6836644411087036,0.1640583872795105,0.1502567827701568,296.9954833984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9278564453125,0.7764047384262085,0.2425152063369751,0.2325115352869033,296.864013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.92730712890625,0.9990000128746032,0.6029586791992188,0.3670723140239715,297.0519104003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9285888671875,0.6598497629165649,0.1479269415140152,0.1430162936449051,297.14654541015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9317626953125,0.4927391409873962,0.0658408999443054,0.3086088001728058,284.9280090332031,284.95001220703125,291.2865600585937,285.2406616210937,295.7781982421875,297.1466064453125,284.92559814453125,1.0,0.3259857892990112,0.0,0.0,1.0,1.0,-1.4419620037078855,1.1980012004642049e-06,1.4419608116149902,-0.3370503485202789,0.9003357887268066,0.9003357887268066,0.0,80.18218231201172,84.0,15847.5263671875,0.0,367.8846130371094,0.0,283.052734375,284.09716796875,288.7391662597656,289.83905029296875,293.1499938964844,293.1499938964844,282.75,35577.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5583848357200623,1.0,0.0,0.0,3.63202714920044,3.6320509910583496,8.802204547464498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.070068359375,0.0,1510.1207275390625,1895.4371337890625,0.0,722.4456787109375,0.900916337966919,1.0,0.0,3.0,1.0,0.0
12167580,297.0667419433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.6791687011719,0.6787137389183044,0.1622301638126373,0.1488362997770309,296.9892272949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.6777648925781,0.7709075808525085,0.239795371890068,0.2301812171936035,296.8309020996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.6763610839844,0.9990000128746032,0.5956428647041321,0.3711123168468475,297.0472106933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.6796875,0.65500408411026,0.1461212784051895,0.1414891928434372,297.14276123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.68804931640625,0.4901415705680847,0.0653966516256332,0.307401955127716,284.6781616210937,284.95001220703125,291.20135498046875,285.21539306640625,295.7553405761719,297.1430358886719,284.6723022460937,1.0,0.3271929621696472,0.0,0.0,1.0,1.0,-1.439028024673462,1.1936610917473445e-06,1.4390268325805664,-0.3364056646823883,0.8948746919631958,0.8948746919631958,0.0,81.59288024902344,87.0,16166.154296875,0.0,369.89599609375,0.0,282.7582092285156,283.8255920410156,288.7833557128906,289.9374389648437,293.1499938964844,293.1499938964844,283.04998779296875,36019.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.578271746635437,1.0,0.0,0.0,3.632902383804321,3.632926225662232,8.80644677181408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.248291015625,0.0,1514.378173828125,1895.4371337890625,0.0,814.9112548828125,0.901416540145874,1.0,0.0,3.0,1.0,0.0
