time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167640,297.0667419433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.6791687011719,0.6787137389183044,0.1622301638126373,0.1488362997770309,296.9892272949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.6777648925781,0.7709075808525085,0.239795371890068,0.2301812171936035,296.8309020996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.6763610839844,0.9990000128746032,0.5956428647041321,0.3711123168468475,297.0472106933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.6796875,0.65500408411026,0.1461212784051895,0.1414891928434372,297.14276123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.68804931640625,0.4901415705680847,0.0653966516256332,0.307401955127716,284.6781616210937,284.95001220703125,291.20135498046875,285.21539306640625,295.7553405761719,297.1430358886719,284.6723022460937,1.0,0.3271929621696472,0.0,0.0,1.0,1.0,-1.439028024673462,1.1936610917473445e-06,1.4390268325805664,-0.3364056646823883,0.8948746919631958,0.8948746919631958,0.0,81.59288024902344,87.0,16166.154296875,0.0,369.89599609375,0.0,282.7582092285156,283.8255920410156,288.7833557128906,289.9374389648437,293.1499938964844,293.1499938964844,283.04998779296875,36019.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.578271746635437,1.0,0.0,0.0,3.632902383804321,3.632926225662232,8.80644677181408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.248291015625,0.0,1514.378173828125,1895.4371337890625,0.0,814.9112548828125,0.901416540145874,1.0,0.0,3.0,1.0,0.0
12167700,297.0644836425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8039855957031,0.6757063865661621,0.1614381074905395,0.1480236649513244,296.9874267578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.809814453125,0.7676387429237366,0.238536387681961,0.2288954854011535,296.81500244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8162536621094,0.9990000128746032,0.5918669700622559,0.3737417161464691,297.0455322265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8019714355469,0.6521256566047668,0.1452610492706298,0.1406348645687103,297.1404724121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7787780761719,0.4882375597953796,0.0651118010282516,0.3062331974506378,284.8082580566406,284.95001220703125,291.1590270996094,285.20184326171875,295.7434387207031,297.1406555175781,284.8351135253906,1.0,0.3279901146888733,0.0,0.0,1.0,1.0,-1.437236189842224,1.191024239233229e-06,1.4372349977493286,-0.3360321819782257,0.8950859904289246,0.8950859904289246,0.0,82.5212173461914,87.0,15723.96484375,0.0,371.283203125,0.0,283.0009155273437,284.01483154296875,288.6460266113281,289.68902587890625,293.1499938964844,293.1499938964844,283.04998779296875,36047.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5649964809417725,1.0,0.0,0.0,3.630968570709229,3.630992412567138,8.797074997346499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.00390625,0.0,1512.454345703125,1895.4371337890625,0.0,751.9993286132812,0.9010844230651855,1.0,0.0,3.0,1.0,0.0
12167760,297.0657958984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8913879394531,0.6733026504516602,0.1610016673803329,0.1475356221199035,296.9891662597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.892578125,0.7648323774337769,0.2376304268836975,0.2279387563467025,296.805908203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.893798828125,0.9990000128746032,0.5886933207511902,0.3762879073619842,297.04608154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8909606933594,0.6496439576148987,0.1446220129728317,0.1399794816970825,297.13934326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.883544921875,0.4865539669990539,0.0649302899837493,0.3053877055644989,284.89227294921875,284.95001220703125,291.11688232421875,285.1877136230469,295.73260498046875,297.1394348144531,284.89703369140625,1.0,0.3289263248443603,0.0,0.0,1.0,1.0,-1.4367552995681765,1.190315288113197e-06,1.4367541074752808,-0.3359273374080658,0.8956151604652405,0.8956151604652405,0.0,83.44828796386719,75.0,15729.8427734375,0.0,373.3127136230469,0.0,283.0421142578125,284.07391357421875,288.6084899902344,289.67218017578125,293.1499938964844,293.1499938964844,283.1499938964844,35991.09765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5522300004959106,1.0,0.0,0.0,3.6317408084869385,3.6317646503448486,8.800817568044295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.23193359375,0.0,1512.8828125,1895.4371337890625,0.0,695.9561767578125,0.8991945385932922,1.0,0.0,3.0,1.0,0.0
12167820,297.0694885253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9820556640625,0.6747265458106995,0.1602721810340881,0.1467900574207306,296.9940795898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9823303222656,0.7658094763755798,0.2360092848539352,0.2262992858886718,296.8000793457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9825744628906,0.9990000128746032,0.5834550261497498,0.3721518218517303,297.04840087890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.650209903717041,0.143483430147171,0.138804942369461,297.13848876953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9797668457031,0.4876115620136261,0.0646941214799881,0.3038466274738312,284.9822692871094,284.95001220703125,291.0330810546875,285.15740966796875,295.7113342285156,297.13848876953125,284.9830322265625,1.0,0.3254833519458771,0.0,0.0,1.0,1.0,-1.4256750345230105,1.1740837635443313e-06,1.4256738424301147,-0.3335791826248169,0.8967665433883667,0.8967665433883667,0.0,81.74386596679688,63.0,15476.798828125,0.0,363.714111328125,0.0,283.14703369140625,284.1695556640625,288.61346435546875,289.6535949707031,293.1499938964844,293.1499938964844,283.1499938964844,35562.5546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53057461977005,1.0,0.0,0.0,3.61489200592041,3.614915609359741,8.719346737962042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.59765625,0.0,1491.21728515625,1895.4371337890625,0.0,610.1817016601562,0.8937671780586243,1.0,0.0,3.0,1.0,0.0
12167880,297.0694885253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9820556640625,0.6747265458106995,0.1602721810340881,0.1467900574207306,296.9940795898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9823303222656,0.7658094763755798,0.2360092848539352,0.2262992858886718,296.8000793457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9825744628906,0.9990000128746032,0.5834550261497498,0.3721518218517303,297.04840087890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.650209903717041,0.143483430147171,0.138804942369461,297.13848876953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9797668457031,0.4876115620136261,0.0646941214799881,0.3038466274738312,284.9822692871094,284.95001220703125,291.0330810546875,285.15740966796875,295.7113342285156,297.13848876953125,284.9830322265625,1.0,0.3254833519458771,0.0,0.0,1.0,1.0,-1.4256750345230105,1.1740837635443313e-06,1.4256738424301147,-0.3335791826248169,0.8967665433883667,0.8967665433883667,0.0,81.74386596679688,63.0,15476.798828125,0.0,363.714111328125,0.0,283.14703369140625,284.1695556640625,288.61346435546875,289.6535949707031,293.1499938964844,293.1499938964844,283.1499938964844,35562.5546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53057461977005,1.0,0.0,0.0,3.61489200592041,3.614915609359741,8.719346737962042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.59765625,0.0,1491.21728515625,1895.4371337890625,0.0,610.1817016601562,0.8937671780586243,1.0,0.0,3.0,1.0,0.0
12167940,297.0713806152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9771728515625,0.6807369589805603,0.1594041585922241,0.1459074318408966,296.9974670410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9769287109375,0.7718286514282227,0.2342923879623413,0.2245628237724304,296.814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.97662353515625,0.9990000128746032,0.5803028345108032,0.3607728779315948,297.05010986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9772644042969,0.6550229787826538,0.1423120945692062,0.1375589519739151,297.138916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.97821044921875,0.492254227399826,0.0645855888724327,0.3024722933769226,284.9769897460937,284.95001220703125,290.95001220703125,285.1242980957031,295.6895751953125,297.13885498046875,284.9754638671875,1.0,0.3184109926223755,0.0,0.0,1.0,1.0,-1.4057292938232422,1.1453051911303191e-06,1.405728101730347,-0.3295266330242157,0.8971225023269653,0.8971225023269653,0.0,77.32099151611328,66.0,15252.19140625,0.0,343.5107116699219,0.0,283.1499328613281,284.16851806640625,288.669677734375,289.7094421386719,293.1499938964844,293.1499938964844,283.1499938964844,34863.11328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5229349732398987,1.0,0.0,0.0,3.581010580062866,3.581033706665039,8.556664283787541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.954345703125,0.0,1449.4146728515625,1895.4371337890625,0.0,582.5243530273438,0.8851390480995178,1.0,0.0,3.0,1.0,0.0
12168000,297.0713806152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9771728515625,0.6807369589805603,0.1594041585922241,0.1459074318408966,296.9974670410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9769287109375,0.7718286514282227,0.2342923879623413,0.2245628237724304,296.814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.97662353515625,0.9990000128746032,0.5803028345108032,0.3607728779315948,297.05010986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9772644042969,0.6550229787826538,0.1423120945692062,0.1375589519739151,297.138916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.97821044921875,0.492254227399826,0.0645855888724327,0.3024722933769226,284.9769897460937,284.95001220703125,290.95001220703125,285.1242980957031,295.6895751953125,297.13885498046875,284.9754638671875,1.0,0.3184109926223755,0.0,0.0,1.0,1.0,-1.4057292938232422,1.1453051911303191e-06,1.405728101730347,-0.3295266330242157,0.8971225023269653,0.8971225023269653,0.0,77.32099151611328,66.0,15252.19140625,0.0,343.5107116699219,0.0,283.1499328613281,284.16851806640625,288.669677734375,289.7094421386719,293.1499938964844,293.1499938964844,283.1499938964844,34863.11328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5229349732398987,1.0,0.0,0.0,3.581010580062866,3.581033706665039,8.556664283787541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.954345703125,0.0,1449.4146728515625,1895.4371337890625,0.0,582.5243530273438,0.8851390480995178,1.0,0.0,3.0,1.0,0.0
12168060,297.07196044921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9684143066406,0.6839308738708496,0.158416748046875,0.1449463665485382,296.9994506835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9682922363281,0.7748910188674927,0.2324714809656143,0.2227628380060196,296.8360900878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9681701660156,0.9990000128746032,0.5781459808349609,0.3537119030952453,297.0511169433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9684753417969,0.6573931574821472,0.1410887241363525,0.1363126337528228,297.14031982421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.96893310546875,0.4953899681568146,0.0645882859826088,0.3019074201583862,284.9683532714844,284.95001220703125,290.87530517578125,285.0921325683594,295.6705322265625,297.1402587890625,284.9677124023437,1.0,0.3143002986907959,0.0,0.0,1.0,1.0,-1.3917579650878906,1.125466496887384e-06,1.3917567729949951,-0.326785147190094,0.8973009586334229,0.8973009586334229,0.0,74.61444091796875,69.0,15075.783203125,0.0,330.5818176269531,0.0,283.1499938964844,284.1684875488281,288.6920471191406,289.7294616699219,293.1499938964844,293.1499938964844,283.1499938964844,34018.2734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5198332071304321,1.0,0.0,0.0,3.5381321907043457,3.538154602050781,8.352978966286173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.482421875,0.0,1397.8619384765625,1895.4371337890625,0.0,571.6612548828125,0.8743759393692017,1.0,0.0,3.0,1.0,0.0
12168120,297.07196044921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9684143066406,0.6839308738708496,0.158416748046875,0.1449463665485382,296.9994506835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9682922363281,0.7748910188674927,0.2324714809656143,0.2227628380060196,296.8360900878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9681701660156,0.9990000128746032,0.5781459808349609,0.3537119030952453,297.0511169433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9684753417969,0.6573931574821472,0.1410887241363525,0.1363126337528228,297.14031982421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.96893310546875,0.4953899681568146,0.0645882859826088,0.3019074201583862,284.9683532714844,284.95001220703125,290.87530517578125,285.0921325683594,295.6705322265625,297.1402587890625,284.9677124023437,1.0,0.3143002986907959,0.0,0.0,1.0,1.0,-1.3917579650878906,1.125466496887384e-06,1.3917567729949951,-0.326785147190094,0.8973009586334229,0.8973009586334229,0.0,74.61444091796875,69.0,15075.783203125,0.0,330.5818176269531,0.0,283.1499938964844,284.1684875488281,288.6920471191406,289.7294616699219,293.1499938964844,293.1499938964844,283.1499938964844,34018.2734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5198332071304321,1.0,0.0,0.0,3.5381321907043457,3.538154602050781,8.352978966286173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.482421875,0.0,1397.8619384765625,1895.4371337890625,0.0,571.6612548828125,0.8743759393692017,1.0,0.0,3.0,1.0,0.0
12168180,297.0721740722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9673767089844,0.6844757795333862,0.1574828922748565,0.1440738290548324,297.0009460449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9673767089844,0.7751330137252808,0.2307836264371872,0.2211308777332306,296.84771728515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.96734619140625,0.9990000128746032,0.5755371451377869,0.3507971167564392,297.0518493652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9674072265625,0.6574113965034485,0.1399528980255127,0.1352003514766693,297.1417236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.96746826171875,0.4968122839927673,0.0646172314882278,0.3018445968627929,284.9673767089844,284.95001220703125,290.8201599121094,285.0666198730469,295.6572570800781,297.14166259765625,284.9672241210937,1.0,0.3122979700565338,0.0,0.0,1.0,1.0,-1.3838398456573486,1.1143092706333846e-06,1.383838772773743,-0.3251976370811462,0.8975053429603577,0.8975053429603577,0.0,73.4770278930664,69.0,14968.0263671875,0.0,324.2864990234375,0.0,283.1499938964844,284.1741943359375,288.6942749023437,289.7284851074219,293.1499938964844,293.1499938964844,283.1499938964844,33127.18359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171014666557312,1.0,0.0,0.0,3.4923129081726074,3.492335081100464,8.138036378113611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.564208984375,0.0,1344.1422119140625,1895.4371337890625,0.0,562.2650146484375,0.8659041523933411,1.0,0.0,3.0,1.0,0.0
12168240,297.0721740722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.96728515625,0.6844385862350464,0.1574013233184814,0.1439992040395736,297.0010681152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9672546386719,0.775062620639801,0.2306371033191681,0.220990851521492,296.8482971191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9672241210937,0.9990000128746032,0.5752733945846558,0.3506689667701721,297.0519104003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.96728515625,0.6573358178138733,0.1398540586233139,0.1351052671670913,297.1418151855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.96734619140625,0.496878057718277,0.0646188631653785,0.3018465936183929,284.9672546386719,284.95001220703125,290.8159484863281,285.0645751953125,295.6562805175781,297.1417541503906,284.96710205078125,1.0,0.3121910095214844,0.0,0.0,1.0,1.0,-1.3833163976669312,1.1135739441670012e-06,1.3833153247833252,-0.3250919580459595,0.8975222706794739,0.8975222706794739,0.0,73.4243392944336,72.0,14961.1240234375,0.0,323.9254150390625,0.0,283.1499938964844,284.1744384765625,288.69415283203125,289.7280578613281,293.1499938964844,293.1499938964844,283.1499938964844,33080.12109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168367624282837,1.0,0.0,0.0,3.4899044036865234,3.489926338195801,8.12681435036211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.260498046875,0.0,1341.35302734375,1895.4371337890625,0.0,561.3629150390625,0.8623259663581848,1.0,0.0,3.0,1.0,0.0
12168300,297.072265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9692077636719,0.6839352250099182,0.1568920761346817,0.1435369700193405,297.0018310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.96929931640625,0.7743308544158936,0.2297242432832718,0.2201221734285354,296.8504638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9693908691406,0.9990000128746032,0.5734863877296448,0.3502662777900696,297.0522766113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9691772460937,0.6566173434257507,0.1392370760440826,0.1345161348581314,297.14239501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9688415527344,0.4970900118350982,0.0646225959062576,0.3018613755702972,284.9692687988281,284.95001220703125,290.7916564941406,285.052490234375,295.6505126953125,297.142333984375,284.9696350097656,1.0,0.3117329478263855,0.0,0.0,1.0,1.0,-1.380545139312744,1.109684717448545e-06,1.3805439472198486,-0.3245292901992798,0.8976686596870422,0.8976686596870422,0.0,73.24037170410156,72.0,14915.724609375,0.0,322.24072265625,0.0,283.1499938964844,284.1808166503906,288.69256591796875,289.72393798828125,293.1499938964844,293.1499938964844,283.1499938964844,32444.6796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5150197744369507,1.0,0.0,0.0,3.456777811050415,3.456799268722534,7.973265496730164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.823974609375,0.0,1303.4437255859375,1895.4371337890625,0.0,555.21044921875,0.8568949103355408,1.0,0.0,3.0,1.0,0.0
12168360,297.0723571777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9707946777344,0.6830120086669922,0.1563834249973297,0.1430834680795669,297.0025939941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9708251953125,0.7731470465660095,0.2288160622119903,0.2192664593458175,296.8501281738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.97088623046875,0.9990000128746032,0.571456253528595,0.3504869043827057,297.0526123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9707946777344,0.6555185914039612,0.1386212706565857,0.133936658501625,297.14276123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9706115722656,0.496979147195816,0.0646120980381965,0.3018623888492584,284.9708251953125,284.95001220703125,290.77081298828125,285.0414733886719,295.6455993652344,297.1427307128906,284.9710388183594,1.0,0.3116025328636169,0.0,0.0,1.0,1.0,-1.378543257713318,1.1068784715462243e-06,1.378542184829712,-0.3241170942783355,0.8978235125541687,0.8978235125541687,0.0,73.28321838378906,75.0,14886.1083984375,0.0,321.4394226074219,0.0,283.1499938964844,284.18438720703125,288.6913757324219,289.720703125,293.1499938964844,293.1499938964844,283.1499938964844,32088.083984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5130905508995056,1.0,0.0,0.0,3.4383769035339355,3.438398122787476,7.88860575084982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.376220703125,0.0,1282.6536865234375,1895.4371337890625,0.0,548.7531127929688,0.8494741320610046,1.0,0.0,3.0,1.0,0.0
12168420,297.0725402832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9778137207031,0.6801260113716125,0.1553664356470108,0.1421964913606643,297.0041198730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9779052734375,0.7696714401245117,0.2270124107599258,0.2175877094268798,296.8427734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.97802734375,0.9990000128746032,0.566683828830719,0.3524866700172424,297.0532531738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.977783203125,0.6523956656455994,0.137392371892929,0.132801204919815,297.1429748535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.4959051609039306,0.0645382180809974,0.3017435073852539,284.9778747558594,284.95001220703125,290.73883056640625,285.0224914550781,295.6379089355469,297.1429748535156,284.9783630371094,1.0,0.3121495246887207,0.0,0.0,1.0,1.0,-1.376357078552246,1.1038106322303063e-06,1.37635600566864,-0.3236477077007293,0.8982434272766113,0.8982434272766113,0.0,73.93621063232422,78.0,14839.32421875,0.0,321.98602294921875,0.0,283.1499938964844,284.1972961425781,288.6909484863281,289.7161865234375,293.1499938964844,293.1499938964844,283.1499938964844,31064.916015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.509202778339386,1.0,0.0,0.0,3.384752988815308,3.3847734928131104,7.644467814316158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.294189453125,0.0,1223.3638916015625,1895.4371337890625,0.0,535.9729614257812,0.8361067175865173,1.0,0.0,3.0,1.0,0.0
12168480,297.0725402832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9778137207031,0.6801260113716125,0.1553664356470108,0.1421964913606643,297.0041198730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9779052734375,0.7696714401245117,0.2270124107599258,0.2175877094268798,296.8427734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.97802734375,0.9990000128746032,0.566683828830719,0.3524866700172424,297.0532531738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.977783203125,0.6523956656455994,0.137392371892929,0.132801204919815,297.1429748535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.4959051609039306,0.0645382180809974,0.3017435073852539,284.9778747558594,284.95001220703125,290.73883056640625,285.0224914550781,295.6379089355469,297.1429748535156,284.9783630371094,1.0,0.3121495246887207,0.0,0.0,1.0,1.0,-1.376357078552246,1.1038106322303063e-06,1.37635600566864,-0.3236477077007293,0.8982434272766113,0.8982434272766113,0.0,73.93621063232422,78.0,14839.32421875,0.0,321.98602294921875,0.0,283.1499938964844,284.1972961425781,288.6909484863281,289.7161865234375,293.1499938964844,293.1499938964844,283.1499938964844,31064.916015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.509202778339386,1.0,0.0,0.0,3.384752988815308,3.3847734928131104,7.644467814316158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.294189453125,0.0,1223.3638916015625,1895.4371337890625,0.0,535.9729614257812,0.8361067175865173,1.0,0.0,3.0,1.0,0.0
12168540,297.0726928710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9875183105469,0.6761844158172607,0.1543498486280441,0.1413315087556839,297.005615234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9876403808594,0.7650896906852722,0.2252253592014312,0.2159474790096283,296.8279724121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.98779296875,0.9990000128746032,0.5610166192054749,0.3561322093009949,297.0538635253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9874572753906,0.6483619213104248,0.1361671835184097,0.1316919773817062,297.1424255371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9869079589844,0.4938917756080627,0.0643861964344978,0.3013896644115448,284.98760986328125,284.95001220703125,290.71893310546875,285.0073547363281,295.6328430175781,297.1424560546875,284.98828125,1.0,0.3135389387607574,0.0,0.0,1.0,1.0,-1.3759689331054688,1.1032510656150407e-06,1.3759678602218628,-0.3235292136669159,0.898811399936676,0.898811399936676,0.0,75.19572448730469,66.0,14812.5380859375,0.0,324.7606811523437,0.0,283.1499938964844,284.21258544921875,288.69403076171875,289.71649169921875,293.1499938964844,293.1499938964844,283.1499938964844,30023.513671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5059456825256348,1.0,0.0,0.0,3.329723596572876,3.3297436237335205,7.397920853691176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.965576171875,0.0,1164.390625,1895.4371337890625,0.0,525.500732421875,0.822385847568512,1.0,0.0,3.0,1.0,0.0
12168600,297.0726928710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9875183105469,0.6761844158172607,0.1543498486280441,0.1413315087556839,297.005615234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9876403808594,0.7650896906852722,0.2252253592014312,0.2159474790096283,296.8279724121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.98779296875,0.9990000128746032,0.5610166192054749,0.3561322093009949,297.0538635253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9874572753906,0.6483619213104248,0.1361671835184097,0.1316919773817062,297.1424255371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9869079589844,0.4938917756080627,0.0643861964344978,0.3013896644115448,284.98760986328125,284.95001220703125,290.71893310546875,285.0073547363281,295.6328430175781,297.1424560546875,284.98828125,1.0,0.3135389387607574,0.0,0.0,1.0,1.0,-1.3759689331054688,1.1032510656150407e-06,1.3759678602218628,-0.3235292136669159,0.898811399936676,0.898811399936676,0.0,75.19572448730469,66.0,14812.5380859375,0.0,324.7606811523437,0.0,283.1499938964844,284.21258544921875,288.69403076171875,289.71649169921875,293.1499938964844,293.1499938964844,283.1499938964844,30023.513671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5059456825256348,1.0,0.0,0.0,3.329723596572876,3.3297436237335205,7.397920853691176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.965576171875,0.0,1164.390625,1895.4371337890625,0.0,525.500732421875,0.822385847568512,1.0,0.0,3.0,1.0,0.0
12168660,297.0727844238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.99224853515625,0.6776943206787109,0.1533279418945312,0.1403547525405883,297.0069274902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9921875,0.766394853591919,0.2234426140785217,0.2142013311386108,296.8188171386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9920959472656,0.9990000128746032,0.5557221174240112,0.3514505922794342,297.0543518066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.99224853515625,0.6491945385932922,0.1349381357431411,0.1304668933153152,297.141357421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9924011230469,0.4954969882965088,0.0641701966524124,0.3001598417758941,284.9921875,284.95001220703125,290.7099914550781,284.9956970214844,295.6285095214844,297.1413879394531,284.99169921875,1.0,0.3097974359989166,0.0,0.0,1.0,1.0,-1.364141821861267,1.0867836408579024e-06,1.3641407489776611,-0.3210528194904327,0.8994249105453491,0.8994249105453491,0.0,73.38172149658203,54.0,14685.20703125,0.0,315.23223876953125,0.0,283.1499938964844,284.2221984863281,288.69696044921875,289.71514892578125,293.1499938964844,293.1499938964844,283.1499938964844,28976.265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5034032464027405,1.0,0.0,0.0,3.2735748291015625,3.2735941410064697,7.150523515520035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.0419921875,0.0,1106.18310546875,1895.4371337890625,0.0,517.4723510742188,0.8083828687667847,1.0,0.0,3.0,1.0,0.0
12168720,297.0727844238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.99224853515625,0.6776943206787109,0.1533279418945312,0.1403547525405883,297.0069274902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9921875,0.766394853591919,0.2234426140785217,0.2142013311386108,296.8188171386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9920959472656,0.9990000128746032,0.5557221174240112,0.3514505922794342,297.0543518066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.99224853515625,0.6491945385932922,0.1349381357431411,0.1304668933153152,297.141357421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9924011230469,0.4954969882965088,0.0641701966524124,0.3001598417758941,284.9921875,284.95001220703125,290.7099914550781,284.9956970214844,295.6285095214844,297.1413879394531,284.99169921875,1.0,0.3097974359989166,0.0,0.0,1.0,1.0,-1.364141821861267,1.0867836408579024e-06,1.3641407489776611,-0.3210528194904327,0.8994249105453491,0.8994249105453491,0.0,73.38172149658203,54.0,14685.20703125,0.0,315.23223876953125,0.0,283.1499938964844,284.2221984863281,288.69696044921875,289.71514892578125,293.1499938964844,293.1499938964844,283.1499938964844,28976.265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5034032464027405,1.0,0.0,0.0,3.2735748291015625,3.2735941410064697,7.150523515520035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.0419921875,0.0,1106.18310546875,1895.4371337890625,0.0,517.4723510742188,0.8083828687667847,1.0,0.0,3.0,1.0,0.0
12168780,297.07293701171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9876403808594,0.6841917634010315,0.1523164063692093,0.1392927467823028,297.0082092285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.98748779296875,0.7730757594108582,0.2216709107160568,0.2123672068119049,296.8322448730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9872741699219,0.9990000128746032,0.552712619304657,0.3395514786243438,297.054931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9877319335937,0.654490053653717,0.1337239146232605,0.1291552186012268,297.1410217285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.5007028579711914,0.0640192553400993,0.2986096441745758,284.9875183105469,284.95001220703125,290.7109069824219,284.9871826171875,295.6249084472656,297.1410217285156,284.98638916015625,1.0,0.3023901581764221,0.0,0.0,1.0,1.0,-1.3429495096206665,1.057762119671679e-06,1.3429484367370603,-0.3168002963066101,0.8999059200286865,0.8999059200286865,0.0,69.01252746582031,57.0,14464.384765625,0.0,295.9509582519531,0.0,283.1499938964844,284.2253112792969,288.6932678222656,289.70184326171875,293.1499938964844,293.1499938964844,283.1499938964844,27934.091796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5001450777053833,1.0,0.0,0.0,3.216082096099853,3.2161009311676025,6.901565257066977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.427978515625,0.0,1048.698486328125,1895.4371337890625,0.0,507.3674926757813,0.7940573692321777,1.0,0.0,3.0,1.0,0.0
12168840,297.07293701171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9876403808594,0.6841917634010315,0.1523164063692093,0.1392927467823028,297.0082092285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.98748779296875,0.7730757594108582,0.2216709107160568,0.2123672068119049,296.8322448730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9872741699219,0.9990000128746032,0.552712619304657,0.3395514786243438,297.054931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9877319335937,0.654490053653717,0.1337239146232605,0.1291552186012268,297.1410217285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.5007028579711914,0.0640192553400993,0.2986096441745758,284.9875183105469,284.95001220703125,290.7109069824219,284.9871826171875,295.6249084472656,297.1410217285156,284.98638916015625,1.0,0.3023901581764221,0.0,0.0,1.0,1.0,-1.3429495096206665,1.057762119671679e-06,1.3429484367370603,-0.3168002963066101,0.8999059200286865,0.8999059200286865,0.0,69.01252746582031,57.0,14464.384765625,0.0,295.9509582519531,0.0,283.1499938964844,284.2253112792969,288.6932678222656,289.70184326171875,293.1499938964844,293.1499938964844,283.1499938964844,27934.091796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5001450777053833,1.0,0.0,0.0,3.216082096099853,3.2161009311676025,6.901565257066977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.427978515625,0.0,1048.698486328125,1895.4371337890625,0.0,507.3674926757813,0.7940573692321777,1.0,0.0,3.0,1.0,0.0
12168900,297.0731506347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9853515625,0.6865779757499695,0.1518229097127914,0.1387890726327896,297.0089111328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9853515625,0.7754881381988525,0.2207990437746048,0.2114795446395874,296.8450012207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9853210449219,0.9990000128746032,0.5519129037857056,0.3350332677364349,297.05535888671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9853515625,0.6563830375671387,0.133132204413414,0.128530666232109,297.1414489746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9854736328125,0.5028554201126099,0.0640013888478279,0.2981539368629455,284.9853515625,284.95001220703125,290.7147521972656,284.9840087890625,295.6242370605469,297.1413879394531,284.9851989746094,1.0,0.2998925149440765,0.0,0.0,1.0,1.0,-1.3345539569854736,1.0464395927556325e-06,1.3345528841018677,-0.3151873648166656,0.9001159071922302,0.9001159071922302,0.0,67.38446044921875,57.0,14365.4052734375,0.0,288.6920166015625,0.0,283.1499938964844,284.2297058105469,288.68951416015625,289.6916809082031,293.1499938964844,293.1499938964844,283.1499938964844,27279.923828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4979132711887359,1.0,0.0,0.0,3.17896032333374,3.178978443145752,6.743160838595941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.109130859375,0.0,1012.7169189453124,1895.4371337890625,0.0,500.5628662109375,0.7876380681991577,1.0,0.0,3.0,1.0,0.0
12168960,297.07342529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9847412109375,0.6880563497543335,0.1513387262821197,0.138311967253685,297.0097045898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9847106933594,0.7769153714179993,0.219940572977066,0.2106226682662964,296.8563842773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.98468017578125,0.9990000128746032,0.5510576963424683,0.3318724632263183,297.05584716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9847412109375,0.6574625968933105,0.1325515061616897,0.1279359310865402,297.14208984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9848327636719,0.5044681429862976,0.0640124157071113,0.2979484796524048,284.9847106933594,284.95001220703125,290.7206420898437,284.9814758300781,295.6248474121094,297.1420288085937,284.98455810546875,1.0,0.2979667782783508,0.0,0.0,1.0,1.0,-1.328196406364441,1.037905803968897e-06,1.328195333480835,-0.3139347732067108,0.900341272354126,0.900341272354126,0.0,66.2508544921875,60.0,14298.72265625,0.0,283.4714660644531,0.0,283.1499938964844,284.232177734375,288.68707275390625,289.6840515136719,293.1499938964844,293.1499938964844,283.1499938964844,26892.765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4954851567745209,1.0,0.0,0.0,3.1571738719940186,3.157191753387451,6.651051194239699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.85693359375,0.0,991.9437866210938,1895.4371337890625,0.0,493.2661743164063,0.7853900194168091,1.0,0.0,3.0,1.0,0.0
12169020,297.0739440917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.978271484375,0.6891261339187622,0.1503730565309524,0.1374017000198364,297.0113220214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9781799316406,0.7777278423309326,0.2182410210371017,0.2089681923389434,296.8719177246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.97808837890625,0.9990000128746032,0.5488096475601196,0.3282542526721954,297.0568542480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9783020019531,0.6579236388206482,0.1314052641391754,0.1268020719289779,297.1435241699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9786682128906,0.5064870119094849,0.0640605986118316,0.2979221642017364,284.97821044921875,284.95001220703125,290.7380676269531,284.97821044921875,295.6283569335937,297.1434631347656,284.977783203125,1.0,0.2956037521362304,0.0,0.0,1.0,1.0,-1.3193796873092651,1.026142854243517e-06,1.3193786144256592,-0.3121865391731262,0.9006730318069458,0.9006730318069458,0.0,64.94184112548828,63.0,14220.4072265625,0.0,276.8932189941406,0.0,283.1499938964844,284.22662353515625,288.6890563964844,289.67877197265625,293.1499938964844,293.1499938964844,283.1499938964844,26874.099609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4911817610263824,1.0,0.0,0.0,3.157386302947998,3.1574041843414307,6.651946478086757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.5234375,0.0,991.9998168945312,1895.4371337890625,0.0,480.6013488769531,0.7859129905700684,1.0,0.0,3.0,1.0,0.0
12169080,297.0739440917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.978271484375,0.6891261339187622,0.1503730565309524,0.1374017000198364,297.0113220214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9781799316406,0.7777278423309326,0.2182410210371017,0.2089681923389434,296.8719177246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.97808837890625,0.9990000128746032,0.5488096475601196,0.3282542526721954,297.0568542480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9783020019531,0.6579236388206482,0.1314052641391754,0.1268020719289779,297.1435241699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9786682128906,0.5064870119094849,0.0640605986118316,0.2979221642017364,284.97821044921875,284.95001220703125,290.7380676269531,284.97821044921875,295.6283569335937,297.1434631347656,284.977783203125,1.0,0.2956037521362304,0.0,0.0,1.0,1.0,-1.3193796873092651,1.026142854243517e-06,1.3193786144256592,-0.3121865391731262,0.9006730318069458,0.9006730318069458,0.0,64.94184112548828,63.0,14220.4072265625,0.0,276.8932189941406,0.0,283.1499938964844,284.22662353515625,288.6890563964844,289.67877197265625,293.1499938964844,293.1499938964844,283.1499938964844,26874.099609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4911817610263824,1.0,0.0,0.0,3.157386302947998,3.1574041843414307,6.651946478086757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.5234375,0.0,991.9998168945312,1895.4371337890625,0.0,480.6013488769531,0.7859129905700684,1.0,0.0,3.0,1.0,0.0
12169140,297.07427978515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.96954345703125,0.6880168318748474,0.149395614862442,0.1365203112363815,297.0127868652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9694519042969,0.7761969566345215,0.2165480703115463,0.2073618918657302,296.8764038085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9693298339844,0.9990000128746032,0.5455933809280396,0.3276261985301971,297.05780029296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9696044921875,0.6564292907714844,0.1302645653486251,0.1257151961326599,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9700622558594,0.5069044828414917,0.064077228307724,0.2980161607265472,284.969482421875,284.95001220703125,290.7620849609375,284.9770202636719,295.6338806152344,297.1444396972656,284.9689025878906,1.0,0.2948292195796966,0.0,0.0,1.0,1.0,-1.314446210861206,1.019591991280322e-06,1.3144451379776,-0.3111904859542846,0.900871753692627,0.900871753692627,0.0,64.66293334960938,66.0,14187.693359375,0.0,274.2593994140625,0.0,283.1499938964844,284.2159118652344,288.6967468261719,289.6830749511719,293.1499938964844,293.1499938964844,283.1499938964844,27289.626953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4884985387325287,1.0,0.0,0.0,3.1825175285339355,3.182535648345948,6.758260155947937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3439.405029296875,0.0,1015.78515625,1895.4371337890625,0.0,472.8741455078125,0.792428195476532,1.0,0.0,3.0,1.0,0.0
12169200,297.07427978515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.96954345703125,0.6880168318748474,0.149395614862442,0.1365203112363815,297.0127868652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9694519042969,0.7761969566345215,0.2165480703115463,0.2073618918657302,296.8764038085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9693298339844,0.9990000128746032,0.5455933809280396,0.3276261985301971,297.05780029296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9696044921875,0.6564292907714844,0.1302645653486251,0.1257151961326599,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9700622558594,0.5069044828414917,0.064077228307724,0.2980161607265472,284.969482421875,284.95001220703125,290.7620849609375,284.9770202636719,295.6338806152344,297.1444396972656,284.9689025878906,1.0,0.2948292195796966,0.0,0.0,1.0,1.0,-1.314446210861206,1.019591991280322e-06,1.3144451379776,-0.3111904859542846,0.900871753692627,0.900871753692627,0.0,64.66293334960938,66.0,14187.693359375,0.0,274.2593994140625,0.0,283.1499938964844,284.2159118652344,288.6967468261719,289.6830749511719,293.1499938964844,293.1499938964844,283.1499938964844,27289.626953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4884985387325287,1.0,0.0,0.0,3.1825175285339355,3.182535648345948,6.758260155947937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3439.405029296875,0.0,1015.78515625,1895.4371337890625,0.0,472.8741455078125,0.792428195476532,1.0,0.0,3.0,1.0,0.0
12169260,297.07440185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9600524902344,0.6851806640625,0.1484008580446243,0.1356522291898727,297.0140380859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9599304199219,0.7728286981582642,0.214853435754776,0.2057849615812301,296.87060546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.5413377285003662,0.329338788986206,297.05859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9601135253906,0.6534096598625183,0.1291207522153854,0.1246566101908683,297.1446228027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9605712890625,0.5058931112289429,0.0640199109911918,0.2979563176631927,284.9599609375,284.95001220703125,290.7916259765625,284.9774780273437,295.64068603515625,297.1446533203125,284.9593811035156,1.0,0.2952578067779541,0.0,0.0,1.0,1.0,-1.3122234344482422,1.016639430417854e-06,1.3122224807739258,-0.3107184469699859,0.90093731880188,0.90093731880188,0.0,65.1796875,69.0,14185.806640625,0.0,274.5124206542969,0.0,283.1499938964844,284.2026672363281,288.70538330078125,289.6914367675781,293.1499938964844,293.1499938964844,283.1499938964844,27974.30859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4876106679439544,1.0,0.0,0.0,3.2225089073181152,3.2225277423858643,6.929175810910237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.68115234375,0.0,1054.525390625,1895.4371337890625,0.0,470.3453674316406,0.8025162816047668,1.0,0.0,3.0,1.0,0.0
12169320,297.07440185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9600524902344,0.6851806640625,0.1484008580446243,0.1356522291898727,297.0140380859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9599304199219,0.7728286981582642,0.214853435754776,0.2057849615812301,296.87060546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.5413377285003662,0.329338788986206,297.05859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9601135253906,0.6534096598625183,0.1291207522153854,0.1246566101908683,297.1446228027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9605712890625,0.5058931112289429,0.0640199109911918,0.2979563176631927,284.9599609375,284.95001220703125,290.7916259765625,284.9774780273437,295.64068603515625,297.1446533203125,284.9593811035156,1.0,0.2952578067779541,0.0,0.0,1.0,1.0,-1.3122234344482422,1.016639430417854e-06,1.3122224807739258,-0.3107184469699859,0.90093731880188,0.90093731880188,0.0,65.1796875,69.0,14185.806640625,0.0,274.5124206542969,0.0,283.1499938964844,284.2026672363281,288.70538330078125,289.6914367675781,293.1499938964844,293.1499938964844,283.1499938964844,27974.30859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4876106679439544,1.0,0.0,0.0,3.2225089073181152,3.2225277423858643,6.929175810910237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.68115234375,0.0,1054.525390625,1895.4371337890625,0.0,470.3453674316406,0.8025162816047668,1.0,0.0,3.0,1.0,0.0
12169380,297.0743713378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9505920410156,0.6810522079467773,0.1473889946937561,0.1347905248403549,297.0151062011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9504699707031,0.7681118845939636,0.2131552398204803,0.204227939248085,296.8561706542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9503173828125,0.9990000128746032,0.5360807180404663,0.3328511416912079,297.0592346191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9506225585937,0.6492874622344971,0.1279708296060562,0.1236158311367034,297.1439208984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9510803222656,0.503718912601471,0.0638719797134399,0.2976128160953522,284.95050048828125,284.95001220703125,290.8255920410156,284.97930908203125,295.6482849121094,297.1439819335937,284.9499206542969,1.0,0.2965901494026184,0.0,0.0,1.0,1.0,-1.3118739128112793,1.016159899336344e-06,1.3118728399276731,-0.3106080591678619,0.90087628364563,0.90087628364563,0.0,66.31399536132812,72.0,14204.5625,0.0,276.90289306640625,0.0,283.1499938964844,284.1884460449219,288.7118225097656,289.6994934082031,293.1499938964844,293.1499938964844,283.1499938964844,28827.05859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.488041490316391,1.0,0.0,0.0,3.271081924438477,3.271101236343384,7.139637432374002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.15673828125,0.0,1102.9532470703125,1895.4371337890625,0.0,471.5706176757813,0.8146665096282959,1.0,0.0,3.0,1.0,0.0
12169440,297.0743713378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9505920410156,0.6810522079467773,0.1473889946937561,0.1347905248403549,297.0151062011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9504699707031,0.7681118845939636,0.2131552398204803,0.204227939248085,296.8561706542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9503173828125,0.9990000128746032,0.5360807180404663,0.3328511416912079,297.0592346191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9506225585937,0.6492874622344971,0.1279708296060562,0.1236158311367034,297.1439208984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9510803222656,0.503718912601471,0.0638719797134399,0.2976128160953522,284.95050048828125,284.95001220703125,290.8255920410156,284.97930908203125,295.6482849121094,297.1439819335937,284.9499206542969,1.0,0.2965901494026184,0.0,0.0,1.0,1.0,-1.3118739128112793,1.016159899336344e-06,1.3118728399276731,-0.3106080591678619,0.90087628364563,0.90087628364563,0.0,66.31399536132812,72.0,14204.5625,0.0,276.90289306640625,0.0,283.1499938964844,284.1884460449219,288.7118225097656,289.6994934082031,293.1499938964844,293.1499938964844,283.1499938964844,28827.05859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.488041490316391,1.0,0.0,0.0,3.271081924438477,3.271101236343384,7.139637432374002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.15673828125,0.0,1102.9532470703125,1895.4371337890625,0.0,471.5706176757813,0.8146665096282959,1.0,0.0,3.0,1.0,0.0
