time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169500,297.0743103027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9453430175781,0.6786275506019592,0.1468776613473892,0.1343614608049392,297.0155944824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.7653867602348328,0.2123053222894668,0.2034557312726974,296.8462829589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.9990000128746032,0.5331016778945923,0.3351402580738067,297.0595092773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.6469326019287109,0.1273937374353408,0.1231005117297172,297.14324951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.5022850632667542,0.0637627467513084,0.2973172664642334,284.9451904296875,284.95001220703125,290.8438720703125,284.9805908203125,295.6522827148437,297.143310546875,284.9443054199219,1.0,0.2975203096866607,0.0,0.0,1.0,1.0,-1.3122060298919678,1.0165884987145546e-06,1.3122050762176514,-0.3106507062911987,0.9007930755615234,0.9007930755615234,0.0,67.0684585571289,72.0,14223.20703125,0.0,278.7229919433594,0.0,283.1499938964844,284.1793212890625,288.714111328125,289.7032470703125,293.1499938964844,293.1499938964844,283.1499938964844,29433.91015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4885705411434173,1.0,0.0,0.0,3.3050684928894043,3.3050882816314697,7.288770120794652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.626953125,0.0,1137.722900390625,1895.4371337890625,0.0,473.079833984375,0.8203132152557373,1.0,0.0,3.0,1.0,0.0
12169560,297.0741882324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9415588378906,0.6760168075561523,0.1463625133037567,0.1339323073625564,297.0160217285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9414367675781,0.7624781727790833,0.2114545404911041,0.2026862949132919,296.8348999023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9413146972656,0.9990000128746032,0.5299007296562195,0.3377239406108856,297.05975341796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94158935546875,0.644433319568634,0.126814991235733,0.1225874423980712,297.14239501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9420166015625,0.5006607174873352,0.0636296868324279,0.2969330847263336,284.94146728515625,284.95001220703125,290.8628845214844,284.9820556640625,295.6563415527344,297.1424865722656,284.9409484863281,1.0,0.2985944747924804,0.0,0.0,1.0,1.0,-1.3127914667129517,1.0173513373956666e-06,1.3127905130386353,-0.3107421398162842,0.900697648525238,0.900697648525238,0.0,67.92943572998047,60.0,14236.7978515625,0.0,280.8858642578125,0.0,283.1499938964844,284.17413330078125,288.71539306640625,289.7055358886719,293.1499938964844,293.1499938964844,283.1499938964844,29784.025390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4891816973686218,1.0,0.0,0.0,3.3242852687835693,3.3243050575256348,7.373774906227482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.37646484375,0.0,1157.7303466796875,1895.4371337890625,0.0,474.8293151855469,0.8279285430908203,1.0,0.0,3.0,1.0,0.0
12169620,297.0738830566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9261169433594,0.676968514919281,0.1453189998865127,0.1329523772001266,297.0167236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9258117675781,0.7632573246955872,0.2097423076629638,0.2010243237018585,296.82012939453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9253845214844,0.9990000128746032,0.5241007208824158,0.33392333984375,297.0600891113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9263000488281,0.644828736782074,0.1256473958492279,0.121436707675457,297.1403503417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.92742919921875,0.5017270445823669,0.0633120611310005,0.2953287661075592,284.9258728027344,284.95001220703125,290.90240478515625,284.9854431152344,295.66278076171875,297.1404724121094,284.92401123046875,1.0,0.2952798008918762,0.0,0.0,1.0,1.0,-1.301759123802185,1.0027939651990891e-06,1.3017581701278689,-0.3084468841552734,0.9002851843833923,0.9002851843833923,0.0,66.50953674316406,48.0,14159.7958984375,0.0,273.235107421875,0.0,283.1499938964844,284.15264892578125,288.7148742675781,289.7047119140625,293.1499938964844,293.1499938964844,283.1499938964844,30811.265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4903005957603454,1.0,0.0,0.0,3.37965726852417,3.3796777725219727,7.621467830176698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.633056640625,0.0,1216.7373046875,1895.4371337890625,0.0,478.0495300292969,0.841714084148407,1.0,0.0,3.0,1.0,0.0
12169680,297.0738830566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9261169433594,0.676968514919281,0.1453189998865127,0.1329523772001266,297.0167236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9258117675781,0.7632573246955872,0.2097423076629638,0.2010243237018585,296.82012939453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9253845214844,0.9990000128746032,0.5241007208824158,0.33392333984375,297.0600891113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9263000488281,0.644828736782074,0.1256473958492279,0.121436707675457,297.1403503417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.92742919921875,0.5017270445823669,0.0633120611310005,0.2953287661075592,284.9258728027344,284.95001220703125,290.90240478515625,284.9854431152344,295.66278076171875,297.1404724121094,284.92401123046875,1.0,0.2952798008918762,0.0,0.0,1.0,1.0,-1.301759123802185,1.0027939651990891e-06,1.3017581701278689,-0.3084468841552734,0.9002851843833923,0.9002851843833923,0.0,66.50953674316406,48.0,14159.7958984375,0.0,273.235107421875,0.0,283.1499938964844,284.15264892578125,288.7148742675781,289.7047119140625,293.1499938964844,293.1499938964844,283.1499938964844,30811.265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4903005957603454,1.0,0.0,0.0,3.37965726852417,3.3796777725219727,7.621467830176698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.633056640625,0.0,1216.7373046875,1895.4371337890625,0.0,478.0495300292969,0.841714084148407,1.0,0.0,3.0,1.0,0.0
12169740,297.0736389160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9005432128906,0.6833839416503906,0.1442770212888717,0.1318785101175308,297.0173034667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.90008544921875,0.7698736190795898,0.2080283463001251,0.1992615610361099,296.829345703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8995361328125,0.9990000128746032,0.5206573605537415,0.3225464224815368,297.0604553222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9007873535156,0.6500118374824524,0.1244879812002182,0.1201927065849304,297.13916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.90240478515625,0.5068861842155457,0.0630529075860977,0.2933667302131653,284.90020751953125,284.95001220703125,290.943115234375,284.9891052246094,295.66766357421875,297.1391906738281,284.8976135253906,1.0,0.2881066799163818,0.0,0.0,1.0,1.0,-1.2808526754379272,9.756722647580318e-07,1.2808516025543213,-0.3042930960655212,0.8994540572166443,0.8994540572166443,0.0,62.53090286254883,51.0,13978.521484375,0.0,256.2274780273437,0.0,283.1499938964844,284.1241455078125,288.7064819335937,289.6893005371094,293.1499938964844,293.1499938964844,283.1499938964844,31890.439453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4897268414497375,1.0,0.0,0.0,3.4351611137390137,3.4351823329925537,7.873856588958006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3434.435791015625,0.0,1278.0888671875,1895.4371337890625,0.0,476.3954772949219,0.8495496511459351,1.0,0.0,3.0,1.0,0.0
12169800,297.0736389160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9005432128906,0.6833839416503906,0.1442770212888717,0.1318785101175308,297.0173034667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.90008544921875,0.7698736190795898,0.2080283463001251,0.1992615610361099,296.829345703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8995361328125,0.9990000128746032,0.5206573605537415,0.3225464224815368,297.0604553222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9007873535156,0.6500118374824524,0.1244879812002182,0.1201927065849304,297.13916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.90240478515625,0.5068861842155457,0.0630529075860977,0.2933667302131653,284.90020751953125,284.95001220703125,290.943115234375,284.9891052246094,295.66766357421875,297.1391906738281,284.8976135253906,1.0,0.2881066799163818,0.0,0.0,1.0,1.0,-1.2808526754379272,9.756722647580318e-07,1.2808516025543213,-0.3042930960655212,0.8994540572166443,0.8994540572166443,0.0,62.53090286254883,51.0,13978.521484375,0.0,256.2274780273437,0.0,283.1499938964844,284.1241455078125,288.7064819335937,289.6893005371094,293.1499938964844,293.1499938964844,283.1499938964844,31890.439453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4897268414497375,1.0,0.0,0.0,3.4351611137390137,3.4351823329925537,7.873856588958006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3434.435791015625,0.0,1278.0888671875,1895.4371337890625,0.0,476.3954772949219,0.8495496511459351,1.0,0.0,3.0,1.0,0.0
12169860,297.0738220214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.88494873046875,0.687185525894165,0.1432792991399765,0.130883514881134,297.0182800292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.7736926078796387,0.2063614130020141,0.1975816041231155,296.8509216308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.884521484375,0.9990000128746032,0.5186877846717834,0.3151662051677704,297.06121826171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.6529377698898315,0.1233746856451034,0.1190354824066162,297.1394958496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.88580322265625,0.5105729699134827,0.0629449635744094,0.292278379201889,284.88482666015625,284.95001220703125,290.9838562011719,284.9927062988281,295.6742248535156,297.13946533203125,284.8837585449219,1.0,0.2837967574596405,0.0,0.0,1.0,1.0,-1.2660812139511108,9.56847429733898e-07,1.2660802602767944,-0.3014503419399261,0.8984665274620056,0.8984665274620056,0.0,60.00092315673828,54.0,13829.78515625,0.0,245.10479736328125,0.0,283.1499938964844,284.1137390136719,288.6948547363281,289.66656494140625,293.1499938964844,293.1499938964844,283.1499938964844,31899.736328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4866045117378235,1.0,0.0,0.0,3.43161940574646,3.431640625,7.857629498175811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3424.88623046875,0.0,1274.66748046875,1895.4371337890625,0.0,467.4964599609375,0.8482769131660461,1.0,0.0,3.0,1.0,0.0
12169920,297.0738220214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.88494873046875,0.687185525894165,0.1432792991399765,0.130883514881134,297.0182800292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.7736926078796387,0.2063614130020141,0.1975816041231155,296.8509216308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.884521484375,0.9990000128746032,0.5186877846717834,0.3151662051677704,297.06121826171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.6529377698898315,0.1233746856451034,0.1190354824066162,297.1394958496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.88580322265625,0.5105729699134827,0.0629449635744094,0.292278379201889,284.88482666015625,284.95001220703125,290.9838562011719,284.9927062988281,295.6742248535156,297.13946533203125,284.8837585449219,1.0,0.2837967574596405,0.0,0.0,1.0,1.0,-1.2660812139511108,9.56847429733898e-07,1.2660802602767944,-0.3014503419399261,0.8984665274620056,0.8984665274620056,0.0,60.00092315673828,54.0,13829.78515625,0.0,245.10479736328125,0.0,283.1499938964844,284.1137390136719,288.6948547363281,289.66656494140625,293.1499938964844,293.1499938964844,283.1499938964844,31899.736328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4866045117378235,1.0,0.0,0.0,3.43161940574646,3.431640625,7.857629498175811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3424.88623046875,0.0,1274.66748046875,1895.4371337890625,0.0,467.4964599609375,0.8482769131660461,1.0,0.0,3.0,1.0,0.0
12169980,297.07452392578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8813171386719,0.6881986856460571,0.142336755990982,0.1299856156110763,297.019775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8812866210937,0.7744942307472229,0.2047646790742874,0.19601571559906,296.8655090332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8812561035156,0.9990000128746032,0.5162650346755981,0.3117128014564514,297.0623779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.88134765625,0.6533969044685364,0.1223137080669403,0.1179782077670097,297.1405639648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8815002441406,0.5124513506889343,0.0629178583621978,0.2918979227542877,284.8813171386719,284.95001220703125,291.0235900878906,284.99591064453125,295.68267822265625,297.1405029296875,284.88104248046875,1.0,0.2814949452877044,0.0,0.0,1.0,1.0,-1.2572505474090576,9.456961151954602e-07,1.2572495937347412,-0.2997169494628906,0.8975213766098022,0.8975213766098022,0.0,58.80817794799805,57.0,13740.9287109375,0.0,239.2451934814453,0.0,283.1499938964844,284.1148376464844,288.6912841796875,289.65411376953125,293.1499938964844,293.1499938964844,283.1499938964844,31459.02734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4826882481575012,1.0,0.0,0.0,3.403926610946656,3.403947353363037,7.731320010861964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3420.1591796875,0.0,1244.5592041015625,1895.4371337890625,0.0,456.5750122070313,0.841215193271637,1.0,0.0,3.0,1.0,0.0
12170040,297.07452392578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8813171386719,0.6881986856460571,0.142336755990982,0.1299856156110763,297.019775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8812866210937,0.7744942307472229,0.2047646790742874,0.19601571559906,296.8655090332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8812561035156,0.9990000128746032,0.5162650346755981,0.3117128014564514,297.0623779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.88134765625,0.6533969044685364,0.1223137080669403,0.1179782077670097,297.1405639648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8815002441406,0.5124513506889343,0.0629178583621978,0.2918979227542877,284.8813171386719,284.95001220703125,291.0235900878906,284.99591064453125,295.68267822265625,297.1405029296875,284.88104248046875,1.0,0.2814949452877044,0.0,0.0,1.0,1.0,-1.2572505474090576,9.456961151954602e-07,1.2572495937347412,-0.2997169494628906,0.8975213766098022,0.8975213766098022,0.0,58.80817794799805,57.0,13740.9287109375,0.0,239.2451934814453,0.0,283.1499938964844,284.1148376464844,288.6912841796875,289.65411376953125,293.1499938964844,293.1499938964844,283.1499938964844,31459.02734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4826882481575012,1.0,0.0,0.0,3.403926610946656,3.403947353363037,7.731320010861964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3420.1591796875,0.0,1244.5592041015625,1895.4371337890625,0.0,456.5750122070313,0.841215193271637,1.0,0.0,3.0,1.0,0.0
12170100,297.0749816894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8828430175781,0.6878812313079834,0.1418820917606353,0.1295657157897949,297.02069091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8829345703125,0.7740035057067871,0.2039897441864013,0.1952695250511169,296.8692626953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8830261230469,0.9990000128746032,0.5147578716278076,0.3111083805561065,297.06304931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8827819824219,0.6528947949409485,0.1217997446656227,0.1174797937273979,297.1410827636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.88250732421875,0.5127812027931213,0.0629094317555427,0.2918256819248199,284.8829040527344,284.95001220703125,291.042724609375,284.99725341796875,295.68707275390625,297.1410522460937,284.88330078125,1.0,0.2809582650661468,0.0,0.0,1.0,1.0,-1.2544394731521606,9.421617050975328e-07,1.2544385194778442,-0.2991582751274109,0.8970876336097717,0.8970876336097717,0.0,58.58195877075195,57.0,13708.2998046875,0.0,237.7221069335937,0.0,283.1499938964844,284.11993408203125,288.6925048828125,289.6518859863281,293.1499938964844,293.1499938964844,283.1499938964844,30989.6328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809869229793548,1.0,0.0,0.0,3.3766112327575684,3.37663197517395,7.607736165482493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3418.9853515625,0.0,1215.0693359375,1895.4371337890625,0.0,451.9122009277344,0.8372088074684143,1.0,0.0,3.0,1.0,0.0
12170160,297.0755310058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.6870846748352051,0.1414363533258438,0.1291624307632446,297.02166748046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8847045898437,0.7729970216751099,0.2032284438610077,0.1945452243089676,296.87060546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.9990000128746032,0.5130262970924377,0.3111499547958374,297.06378173828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8846130371094,0.651970386505127,0.1212950050830841,0.116998866200447,297.1415405273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8843994140625,0.5127245783805847,0.062895581126213,0.2917799353599548,284.8847045898437,284.95001220703125,291.0611877441406,284.9983825683594,295.6914978027344,297.1414794921875,284.885009765625,1.0,0.2807689011096954,0.0,0.0,1.0,1.0,-1.2525029182434082,9.397293752044788e-07,1.2525019645690918,-0.2987672388553619,0.8966705799102783,0.8966705799102783,0.0,58.56595230102539,60.0,13690.796875,0.0,236.97413635253903,0.0,283.1499938964844,284.1229248046875,288.69537353515625,289.6527404785156,293.1499938964844,293.1499938964844,283.1499938964844,30754.892578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4796622991561889,1.0,0.0,0.0,3.362099885940552,3.3621201515197754,7.54248617340636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.090087890625,0.0,1199.6846923828125,1895.4371337890625,0.0,448.3154602050781,0.8307559490203857,1.0,0.0,3.0,1.0,0.0
12170220,297.0766296386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8927307128906,0.6842820644378662,0.1405626088380813,0.1283925175666809,297.0237121582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8928527832031,0.7696969509124756,0.201737031340599,0.1931480765342712,296.8665771484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8930053710937,0.9990000128746032,0.5088801383972168,0.3128641843795776,297.0652770996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.89263916015625,0.6490746140480042,0.1203058138489723,0.1160778105258941,297.1420288085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8921813964844,0.5115786790847778,0.0628350675106048,0.2916611135005951,284.892822265625,284.95001220703125,291.0955810546875,284.9998779296875,295.69989013671875,297.1419982910156,284.8935241699219,1.0,0.2812523245811462,0.0,0.0,1.0,1.0,-1.250710129737854,9.37471838824422e-07,1.2507091760635376,-0.2983833849430084,0.895961582660675,0.895961582660675,0.0,59.06368637084961,63.0,13668.025390625,0.0,237.37403869628903,0.0,283.1499938964844,284.1357727050781,288.7022705078125,289.6573791503906,293.1499938964844,293.1499938964844,283.1499938964844,29896.390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4780944585800171,1.0,0.0,0.0,3.311908006668091,3.311927795410156,7.318967618630268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.897216796875,0.0,1147.112548828125,1895.4371337890625,0.0,444.0960083007813,0.8182763457298279,1.0,0.0,3.0,1.0,0.0
12170280,297.0766296386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8927307128906,0.6842820644378662,0.1405626088380813,0.1283925175666809,297.0237121582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8928527832031,0.7696969509124756,0.201737031340599,0.1931480765342712,296.8665771484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8930053710937,0.9990000128746032,0.5088801383972168,0.3128641843795776,297.0652770996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.89263916015625,0.6490746140480042,0.1203058138489723,0.1160778105258941,297.1420288085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8921813964844,0.5115786790847778,0.0628350675106048,0.2916611135005951,284.892822265625,284.95001220703125,291.0955810546875,284.9998779296875,295.69989013671875,297.1419982910156,284.8935241699219,1.0,0.2812523245811462,0.0,0.0,1.0,1.0,-1.250710129737854,9.37471838824422e-07,1.2507091760635376,-0.2983833849430084,0.895961582660675,0.895961582660675,0.0,59.06368637084961,63.0,13668.025390625,0.0,237.37403869628903,0.0,283.1499938964844,284.1357727050781,288.7022705078125,289.6573791503906,293.1499938964844,293.1499938964844,283.1499938964844,29896.390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4780944585800171,1.0,0.0,0.0,3.311908006668091,3.311927795410156,7.318967618630268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.897216796875,0.0,1147.112548828125,1895.4371337890625,0.0,444.0960083007813,0.8182763457298279,1.0,0.0,3.0,1.0,0.0
12170340,297.0777587890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.90411376953125,0.6801934838294983,0.1397044211626052,0.1276595294475555,297.0258178710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.904296875,0.7650541067123413,0.2002778798341751,0.1918059140443802,296.8545837402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9045104980469,0.9990000128746032,0.5038309693336487,0.3163630664348602,297.0667724609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9040222167969,0.6450996994972229,0.1193360537290573,0.1151991710066795,297.1418762207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.90338134765625,0.5092689990997314,0.0627142712473869,0.2913951575756073,284.9042663574219,284.95001220703125,291.12567138671875,285.00006103515625,295.7073059082031,297.14190673828125,284.9052124023437,1.0,0.2826648950576782,0.0,0.0,1.0,1.0,-1.2510443925857544,9.378716754326888e-07,1.251043438911438,-0.2984065115451813,0.8954283595085144,0.8954283595085144,0.0,60.147560119628906,66.0,13664.16015625,0.0,239.8045959472656,0.0,283.1499938964844,284.1520080566406,288.70806884765625,289.6630554199219,293.1499938964844,293.1499938964844,283.1499938964844,28948.65234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47772878408432,1.0,0.0,0.0,3.256779670715332,3.25679898262024,7.077340455907688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.1865234375,0.0,1091.0399169921875,1895.4371337890625,0.0,443.1177673339844,0.8045932650566101,1.0,0.0,3.0,1.0,0.0
12170400,297.0777587890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.90411376953125,0.6801934838294983,0.1397044211626052,0.1276595294475555,297.0258178710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.904296875,0.7650541067123413,0.2002778798341751,0.1918059140443802,296.8545837402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9045104980469,0.9990000128746032,0.5038309693336487,0.3163630664348602,297.0667724609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9040222167969,0.6450996994972229,0.1193360537290573,0.1151991710066795,297.1418762207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.90338134765625,0.5092689990997314,0.0627142712473869,0.2913951575756073,284.9042663574219,284.95001220703125,291.12567138671875,285.00006103515625,295.7073059082031,297.14190673828125,284.9052124023437,1.0,0.2826648950576782,0.0,0.0,1.0,1.0,-1.2510443925857544,9.378716754326888e-07,1.251043438911438,-0.2984065115451813,0.8954283595085144,0.8954283595085144,0.0,60.147560119628906,66.0,13664.16015625,0.0,239.8045959472656,0.0,283.1499938964844,284.1520080566406,288.70806884765625,289.6630554199219,293.1499938964844,293.1499938964844,283.1499938964844,28948.65234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47772878408432,1.0,0.0,0.0,3.256779670715332,3.25679898262024,7.077340455907688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.1865234375,0.0,1091.0399169921875,1895.4371337890625,0.0,443.1177673339844,0.8045932650566101,1.0,0.0,3.0,1.0,0.0
12170460,297.0788269042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9178466796875,0.6751896739006042,0.138854905962944,0.1269522011280059,297.02789306640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9180908203125,0.7594877481460571,0.1988424211740493,0.1905053108930587,296.8361511230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9183654785156,0.9990000128746032,0.4979321658611297,0.3212331533432007,297.0682067871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.917724609375,0.6403943300247192,0.1183788105845451,0.1143512576818466,297.14111328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9169921875,0.5060744285583496,0.062523528933525,0.2909061312675476,284.91802978515625,284.95001220703125,291.1503601074219,284.9986267089844,295.7132873535156,297.14117431640625,284.919189453125,1.0,0.2847810089588165,0.0,0.0,1.0,1.0,-1.2528746128082275,9.401414899912196e-07,1.2528736591339111,-0.2987158000469208,0.8950955867767334,0.8950955867767334,0.0,61.6963119506836,54.0,13672.58984375,0.0,243.784896850586,0.0,283.1499938964844,284.17071533203125,288.7111511230469,289.6671447753906,293.1499938964844,293.1499938964844,283.1499938964844,27949.365234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779870212078094,1.0,0.0,0.0,3.198671102523804,3.1986896991729736,6.827041261203703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3422.265869140625,0.0,1033.8363037109375,1895.4371337890625,0.0,443.808349609375,0.7901732921600342,1.0,0.0,3.0,1.0,0.0
12170520,297.0788269042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9178466796875,0.6751896739006042,0.138854905962944,0.1269522011280059,297.02789306640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9180908203125,0.7594877481460571,0.1988424211740493,0.1905053108930587,296.8361511230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9183654785156,0.9990000128746032,0.4979321658611297,0.3212331533432007,297.0682067871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.917724609375,0.6403943300247192,0.1183788105845451,0.1143512576818466,297.14111328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9169921875,0.5060744285583496,0.062523528933525,0.2909061312675476,284.91802978515625,284.95001220703125,291.1503601074219,284.9986267089844,295.7132873535156,297.14117431640625,284.919189453125,1.0,0.2847810089588165,0.0,0.0,1.0,1.0,-1.2528746128082275,9.401414899912196e-07,1.2528736591339111,-0.2987158000469208,0.8950955867767334,0.8950955867767334,0.0,61.6963119506836,54.0,13672.58984375,0.0,243.784896850586,0.0,283.1499938964844,284.17071533203125,288.7111511230469,289.6671447753906,293.1499938964844,293.1499938964844,283.1499938964844,27949.365234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779870212078094,1.0,0.0,0.0,3.198671102523804,3.1986896991729736,6.827041261203703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3422.265869140625,0.0,1033.8363037109375,1895.4371337890625,0.0,443.808349609375,0.7901732921600342,1.0,0.0,3.0,1.0,0.0
12170580,297.0797424316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.926025390625,0.6765783429145813,0.1380046755075454,0.1261436194181442,297.0297546386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.926025390625,0.7606977224349976,0.1974143832921981,0.1891083717346191,296.82452392578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9259948730469,0.9990000128746032,0.4924805164337158,0.3173386752605438,297.0694580078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.926025390625,0.6411823630332947,0.1174225062131881,0.1133988052606582,297.139892578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.92596435546875,0.5075182914733887,0.0622761659324169,0.2896032035350799,284.926025390625,284.95001220703125,291.1685791015625,284.9953308105469,295.7154235839844,297.13995361328125,284.9257507324219,1.0,0.2815576493740082,0.0,0.0,1.0,1.0,-1.2428531646728516,9.275952947973564e-07,1.2428522109985352,-0.2966412603855133,0.8948506116867065,0.8948506116867065,0.0,60.33177947998047,42.0,13569.7216796875,0.0,237.17372131347656,0.0,283.1499938964844,284.1832275390625,288.7098693847656,289.66412353515625,293.1499938964844,293.1499938964844,283.1499938964844,26925.08984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4780724048614502,1.0,0.0,0.0,3.138592481613159,3.138610363006592,6.572993243025849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3418.345947265625,0.0,976.7711791992188,1895.4371337890625,0.0,444.0369873046875,0.7752611041069031,1.0,0.0,3.0,1.0,0.0
12170640,297.0797424316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.926025390625,0.6765783429145813,0.1380046755075454,0.1261436194181442,297.0297546386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.926025390625,0.7606977224349976,0.1974143832921981,0.1891083717346191,296.82452392578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9259948730469,0.9990000128746032,0.4924805164337158,0.3173386752605438,297.0694580078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.926025390625,0.6411823630332947,0.1174225062131881,0.1133988052606582,297.139892578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.92596435546875,0.5075182914733887,0.0622761659324169,0.2896032035350799,284.926025390625,284.95001220703125,291.1685791015625,284.9953308105469,295.7154235839844,297.13995361328125,284.9257507324219,1.0,0.2815576493740082,0.0,0.0,1.0,1.0,-1.2428531646728516,9.275952947973564e-07,1.2428522109985352,-0.2966412603855133,0.8948506116867065,0.8948506116867065,0.0,60.33177947998047,42.0,13569.7216796875,0.0,237.17372131347656,0.0,283.1499938964844,284.1832275390625,288.7098693847656,289.66412353515625,293.1499938964844,293.1499938964844,283.1499938964844,26925.08984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4780724048614502,1.0,0.0,0.0,3.138592481613159,3.138610363006592,6.572993243025849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3418.345947265625,0.0,976.7711791992188,1895.4371337890625,0.0,444.0369873046875,0.7752611041069031,1.0,0.0,3.0,1.0,0.0
12170700,297.0802001953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.92626953125,0.6795496940612793,0.1375818997621536,0.1257053762674331,297.0306396484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.92626953125,0.7637099623680115,0.1967025399208068,0.1883746236562729,296.8277893066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.9990000128746032,0.4906468689441681,0.3123519718647003,297.070068359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.92626953125,0.6435286402702332,0.1169484108686447,0.1128880158066749,297.1395263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.5099959373474121,0.062171746045351,0.2887981235980987,284.92626953125,284.95001220703125,291.1749267578125,284.99285888671875,295.7149658203125,297.1395568847656,284.92596435546875,1.0,0.2784177660942077,0.0,0.0,1.0,1.0,-1.2338829040527344,9.164957646135008e-07,1.233881950378418,-0.2948669195175171,0.8946939706802368,0.8946939706802368,0.0,58.66234970092773,42.0,13471.56640625,0.0,230.3922882080078,0.0,283.1499938964844,284.1884765625,288.70574951171875,289.65631103515625,293.1499938964844,293.1499938964844,283.1499938964844,26277.71875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4774619340896606,1.0,0.0,0.0,3.100034713745117,3.100052118301392,6.412485618056962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.41845703125,0.0,941.2766723632812,1895.4371337890625,0.0,442.4052429199219,0.7685094475746155,1.0,0.0,3.0,1.0,0.0
12170760,297.0806579589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9232788085937,0.6839059591293335,0.1371634751558303,0.1252525001764297,297.031494140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.923095703125,0.7682024240493774,0.1959947347640991,0.1876251846551895,296.8374328613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9228820800781,0.9990000128746032,0.4894930124282837,0.3056843280792236,297.0707092285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9233703613281,0.6470870971679688,0.1164797842502594,0.1123627796769142,297.1395263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.923828125,0.5136567950248718,0.0621014386415481,0.2880245149135589,284.9231262207031,284.95001220703125,291.1792297363281,284.9898376464844,295.7137756347656,297.1395263671875,284.9220275878906,1.0,0.274407148361206,0.0,0.0,1.0,1.0,-1.2228789329528809,9.030093792716798e-07,1.2228779792785645,-0.2927079498767853,0.8944854736328125,0.8944854736328125,0.0,56.48387908935547,45.0,13360.396484375,0.0,221.91793823242188,0.0,283.1499938964844,284.18817138671875,288.7001953125,289.64599609375,293.1499938964844,293.1499938964844,283.1499938964844,25895.75390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762106835842132,1.0,0.0,0.0,3.0767078399658203,3.076725006103516,6.3163452068693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3407.877685546875,0.0,920.263427734375,1895.4371337890625,0.0,439.0797729492188,0.7599110007286072,1.0,0.0,3.0,1.0,0.0
12170820,297.0816955566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9209289550781,0.68854159116745,0.1363493949174881,0.1244292855262756,297.0332946777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9209289550781,0.7728707790374756,0.1946070790290832,0.1862154901027679,296.8629150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9209289550781,0.9990000128746032,0.4880460500717163,0.2979716956615448,297.07208251953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9209289550781,0.6507286429405212,0.115571029484272,0.1114043965935707,297.1406555175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.92095947265625,0.5182667970657349,0.0620815977454185,0.2873367071151733,284.9209289550781,284.95001220703125,291.1811828613281,284.9818725585937,295.71173095703125,297.1405639648437,284.9208374023437,1.0,0.2700932323932647,0.0,0.0,1.0,1.0,-1.2089591026306152,8.861737228471611e-07,1.2089581489562988,-0.2900528013706207,0.8940737247467041,0.8940737247467041,0.0,54.00178146362305,48.0,13198.1318359375,0.0,211.95196533203125,0.0,283.1499938964844,284.1965026855469,288.6882019042969,289.6224670410156,293.1499938964844,293.1499938964844,283.1499938964844,24862.10546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717573821544647,1.0,0.0,0.0,3.0131213665008545,3.0131378173828125,6.057962878003309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.073974609375,0.0,864.5355224609375,1895.4371337890625,0.0,427.4489440917969,0.7441476583480835,1.0,0.0,3.0,1.0,0.0
12170880,297.0816955566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9209289550781,0.68854159116745,0.1363493949174881,0.1244292855262756,297.0332946777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9209289550781,0.7728707790374756,0.1946070790290832,0.1862154901027679,296.8629150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9209289550781,0.9990000128746032,0.4880460500717163,0.2979716956615448,297.07208251953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9209289550781,0.6507286429405212,0.115571029484272,0.1114043965935707,297.1406555175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.92095947265625,0.5182667970657349,0.0620815977454185,0.2873367071151733,284.9209289550781,284.95001220703125,291.1811828613281,284.9818725585937,295.71173095703125,297.1405639648437,284.9208374023437,1.0,0.2700932323932647,0.0,0.0,1.0,1.0,-1.2089591026306152,8.861737228471611e-07,1.2089581489562988,-0.2900528013706207,0.8940737247467041,0.8940737247467041,0.0,54.00178146362305,48.0,13198.1318359375,0.0,211.95196533203125,0.0,283.1499938964844,284.1965026855469,288.6882019042969,289.6224670410156,293.1499938964844,293.1499938964844,283.1499938964844,24862.10546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717573821544647,1.0,0.0,0.0,3.0131213665008545,3.0131378173828125,6.057962878003309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.073974609375,0.0,864.5355224609375,1895.4371337890625,0.0,427.4489440917969,0.7441476583480835,1.0,0.0,3.0,1.0,0.0
12170940,297.0828552246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9263000488281,0.6901525855064392,0.135562852025032,0.1236765012145042,297.0352783203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9263916015625,0.7743072509765625,0.1932613402605056,0.1848919689655304,296.8809509277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.926513671875,0.9990000128746032,0.4861542284488678,0.2942331731319427,297.0735778808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.92626953125,0.651746392250061,0.1146925166249275,0.1105239987373352,297.1423645019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.92596435546875,0.5208337306976318,0.0621381662786006,0.2873338758945465,284.9263916015625,284.95001220703125,291.17340087890625,284.97119140625,295.7094116210937,297.14227294921875,284.9268493652344,1.0,0.2677925825119018,0.0,0.0,1.0,1.0,-1.2009172439575195,8.76530236837425e-07,1.200916409492493,-0.2884853184223175,0.8937930464744568,0.8937930464744568,0.0,52.80256271362305,51.0,13096.2490234375,0.0,206.7640380859375,0.0,283.1499938964844,284.2109680175781,288.6840515136719,289.6089782714844,293.1499938964844,293.1499938964844,283.1499938964844,23819.83203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663949012756347,1.0,0.0,0.0,2.948204517364502,2.9482202529907227,5.799740847578505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.886962890625,0.0,809.957763671875,1895.4371337890625,0.0,413.8558349609375,0.7280460000038147,1.0,0.0,3.0,1.0,0.0
12171000,297.0828552246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9263000488281,0.6901525855064392,0.135562852025032,0.1236765012145042,297.0352783203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9263916015625,0.7743072509765625,0.1932613402605056,0.1848919689655304,296.8809509277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.926513671875,0.9990000128746032,0.4861542284488678,0.2942331731319427,297.0735778808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.92626953125,0.651746392250061,0.1146925166249275,0.1105239987373352,297.1423645019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.92596435546875,0.5208337306976318,0.0621381662786006,0.2873338758945465,284.9263916015625,284.95001220703125,291.17340087890625,284.97119140625,295.7094116210937,297.14227294921875,284.9268493652344,1.0,0.2677925825119018,0.0,0.0,1.0,1.0,-1.2009172439575195,8.76530236837425e-07,1.200916409492493,-0.2884853184223175,0.8937930464744568,0.8937930464744568,0.0,52.80256271362305,51.0,13096.2490234375,0.0,206.7640380859375,0.0,283.1499938964844,284.2109680175781,288.6840515136719,289.6089782714844,293.1499938964844,293.1499938964844,283.1499938964844,23819.83203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663949012756347,1.0,0.0,0.0,2.948204517364502,2.9482202529907227,5.799740847578505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.886962890625,0.0,809.957763671875,1895.4371337890625,0.0,413.8558349609375,0.7280460000038147,1.0,0.0,3.0,1.0,0.0
12171060,297.08404541015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9364013671875,0.6894069910049438,0.1347957104444503,0.1229757070541381,297.0373229980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9365539550781,0.7732198238372803,0.1919508725404739,0.1836379617452621,296.8889465332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.936767578125,0.9990000128746032,0.4834300875663757,0.2934546768665313,297.0751037597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.936279296875,0.6506978273391724,0.1138351708650589,0.1096999868750572,297.1438293457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.93572998046875,0.521539032459259,0.0621926821768283,0.2875592410564422,284.9365234375,284.95001220703125,291.15478515625,284.9573974609375,295.7053527832031,297.14373779296875,284.9373779296875,1.0,0.2670831978321075,0.0,0.0,1.0,1.0,-1.1969163417816162,8.717506716493517e-07,1.1969155073165894,-0.287686139345169,0.8936800956726074,0.8936800956726074,0.0,52.52192306518555,54.0,13031.8837890625,0.0,204.84873962402344,0.0,283.1499938964844,284.22967529296875,288.68719482421875,289.6060485839844,293.1499938964844,293.1499938964844,283.1499938964844,22772.298828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617299139499664,1.0,0.0,0.0,2.8821637630462646,2.882178783416748,5.542818257708859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.1240234375,0.0,756.782958984375,1895.4371337890625,0.0,402.38385009765625,0.7116525173187256,1.0,0.0,3.0,1.0,0.0
12171120,297.08404541015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9364013671875,0.6894069910049438,0.1347957104444503,0.1229757070541381,297.0373229980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9365539550781,0.7732198238372803,0.1919508725404739,0.1836379617452621,296.8889465332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.936767578125,0.9990000128746032,0.4834300875663757,0.2934546768665313,297.0751037597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.936279296875,0.6506978273391724,0.1138351708650589,0.1096999868750572,297.1438293457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.93572998046875,0.521539032459259,0.0621926821768283,0.2875592410564422,284.9365234375,284.95001220703125,291.15478515625,284.9573974609375,295.7053527832031,297.14373779296875,284.9373779296875,1.0,0.2670831978321075,0.0,0.0,1.0,1.0,-1.1969163417816162,8.717506716493517e-07,1.1969155073165894,-0.287686139345169,0.8936800956726074,0.8936800956726074,0.0,52.52192306518555,54.0,13031.8837890625,0.0,204.84873962402344,0.0,283.1499938964844,284.22967529296875,288.68719482421875,289.6060485839844,293.1499938964844,293.1499938964844,283.1499938964844,22772.298828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617299139499664,1.0,0.0,0.0,2.8821637630462646,2.882178783416748,5.542818257708859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.1240234375,0.0,756.782958984375,1895.4371337890625,0.0,402.38385009765625,0.7116525173187256,1.0,0.0,3.0,1.0,0.0
12171180,297.0851745605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.6867494583129883,0.134037509560585,0.1223107799887657,297.0393371582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9503173828125,0.770104169845581,0.190664529800415,0.1824362576007843,296.8870849609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9505920410156,0.9990000128746032,0.4797607362270355,0.2950482070446014,297.0765380859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.949951171875,0.647992730140686,0.1129887923598289,0.1089156493544578,297.1446838378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9492492675781,0.5205620527267456,0.0622015371918678,0.2877479493618011,284.9502868652344,284.95001220703125,291.1242370605469,284.9402160644531,295.69873046875,297.1446533203125,284.95147705078125,1.0,0.2676133513450622,0.0,0.0,1.0,1.0,-1.1958725452423096,8.70493977345177e-07,1.1958717107772827,-0.2874482274055481,0.8937759399414062,0.8937759399414062,0.0,52.9669303894043,57.0,12993.1611328125,0.0,205.4053192138672,0.0,283.1499938964844,284.2518920898437,288.6929626464844,289.6087341308594,293.1499938964844,293.1499938964844,283.1499938964844,21721.673828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.458299309015274,1.0,0.0,0.0,2.815126419067383,2.815140724182129,5.28797158949601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.0654296875,0.0,705.173828125,1895.4371337890625,0.0,394.1495666503906,0.694995105266571,1.0,0.0,3.0,1.0,0.0
12171240,297.0851745605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.6867494583129883,0.134037509560585,0.1223107799887657,297.0393371582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9503173828125,0.770104169845581,0.190664529800415,0.1824362576007843,296.8870849609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9505920410156,0.9990000128746032,0.4797607362270355,0.2950482070446014,297.0765380859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.949951171875,0.647992730140686,0.1129887923598289,0.1089156493544578,297.1446838378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9492492675781,0.5205620527267456,0.0622015371918678,0.2877479493618011,284.9502868652344,284.95001220703125,291.1242370605469,284.9402160644531,295.69873046875,297.1446533203125,284.95147705078125,1.0,0.2676133513450622,0.0,0.0,1.0,1.0,-1.1958725452423096,8.70493977345177e-07,1.1958717107772827,-0.2874482274055481,0.8937759399414062,0.8937759399414062,0.0,52.9669303894043,57.0,12993.1611328125,0.0,205.4053192138672,0.0,283.1499938964844,284.2518920898437,288.6929626464844,289.6087341308594,293.1499938964844,293.1499938964844,283.1499938964844,21721.673828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.458299309015274,1.0,0.0,0.0,2.815126419067383,2.815140724182129,5.28797158949601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.0654296875,0.0,705.173828125,1895.4371337890625,0.0,394.1495666503906,0.694995105266571,1.0,0.0,3.0,1.0,0.0
12171300,297.085693359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9587097167969,0.6848404407501221,0.1336587965488433,0.1219871938228607,297.0403137207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9590759277344,0.767941415309906,0.1900270283222198,0.1818498522043228,296.8828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9595031738281,0.9990000128746032,0.4775678813457489,0.2965758442878723,297.0771789550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.95849609375,0.6461503505706787,0.1125668361783027,0.1085337027907371,297.14483642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.5195310711860657,0.0621814653277397,0.2877801656723022,284.9590148925781,284.95001220703125,291.1041259765625,284.93023681640625,295.6942749023437,297.1448059082031,284.9608764648437,1.0,0.2682531476020813,0.0,0.0,1.0,1.0,-1.1961936950683594,8.70866813329485e-07,1.1961928606033323,-0.2874891757965088,0.8939205408096313,0.8939205408096313,0.0,53.41444778442383,57.0,12975.5595703125,0.0,206.423828125,0.0,283.1499938964844,284.2665100097656,288.6953430175781,289.6099853515625,293.1499938964844,293.1499938964844,283.1499938964844,21074.376953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4569581151008606,1.0,0.0,0.0,2.7732696533203125,2.7732837200164795,5.131892635290569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3390.796875,0.0,674.1494750976562,1895.4371337890625,0.0,390.9757690429688,0.6873966455459595,1.0,0.0,3.0,1.0,0.0
