time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171360,297.086181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9666748046875,0.6826160550117493,0.1332802772521972,0.1216688677668571,297.041259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9669494628906,0.7654561400413513,0.1893929541110992,0.1812721341848373,296.8765869140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.96728515625,0.9990000128746032,0.4751426577568054,0.2985173165798187,297.0777893066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9665222167969,0.6440490484237671,0.1121451333165168,0.1081573218107223,297.144775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9656677246094,0.5181924104690552,0.0621432438492774,0.287756860256195,284.9668884277344,284.95001220703125,291.08062744140625,284.9192810058594,295.6889953613281,297.1448059082031,284.96832275390625,1.0,0.2691033184528351,0.0,0.0,1.0,1.0,-1.19696843624115,8.717785249245935e-07,1.196967601776123,-0.2876161634922027,0.8941136002540588,0.8941136002540588,0.0,53.99163818359375,60.0,12971.11328125,0.0,207.8597106933593,0.0,283.1499938964844,284.27703857421875,288.6974792480469,289.6121520996094,293.1499938964844,293.1499938964844,283.1499938964844,20670.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558172821998596,1.0,0.0,0.0,2.747175455093384,2.7471890449523926,5.035773256167886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.333740234375,0.0,655.2447509765625,1895.4371337890625,0.0,388.29583740234375,0.6780915856361389,1.0,0.0,3.0,1.0,0.0
12171420,297.0870361328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.98553466796875,0.6774182319641113,0.1325191706418991,0.1210410445928573,297.0429992675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.98583984375,0.7597415447235107,0.188129723072052,0.1801347136497497,296.8590087890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9862365722656,0.9990000128746032,0.469630092382431,0.3034374415874481,297.0788879394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9853515625,0.6392518877983093,0.111298531293869,0.1074149012565612,297.1441650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.984375,0.5147611498832703,0.0620093457400798,0.2875163555145263,284.9857788085937,284.95001220703125,291.0229187011719,284.89422607421875,295.6757202148437,297.14422607421875,284.9874267578125,1.0,0.2713250815868377,0.0,0.0,1.0,1.0,-1.1995750665664673,8.748622803977923e-07,1.1995741128921509,-0.2880707383155823,0.894718587398529,0.894718587398529,0.0,55.479976654052734,48.0,12958.732421875,0.0,211.7777709960937,0.0,283.1499938964844,284.30474853515625,288.69921875,289.6136779785156,293.1499938964844,293.1499938964844,283.1499938964844,19618.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.453687846660614,1.0,0.0,0.0,2.678251028060913,2.678264141082764,4.786256226907426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.242919921875,0.0,607.00244140625,1895.4371337890625,0.0,383.341552734375,0.6639264822006226,1.0,0.0,3.0,1.0,0.0
12171480,297.0870361328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.98553466796875,0.6774182319641113,0.1325191706418991,0.1210410445928573,297.0429992675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.98583984375,0.7597415447235107,0.188129723072052,0.1801347136497497,296.8590087890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9862365722656,0.9990000128746032,0.469630092382431,0.3034374415874481,297.0788879394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9853515625,0.6392518877983093,0.111298531293869,0.1074149012565612,297.1441650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.984375,0.5147611498832703,0.0620093457400798,0.2875163555145263,284.9857788085937,284.95001220703125,291.0229187011719,284.89422607421875,295.6757202148437,297.14422607421875,284.9874267578125,1.0,0.2713250815868377,0.0,0.0,1.0,1.0,-1.1995750665664673,8.748622803977923e-07,1.1995741128921509,-0.2880707383155823,0.894718587398529,0.894718587398529,0.0,55.479976654052734,48.0,12958.732421875,0.0,211.7777709960937,0.0,283.1499938964844,284.30474853515625,288.69921875,289.6136779785156,293.1499938964844,293.1499938964844,283.1499938964844,19618.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.453687846660614,1.0,0.0,0.0,2.678251028060913,2.678264141082764,4.786256226907426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.242919921875,0.0,607.00244140625,1895.4371337890625,0.0,383.341552734375,0.6639264822006226,1.0,0.0,3.0,1.0,0.0
12171540,297.0875244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.99090576171875,0.6790629625320435,0.1317319273948669,0.1202989369630813,297.0443420410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9908447265625,0.7612512707710266,0.1868467628955841,0.1788853257894516,296.8475646972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.99072265625,0.9990000128746032,0.4645059406757355,0.2995220720767975,297.0796203613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.990966796875,0.6402631402015686,0.110429860651493,0.1065544635057449,297.1430053710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.5166018009185791,0.0618076361715793,0.2864477038383484,284.9908447265625,284.95001220703125,290.95001220703125,284.8645935058594,295.6560363769531,297.14306640625,284.9902038574219,1.0,0.268174409866333,0.0,0.0,1.0,1.0,-1.1901769638061523,8.636517918603204e-07,1.1901761293411257,-0.2861347794532776,0.895324170589447,0.895324170589447,0.0,54.192474365234375,36.0,12848.8662109375,0.0,205.9848480224609,0.0,283.1499938964844,284.31329345703125,288.69775390625,289.6103515625,293.1499938964844,293.1499938964844,283.1499938964844,19034.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4513607919216156,1.0,0.0,0.0,2.6401047706604004,2.6401174068450928,4.650885614410072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3387.43798828125,0.0,581.2747802734375,1895.4371337890625,0.0,377.9977111816406,0.6546816825866699,1.0,0.0,3.0,1.0,0.0
12171600,297.0875244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.99090576171875,0.6790629625320435,0.1317319273948669,0.1202989369630813,297.0443420410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9908447265625,0.7612512707710266,0.1868467628955841,0.1788853257894516,296.8475646972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.99072265625,0.9990000128746032,0.4645059406757355,0.2995220720767975,297.0796203613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.990966796875,0.6402631402015686,0.110429860651493,0.1065544635057449,297.1430053710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.5166018009185791,0.0618076361715793,0.2864477038383484,284.9908447265625,284.95001220703125,290.95001220703125,284.8645935058594,295.6560363769531,297.14306640625,284.9902038574219,1.0,0.268174409866333,0.0,0.0,1.0,1.0,-1.1901769638061523,8.636517918603204e-07,1.1901761293411257,-0.2861347794532776,0.895324170589447,0.895324170589447,0.0,54.192474365234375,36.0,12848.8662109375,0.0,205.9848480224609,0.0,283.1499938964844,284.31329345703125,288.69775390625,289.6103515625,293.1499938964844,293.1499938964844,283.1499938964844,19034.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4513607919216156,1.0,0.0,0.0,2.6401047706604004,2.6401174068450928,4.650885614410072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3387.43798828125,0.0,581.2747802734375,1895.4371337890625,0.0,377.9977111816406,0.6546816825866699,1.0,0.0,3.0,1.0,0.0
12171660,297.087646484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.6871152520179749,0.1309118419885635,0.1194425821304321,297.0451965332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.97802734375,0.7695547342300415,0.1855281591415405,0.1775146126747131,296.8604736328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9775695800781,0.9990000128746032,0.4618231058120727,0.2876991033554077,297.080078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.97857666015625,0.6467487812042236,0.1095399037003517,0.1055833101272583,297.1424865722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.97955322265625,0.5238141417503357,0.0616567842662334,0.2850328385829925,284.97808837890625,284.95001220703125,290.8644714355469,284.8321533203125,295.6306457519531,297.1424865722656,284.9759216308594,1.0,0.2610137164592743,0.0,0.0,1.0,1.0,-1.1704519987106323,8.405163498537149e-07,1.1704511642456057,-0.2822601795196533,0.895627498626709,0.895627498626709,0.0,50.51709365844727,39.0,12633.4208984375,0.0,192.1415405273437,0.0,283.1499938964844,284.3055725097656,288.6881408691406,289.5923156738281,293.1499938964844,293.1499938964844,283.1499938964844,18666.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447096437215805,1.0,0.0,0.0,2.6155567169189453,2.6155691146850586,4.564798814499227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.1337890625,0.0,565.1258544921875,1895.4371337890625,0.0,368.39068603515625,0.6487335562705994,1.0,0.0,3.0,1.0,0.0
12171720,297.087646484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.6871152520179749,0.1309118419885635,0.1194425821304321,297.0451965332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.97802734375,0.7695547342300415,0.1855281591415405,0.1775146126747131,296.8604736328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9775695800781,0.9990000128746032,0.4618231058120727,0.2876991033554077,297.080078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.97857666015625,0.6467487812042236,0.1095399037003517,0.1055833101272583,297.1424865722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.97955322265625,0.5238141417503357,0.0616567842662334,0.2850328385829925,284.97808837890625,284.95001220703125,290.8644714355469,284.8321533203125,295.6306457519531,297.1424865722656,284.9759216308594,1.0,0.2610137164592743,0.0,0.0,1.0,1.0,-1.1704519987106323,8.405163498537149e-07,1.1704511642456057,-0.2822601795196533,0.895627498626709,0.895627498626709,0.0,50.51709365844727,39.0,12633.4208984375,0.0,192.1415405273437,0.0,283.1499938964844,284.3055725097656,288.6881408691406,289.5923156738281,293.1499938964844,293.1499938964844,283.1499938964844,18666.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447096437215805,1.0,0.0,0.0,2.6155567169189453,2.6155691146850586,4.564798814499227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.1337890625,0.0,565.1258544921875,1895.4371337890625,0.0,368.39068603515625,0.6487335562705994,1.0,0.0,3.0,1.0,0.0
12171780,297.0876159667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.96209716796875,0.6922553181648254,0.1300769448280334,0.1186127811670303,297.0457763671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9618530273437,0.7748374938964844,0.1841947734355926,0.1761701107025146,296.8859558105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9615783691406,0.9990000128746032,0.4606874585151672,0.2797870934009552,297.0804443359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9622497558594,0.6508234143257141,0.108646459877491,0.1046514213085174,297.14324951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.5292271375656128,0.0616374276578426,0.2843869030475616,284.9619140625,284.95001220703125,290.7700500488281,284.7988586425781,295.604736328125,297.1431884765625,284.9605712890625,1.0,0.2566357851028442,0.0,0.0,1.0,1.0,-1.156446099281311,8.243596312240697e-07,1.1564452648162842,-0.2795446217060089,0.8956672549247742,0.8956672549247742,0.0,48.12504196166992,42.0,12462.599609375,0.0,182.986328125,0.0,283.1499938964844,284.2964172363281,288.6763000488281,289.56866455078125,293.1499938964844,293.1499938964844,283.1499938964844,18435.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4402823746204376,1.0,0.0,0.0,2.599515676498413,2.599527835845948,4.508978861395008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3367.2724609375,0.0,554.7777099609375,1895.4371337890625,0.0,353.5174865722656,0.6448560953140259,1.0,0.0,3.0,1.0,0.0
12171840,297.0876159667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.96209716796875,0.6922553181648254,0.1300769448280334,0.1186127811670303,297.0457763671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9618530273437,0.7748374938964844,0.1841947734355926,0.1761701107025146,296.8859558105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9615783691406,0.9990000128746032,0.4606874585151672,0.2797870934009552,297.0804443359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9622497558594,0.6508234143257141,0.108646459877491,0.1046514213085174,297.14324951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.5292271375656128,0.0616374276578426,0.2843869030475616,284.9619140625,284.95001220703125,290.7700500488281,284.7988586425781,295.604736328125,297.1431884765625,284.9605712890625,1.0,0.2566357851028442,0.0,0.0,1.0,1.0,-1.156446099281311,8.243596312240697e-07,1.1564452648162842,-0.2795446217060089,0.8956672549247742,0.8956672549247742,0.0,48.12504196166992,42.0,12462.599609375,0.0,182.986328125,0.0,283.1499938964844,284.2964172363281,288.6763000488281,289.56866455078125,293.1499938964844,293.1499938964844,283.1499938964844,18435.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4402823746204376,1.0,0.0,0.0,2.599515676498413,2.599527835845948,4.508978861395008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3367.2724609375,0.0,554.7777099609375,1895.4371337890625,0.0,353.5174865722656,0.6448560953140259,1.0,0.0,3.0,1.0,0.0
12171900,297.0875549316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9564208984375,0.6935086250305176,0.1296572536230087,0.118212305009365,297.0460510253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.95623779296875,0.7760825157165527,0.1835285425186157,0.1755150258541107,296.8961486816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9559936523437,0.9990000128746032,0.4599789083003998,0.2774295508861542,297.0805969238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.95654296875,0.6517276167869568,0.1081989184021949,0.1042029783129692,297.14385986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9571838378906,0.530994176864624,0.0616557039320468,0.2843184471130371,284.9562683105469,284.95001220703125,290.7197265625,284.7818298339844,295.5920104980469,297.1437683105469,284.95513916015625,1.0,0.2552250027656555,0.0,0.0,1.0,1.0,-1.1517279148101809,8.189470008801436e-07,1.1517270803451538,-0.2785886228084564,0.8956519961357117,0.8956519961357117,0.0,47.41788101196289,42.0,12401.8154296875,0.0,180.13861083984375,0.0,283.1499938964844,284.29327392578125,288.6733703613281,289.5604248046875,293.1499938964844,293.1499938964844,283.1499938964844,18353.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4364520907402038,1.0,0.0,0.0,2.5936875343322754,2.5936996936798096,4.488783815759234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.148681640625,0.0,551.0567016601562,1895.4371337890625,0.0,345.4033508300781,0.6434489488601685,1.0,0.0,3.0,1.0,0.0
12171960,297.0875244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9516906738281,0.6940443515777588,0.1292364597320556,0.1178195849061012,297.0463256835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9515380859375,0.7765607237815857,0.1828633099794387,0.1748700141906738,296.90380859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9513244628906,0.9990000128746032,0.4590806066989898,0.2759087383747101,297.08074951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9518127441406,0.6520031094551086,0.1077504158020019,0.1037630215287208,297.1444702148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.95233154296875,0.5321952700614929,0.0616778172552585,0.2843342125415802,284.9515686035156,284.95001220703125,290.6674194335937,284.7645568847656,295.5791931152344,297.1444091796875,284.9506530761719,1.0,0.2542620599269867,0.0,0.0,1.0,1.0,-1.1481468677520752,8.148443839672836e-07,1.1481460332870483,-0.2778383195400238,0.8956148624420166,0.8956148624420166,0.0,46.95791244506836,45.0,12352.3857421875,0.0,178.140625,0.0,283.1499938964844,284.29071044921875,288.6728515625,289.55535888671875,293.1499938964844,293.1499938964844,283.1499938964844,18287.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4326959252357483,1.0,0.0,0.0,2.588937282562256,2.58894944190979,4.472356920359745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.111083984375,0.0,548.0420532226562,1895.4371337890625,0.0,337.61004638671875,0.642303466796875,1.0,0.0,3.0,1.0,0.0
12172020,297.0873718261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.6931887269020081,0.128388449549675,0.1170518100261688,297.0468139648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444580078125,0.7754580974578857,0.1815331578254699,0.173604816198349,296.9110412597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.9990000128746032,0.4565818309783935,0.27506223320961,297.0809326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.6508610248565674,0.1068473532795906,0.1029020324349403,297.1453857421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449768066406,0.532943844795227,0.0617027170956134,0.2844404280185699,284.9444580078125,284.95001220703125,290.55712890625,284.72918701171875,295.55291748046875,297.1453552246094,284.94384765625,1.0,0.253484845161438,0.0,0.0,1.0,1.0,-1.1437833309173584,8.098286343738437e-07,1.1437824964523315,-0.2768407166004181,0.895490288734436,0.895490288734436,0.0,46.67279815673828,48.0,12280.9326171875,0.0,176.25634765625,0.0,283.1499938964844,284.2870788574219,288.6773986816406,289.5533142089844,293.1499938964844,293.1499938964844,283.1499938964844,18192.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260909259319305,1.0,0.0,0.0,2.581852436065674,2.581864356994629,4.4479116922957473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3360.553466796875,0.0,543.5823364257812,1895.4371337890625,0.0,324.28057861328125,0.640598714351654,1.0,0.0,3.0,1.0,0.0
12172080,297.0873718261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.6931887269020081,0.128388449549675,0.1170518100261688,297.0468139648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9444580078125,0.7754580974578857,0.1815331578254699,0.173604816198349,296.9110412597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.9990000128746032,0.4565818309783935,0.27506223320961,297.0809326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.6508610248565674,0.1068473532795906,0.1029020324349403,297.1453857421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449768066406,0.532943844795227,0.0617027170956134,0.2844404280185699,284.9444580078125,284.95001220703125,290.55712890625,284.72918701171875,295.55291748046875,297.1453552246094,284.94384765625,1.0,0.253484845161438,0.0,0.0,1.0,1.0,-1.1437833309173584,8.098286343738437e-07,1.1437824964523315,-0.2768407166004181,0.895490288734436,0.895490288734436,0.0,46.67279815673828,48.0,12280.9326171875,0.0,176.25634765625,0.0,283.1499938964844,284.2870788574219,288.6773986816406,289.5533142089844,293.1499938964844,293.1499938964844,283.1499938964844,18192.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260909259319305,1.0,0.0,0.0,2.581852436065674,2.581864356994629,4.4479116922957473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3360.553466796875,0.0,543.5823364257812,1895.4371337890625,0.0,324.28057861328125,0.640598714351654,1.0,0.0,3.0,1.0,0.0
12172140,297.0871276855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9398193359375,0.6901697516441345,0.127526193857193,0.1162974759936332,297.04718017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9397277832031,0.7720641493797302,0.1801973432302475,0.1723619699478149,296.9078063964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.93963623046875,0.9990000128746032,0.4530593156814575,0.2766587436199188,297.0809631347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9398498535156,0.6478433012962341,0.1059306338429451,0.1020557284355163,297.1456604003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9400939941406,0.5316956639289856,0.0616699010133743,0.2844504415988922,284.93975830078125,284.95001220703125,290.4398193359375,284.6926574707031,295.5255126953125,297.1456604003906,284.9393615722656,1.0,0.2539566457271576,0.0,0.0,1.0,1.0,-1.142297625541687,8.080646125563362e-07,1.1422967910766602,-0.2763572931289673,0.8953200578689575,0.8953200578689575,0.0,47.08730316162109,51.0,12237.0537109375,0.0,176.6117401123047,0.0,283.1499938964844,284.2850341796875,288.6849060058594,289.5574645996094,293.1499938964844,293.1499938964844,283.1499938964844,18131.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4210720062255859,1.0,0.0,0.0,2.576998233795166,2.577010154724121,4.43120228510452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3360.84130859375,0.0,540.560791015625,1895.4371337890625,0.0,314.4533386230469,0.6394355297088623,1.0,0.0,3.0,1.0,0.0
12172200,297.0871276855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9398193359375,0.6901697516441345,0.127526193857193,0.1162974759936332,297.04718017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9397277832031,0.7720641493797302,0.1801973432302475,0.1723619699478149,296.9078063964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.93963623046875,0.9990000128746032,0.4530593156814575,0.2766587436199188,297.0809631347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9398498535156,0.6478433012962341,0.1059306338429451,0.1020557284355163,297.1456604003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9400939941406,0.5316956639289856,0.0616699010133743,0.2844504415988922,284.93975830078125,284.95001220703125,290.4398193359375,284.6926574707031,295.5255126953125,297.1456604003906,284.9393615722656,1.0,0.2539566457271576,0.0,0.0,1.0,1.0,-1.142297625541687,8.080646125563362e-07,1.1422967910766602,-0.2763572931289673,0.8953200578689575,0.8953200578689575,0.0,47.08730316162109,51.0,12237.0537109375,0.0,176.6117401123047,0.0,283.1499938964844,284.2850341796875,288.6849060058594,289.5574645996094,293.1499938964844,293.1499938964844,283.1499938964844,18131.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4210720062255859,1.0,0.0,0.0,2.576998233795166,2.577010154724121,4.43120228510452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3360.84130859375,0.0,540.560791015625,1895.4371337890625,0.0,314.4533386230469,0.6394355297088623,1.0,0.0,3.0,1.0,0.0
12172260,297.0867004394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9367980957031,0.6854543089866638,0.1266440451145172,0.1155465617775917,297.0473937988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.936767578125,0.7669150829315186,0.1788493394851684,0.1711302101612091,296.89520263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.93670654296875,0.9990000128746032,0.4484945833683014,0.2802116274833679,297.080810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.93682861328125,0.6434082984924316,0.1049946472048759,0.1012136191129684,297.1451416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9369812011719,0.5287818312644958,0.0615581907331943,0.2842260599136352,284.936767578125,284.95001220703125,290.316162109375,284.6548767089844,295.496826171875,297.14520263671875,284.9365234375,1.0,0.2554071843624115,0.0,0.0,1.0,1.0,-1.1429015398025513,8.086517482297495e-07,1.1429007053375244,-0.2762474119663238,0.8951224088668823,0.8951224088668823,0.0,48.06818389892578,54.0,12212.58203125,0.0,178.70249938964844,0.0,283.1499938964844,284.2841796875,288.6912536621094,289.5626220703125,293.1499938964844,293.1499938964844,283.1499938964844,18092.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.417362779378891,1.0,0.0,0.0,2.5735888481140137,2.5736007690429688,4.419485435391835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3361.5654296875,0.0,538.463623046875,1895.4371337890625,0.0,307.3479919433594,0.6386229991912842,1.0,0.0,3.0,1.0,0.0
12172320,297.0867004394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9367980957031,0.6854543089866638,0.1266440451145172,0.1155465617775917,297.0473937988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.936767578125,0.7669150829315186,0.1788493394851684,0.1711302101612091,296.89520263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.93670654296875,0.9990000128746032,0.4484945833683014,0.2802116274833679,297.080810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.93682861328125,0.6434082984924316,0.1049946472048759,0.1012136191129684,297.1451416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9369812011719,0.5287818312644958,0.0615581907331943,0.2842260599136352,284.936767578125,284.95001220703125,290.316162109375,284.6548767089844,295.496826171875,297.14520263671875,284.9365234375,1.0,0.2554071843624115,0.0,0.0,1.0,1.0,-1.1429015398025513,8.086517482297495e-07,1.1429007053375244,-0.2762474119663238,0.8951224088668823,0.8951224088668823,0.0,48.06818389892578,54.0,12212.58203125,0.0,178.70249938964844,0.0,283.1499938964844,284.2841796875,288.6912536621094,289.5626220703125,293.1499938964844,293.1499938964844,283.1499938964844,18092.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.417362779378891,1.0,0.0,0.0,2.5735888481140137,2.5736007690429688,4.419485435391835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3361.5654296875,0.0,538.463623046875,1895.4371337890625,0.0,307.3479919433594,0.6386229991912842,1.0,0.0,3.0,1.0,0.0
12172380,297.08612060546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9350280761719,0.6794848442077637,0.1257383525371551,0.1147917732596397,297.04742431640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9349975585937,0.7605187892913818,0.1774843782186508,0.1699008792638778,296.8747863769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9349670410156,0.9990000128746032,0.4429247677326202,0.2853105664253235,297.0804748535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9350280761719,0.637978732585907,0.1040354594588279,0.1003678441047668,297.14385986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.93511962890625,0.5245720744132996,0.0613577142357826,0.283694326877594,284.9349975585937,284.95001220703125,290.18670654296875,284.6157531738281,295.4667053222656,297.1439819335937,284.9348449707031,1.0,0.2576187551021576,0.0,0.0,1.0,1.0,-1.1449865102767944,8.109095688269008e-07,1.1449856758117676,-0.2764069437980652,0.8949092626571655,0.8949092626571655,0.0,49.51268768310547,42.0,12201.3076171875,0.0,182.1540985107422,0.0,283.1499938964844,284.2841796875,288.6947631835937,289.56610107421875,293.1499938964844,293.1499938964844,283.1499938964844,18066.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4143655300140381,1.0,0.0,0.0,2.571122169494629,2.571134090423584,4.41101747128414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.04296875,0.0,536.9660034179688,1895.4371337890625,0.0,301.69952392578125,0.6380391120910645,1.0,0.0,3.0,1.0,0.0
12172440,297.08612060546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9350280761719,0.6794848442077637,0.1257383525371551,0.1147917732596397,297.04742431640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9349975585937,0.7605187892913818,0.1774843782186508,0.1699008792638778,296.8747863769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9349670410156,0.9990000128746032,0.4429247677326202,0.2853105664253235,297.0804748535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9350280761719,0.637978732585907,0.1040354594588279,0.1003678441047668,297.14385986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.93511962890625,0.5245720744132996,0.0613577142357826,0.283694326877594,284.9349975585937,284.95001220703125,290.18670654296875,284.6157531738281,295.4667053222656,297.1439819335937,284.9348449707031,1.0,0.2576187551021576,0.0,0.0,1.0,1.0,-1.1449865102767944,8.109095688269008e-07,1.1449856758117676,-0.2764069437980652,0.8949092626571655,0.8949092626571655,0.0,49.51268768310547,42.0,12201.3076171875,0.0,182.1540985107422,0.0,283.1499938964844,284.2841796875,288.6947631835937,289.56610107421875,293.1499938964844,293.1499938964844,283.1499938964844,18066.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4143655300140381,1.0,0.0,0.0,2.571122169494629,2.571134090423584,4.41101747128414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.04296875,0.0,536.9660034179688,1895.4371337890625,0.0,301.69952392578125,0.6380391120910645,1.0,0.0,3.0,1.0,0.0
12172500,297.08575439453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9329528808594,0.67918860912323,0.1252733618021011,0.1143711954355239,297.0473327636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.93280029296875,0.7601582407951355,0.1767908632755279,0.1692425459623336,296.86480712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9325561523437,0.9990000128746032,0.4400558769702911,0.2846147119998932,297.0802001953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9330444335937,0.6375254988670349,0.1035431027412414,0.0998992770910263,297.1429443359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9333801269531,0.5246471762657166,0.0612225532531738,0.2831038534641266,284.9328308105469,284.95001220703125,290.1200256347656,284.595703125,295.4501953125,297.14306640625,284.931640625,1.0,0.256577730178833,0.0,0.0,1.0,1.0,-1.1415903568267822,8.069937393884175e-07,1.1415895223617554,-0.2755785286426544,0.8947755098342896,0.8947755098342896,0.0,49.27528762817383,42.0,12159.55859375,0.0,180.6460876464844,0.0,283.1499938964844,284.2815856933594,288.6952819824219,289.56622314453125,293.1499938964844,293.1499938964844,283.1499938964844,18058.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4129327833652496,1.0,0.0,0.0,2.570122003555298,2.570133924484253,4.407586686738796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3360.976806640625,0.0,536.3677368164062,1895.4371337890625,0.0,299.02783203125,0.6378040313720703,1.0,0.0,3.0,1.0,0.0
12172560,297.0853271484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.92596435546875,0.6809224486351013,0.1248015910387039,0.1139180064201355,297.04718017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9256591796875,0.7619258165359497,0.1760890334844589,0.1685492247343063,296.8606262207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9252014160156,0.9990000128746032,0.4377185404300689,0.2814595103263855,297.0798645019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9262084960937,0.6387626528739929,0.1030439883470535,0.0993958860635757,297.1420593261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9270324707031,0.5264064073562622,0.0610823854804039,0.2823173999786377,284.9256896972656,284.95001220703125,290.0521240234375,284.57525634765625,295.4320068359375,297.14215087890625,284.9236755371094,1.0,0.2544082701206207,0.0,0.0,1.0,1.0,-1.1348811388015747,7.993858162080869e-07,1.134880304336548,-0.2741590440273285,0.8945437669754028,0.8945437669754028,0.0,48.31202697753906,30.0,12081.443359375,0.0,176.73524475097656,0.0,283.1499938964844,284.2751770019531,288.69384765625,289.5626220703125,293.1499938964844,293.1499938964844,283.1499938964844,18053.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.411262571811676,1.0,0.0,0.0,2.569167137145996,2.569179058074951,4.404312221595319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3357.855224609375,0.0,535.8180541992188,1895.4371337890625,0.0,295.93585205078125,0.6375839114189148,1.0,0.0,3.0,1.0,0.0
12172620,297.0844116210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.903076171875,0.6894124150276184,0.123840682208538,0.1129392385482788,297.046630859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9025573730469,0.7707917094230652,0.1746619641780853,0.1670811921358108,296.8719177246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.90185546875,0.9990000128746032,0.4350371658802032,0.2694989144802093,297.0791320800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9034729003906,0.6454866528511047,0.102031260728836,0.098314918577671,297.1409606933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9048767089844,0.5344362258911133,0.0608574748039245,0.2806000113487243,284.90264892578125,284.95001220703125,289.9130554199219,284.5332946777344,295.3925476074219,297.1409912109375,284.8994445800781,1.0,0.2471054047346115,0.0,0.0,1.0,1.0,-1.1142325401306152,7.763494522805559e-07,1.1142317056655884,-0.2699752748012543,0.893768846988678,0.893768846988678,0.0,44.812538146972656,33.0,11852.6748046875,0.0,163.93313598632812,0.0,283.1499938964844,284.2554931640625,288.6844482421875,289.5439147949219,293.1499938964844,293.1499938964844,283.1499938964844,18056.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4062677919864654,1.0,0.0,0.0,2.5671041011810303,2.5671160221099854,4.397241184506129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.115234375,0.0,534.6958618164062,1895.4371337890625,0.0,286.82861328125,0.6371241211891174,1.0,0.0,3.0,1.0,0.0
12172680,297.0844116210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.903076171875,0.6894124150276184,0.123840682208538,0.1129392385482788,297.046630859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9025573730469,0.7707917094230652,0.1746619641780853,0.1670811921358108,296.8719177246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.90185546875,0.9990000128746032,0.4350371658802032,0.2694989144802093,297.0791320800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9034729003906,0.6454866528511047,0.102031260728836,0.098314918577671,297.1409606933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9048767089844,0.5344362258911133,0.0608574748039245,0.2806000113487243,284.90264892578125,284.95001220703125,289.9130554199219,284.5332946777344,295.3925476074219,297.1409912109375,284.8994445800781,1.0,0.2471054047346115,0.0,0.0,1.0,1.0,-1.1142325401306152,7.763494522805559e-07,1.1142317056655884,-0.2699752748012543,0.893768846988678,0.893768846988678,0.0,44.812538146972656,33.0,11852.6748046875,0.0,163.93313598632812,0.0,283.1499938964844,284.2554931640625,288.6844482421875,289.5439147949219,293.1499938964844,293.1499938964844,283.1499938964844,18056.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4062677919864654,1.0,0.0,0.0,2.5671041011810303,2.5671160221099854,4.397241184506129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.115234375,0.0,534.6958618164062,1895.4371337890625,0.0,286.82861328125,0.6371241211891174,1.0,0.0,3.0,1.0,0.0
12172740,297.08355712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8792419433594,0.694893479347229,0.1228757724165916,0.1119932457804679,297.0461120605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8788757324219,0.7765440940856934,0.1732266843318939,0.1656418144702911,296.89715576171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.87841796875,0.9990000128746032,0.4340240061283111,0.2613650560379028,297.0784912109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8795166015625,0.6497417092323303,0.1010182499885559,0.0972722396254539,297.1412658691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.88055419921875,0.5404700040817261,0.0607705377042293,0.2796569168567657,284.8789367675781,284.95001220703125,289.7700500488281,284.4898986816406,295.35357666015625,297.1412353515625,284.8768310546875,1.0,0.2425393462181091,0.0,0.0,1.0,1.0,-1.0992177724838257,7.59907550218486e-07,1.0992170572280884,-0.2669970095157623,0.8926494121551514,0.8926494121551514,0.0,42.50201034545898,36.0,11665.4130859375,0.0,155.31988525390625,0.0,283.1499938964844,284.23828125,288.6725158691406,289.5191345214844,293.1499938964844,293.1499938964844,283.1499938964844,18069.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3986994922161102,1.0,0.0,0.0,2.56453800201416,2.5645499229431152,4.388454897252814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.651123046875,0.0,533.3495483398438,1895.4371337890625,0.0,273.4003295898437,0.6365654468536377,1.0,0.0,3.0,1.0,0.0
12172800,297.08355712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8792419433594,0.694893479347229,0.1228757724165916,0.1119932457804679,297.0461120605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8788757324219,0.7765440940856934,0.1732266843318939,0.1656418144702911,296.89715576171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.87841796875,0.9990000128746032,0.4340240061283111,0.2613650560379028,297.0784912109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8795166015625,0.6497417092323303,0.1010182499885559,0.0972722396254539,297.1412658691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.88055419921875,0.5404700040817261,0.0607705377042293,0.2796569168567657,284.8789367675781,284.95001220703125,289.7700500488281,284.4898986816406,295.35357666015625,297.1412353515625,284.8768310546875,1.0,0.2425393462181091,0.0,0.0,1.0,1.0,-1.0992177724838257,7.59907550218486e-07,1.0992170572280884,-0.2669970095157623,0.8926494121551514,0.8926494121551514,0.0,42.50201034545898,36.0,11665.4130859375,0.0,155.31988525390625,0.0,283.1499938964844,284.23828125,288.6725158691406,289.5191345214844,293.1499938964844,293.1499938964844,283.1499938964844,18069.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3986994922161102,1.0,0.0,0.0,2.56453800201416,2.5645499229431152,4.388454897252814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.651123046875,0.0,533.3495483398438,1895.4371337890625,0.0,273.4003295898437,0.6365654468536377,1.0,0.0,3.0,1.0,0.0
12172860,297.0828552246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.863525390625,0.6968017220497131,0.1219158694148063,0.1110908910632133,297.04571533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8632507324219,0.7784909605979919,0.1718000322580337,0.164250448346138,296.9153137207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8629150390625,0.9990000128746032,0.4325995743274688,0.2572672367095947,297.0779724121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8637084960937,0.6509274840354919,0.1000072360038757,0.0962743833661079,297.1422119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.86444091796875,0.5437608361244202,0.0607537738978862,0.2793377637863159,284.86328125,284.95001220703125,289.623779296875,284.4449768066406,295.3161926269531,297.14215087890625,284.86181640625,1.0,0.2399729490280151,0.0,0.0,1.0,1.0,-1.089963674545288,7.498735499211762e-07,1.0899628400802612,-0.265119731426239,0.8913828134536743,0.8913828134536743,0.0,41.34244537353516,39.0,11538.453125,-0.0,150.60264587402344,0.0,283.1499938964844,284.2273254394531,288.6691589355469,289.5047302246094,293.1499938964844,293.1499938964844,283.1499938964844,18082.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3903729021549225,1.0,0.0,0.0,2.561481237411499,2.561493158340454,4.377999403004651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3330.908935546875,0.0,531.738525390625,1895.4371337890625,0.0,259.0885925292969,0.635898232460022,1.0,0.0,3.0,1.0,0.0
12172920,297.0828552246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.863525390625,0.6968017220497131,0.1219158694148063,0.1110908910632133,297.04571533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8632507324219,0.7784909605979919,0.1718000322580337,0.164250448346138,296.9153137207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8629150390625,0.9990000128746032,0.4325995743274688,0.2572672367095947,297.0779724121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8637084960937,0.6509274840354919,0.1000072360038757,0.0962743833661079,297.1422119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.86444091796875,0.5437608361244202,0.0607537738978862,0.2793377637863159,284.86328125,284.95001220703125,289.623779296875,284.4449768066406,295.3161926269531,297.14215087890625,284.86181640625,1.0,0.2399729490280151,0.0,0.0,1.0,1.0,-1.089963674545288,7.498735499211762e-07,1.0899628400802612,-0.265119731426239,0.8913828134536743,0.8913828134536743,0.0,41.34244537353516,39.0,11538.453125,-0.0,150.60264587402344,0.0,283.1499938964844,284.2273254394531,288.6691589355469,289.5047302246094,293.1499938964844,293.1499938964844,283.1499938964844,18082.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3903729021549225,1.0,0.0,0.0,2.561481237411499,2.561493158340454,4.377999403004651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3330.908935546875,0.0,531.738525390625,1895.4371337890625,0.0,259.0885925292969,0.635898232460022,1.0,0.0,3.0,1.0,0.0
12172980,297.082275390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.85260009765625,0.6958388686180115,0.1209575608372688,0.1102209389209747,297.0454406738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8524169921875,0.7773550152778625,0.1703810095787048,0.1628983914852142,296.9229736328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8521728515625,0.9990000128746032,0.4303017854690552,0.2562475204467773,297.07745361328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.85272216796875,0.6496044993400574,0.0989940837025642,0.0953068807721138,297.1429748535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.85321044921875,0.5445602536201477,0.0607319399714469,0.2792178094387054,284.8524475097656,284.95001220703125,289.474853515625,284.39862060546875,295.2790832519531,297.1429443359375,284.8514404296875,1.0,0.2390248477458953,0.0,0.0,1.0,1.0,-1.084766149520874,7.442762353093713e-07,1.0847653150558472,-0.2640632688999176,0.8900046348571777,0.8900046348571777,0.0,41.01973342895508,42.0,11451.0947265625,-0.0,148.58970642089844,0.0,283.1499938964844,284.2203674316406,288.6741638183594,289.5020446777344,293.1499938964844,293.1499938964844,283.1499938964844,18094.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3831141293048858,1.0,0.0,0.0,2.5579655170440674,2.5579774379730225,4.365989809684834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3328.888427734375,0.0,529.8755493164062,1895.4371337890625,0.0,246.95526123046875,0.6351279020309448,1.0,0.0,3.0,1.0,0.0
12173040,297.082275390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.85260009765625,0.6958388686180115,0.1209575608372688,0.1102209389209747,297.0454406738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8524169921875,0.7773550152778625,0.1703810095787048,0.1628983914852142,296.9229736328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8521728515625,0.9990000128746032,0.4303017854690552,0.2562475204467773,297.07745361328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.85272216796875,0.6496044993400574,0.0989940837025642,0.0953068807721138,297.1429748535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.85321044921875,0.5445602536201477,0.0607319399714469,0.2792178094387054,284.8524475097656,284.95001220703125,289.474853515625,284.39862060546875,295.2790832519531,297.1429443359375,284.8514404296875,1.0,0.2390248477458953,0.0,0.0,1.0,1.0,-1.084766149520874,7.442762353093713e-07,1.0847653150558472,-0.2640632688999176,0.8900046348571777,0.8900046348571777,0.0,41.01973342895508,42.0,11451.0947265625,-0.0,148.58970642089844,0.0,283.1499938964844,284.2203674316406,288.6741638183594,289.5020446777344,293.1499938964844,293.1499938964844,283.1499938964844,18094.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3831141293048858,1.0,0.0,0.0,2.5579655170440674,2.5579774379730225,4.365989809684834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3328.888427734375,0.0,529.8755493164062,1895.4371337890625,0.0,246.95526123046875,0.6351279020309448,1.0,0.0,3.0,1.0,0.0
12173100,297.0820007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8485412597656,0.6944312453269958,0.1204763352870941,0.1097940430045127,297.0453491210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.848388671875,0.7757985591888428,0.1696719080209732,0.1622331589460373,296.9227905273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8481750488281,0.9990000128746032,0.428768128156662,0.256712257862091,297.07720947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8486328125,0.6481424570083618,0.0984845086932182,0.094830609858036,297.1431579589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8490295410156,0.5440928339958191,0.0607043020427227,0.2791457772254944,284.848388671875,284.95001220703125,289.39959716796875,284.3749084472656,295.2604675292969,297.1431579589844,284.8475646972656,1.0,0.2390502691268921,0.0,0.0,1.0,1.0,-1.0833544731140137,7.427630066558777e-07,1.0833536386489868,-0.2637815773487091,0.8892863392829895,0.8892863392829895,0.0,41.11842727661133,42.0,11418.818359375,-0.0,148.38919067382812,0.0,283.1499938964844,284.2180480957031,288.6781311035156,289.5035095214844,293.1499938964844,293.1499938964844,283.1499938964844,18099.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.380126804113388,1.0,0.0,0.0,2.556055784225464,2.55606746673584,4.3594729959295364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3328.70458984375,0.0,528.8597412109375,1895.4371337890625,0.0,242.0433349609375,0.6347082257270813,1.0,0.0,3.0,1.0,0.0
12173160,297.0816955566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.84521484375,0.6924877166748047,0.1199924200773239,0.1093704551458358,297.04522705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8450927734375,0.7736775875091553,0.1689617484807968,0.1615729928016662,296.91998291015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8449401855469,0.9990000128746032,0.42696613073349,0.2577430009841919,297.07696533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.6462283134460449,0.0979718342423439,0.0943574011325836,297.1431884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8456115722656,0.5431011319160461,0.0606606714427471,0.2790361046791076,284.8450927734375,284.95001220703125,289.32391357421875,284.350830078125,295.24176025390625,297.1431884765625,284.8444519042969,1.0,0.2393612414598465,0.0,0.0,1.0,1.0,-1.0825906991958618,7.4194855415044e-07,1.0825899839401243,-0.2636371850967407,0.8885536789894104,0.8885536789894104,0.0,41.36820602416992,45.0,11392.689453125,-0.0,148.64256286621094,0.0,283.1499938964844,284.2163391113281,288.68218994140625,289.5057983398437,293.1499938964844,293.1499938964844,283.1499938964844,18104.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3775545954704284,1.0,0.0,0.0,2.5540566444396973,2.554068326950073,4.3526563331397483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3328.779296875,0.0,527.7941284179688,1895.4371337890625,0.0,237.84844970703125,0.6342681050300598,1.0,0.0,3.0,1.0,0.0
