time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12173220,297.0810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.84039306640625,0.6872453093528748,0.1190135329961776,0.1085285097360611,297.044921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.84033203125,0.7680375576019287,0.1675349473953247,0.1602625697851181,296.9073181152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8402099609375,0.9990000128746032,0.4225559830665588,0.2612717747688293,297.07635498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8404541015625,0.6412965655326843,0.096934475004673,0.0934154689311981,297.1426696777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8406677246094,0.5397422909736633,0.0605166926980018,0.2786469161510467,284.84033203125,284.95001220703125,289.17156982421875,284.3016357421875,295.2040405273437,297.1427307128906,284.8399353027344,1.0,0.2407153695821762,0.0,0.0,1.0,1.0,-1.0826443433761597,7.420227916554722e-07,1.0826436281204224,-0.2636880874633789,0.8870574831962585,0.8870574831962585,0.0,42.26505279541016,48.0,11355.2587890625,-0.0,150.30914306640625,0.0,283.1499938964844,284.2144470214844,288.6888732910156,289.51055908203125,293.1499938964844,293.1499938964844,283.1499938964844,18113.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733691275119781,1.0,0.0,0.0,2.5498270988464355,2.54983901977539,4.338252495017514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3329.1025390625,0.0,525.5342407226562,1895.4371337890625,0.0,231.08523559570312,0.6333345770835876,1.0,0.0,3.0,1.0,0.0
12173280,297.0810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.84039306640625,0.6872453093528748,0.1190135329961776,0.1085285097360611,297.044921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.84033203125,0.7680375576019287,0.1675349473953247,0.1602625697851181,296.9073181152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8402099609375,0.9990000128746032,0.4225559830665588,0.2612717747688293,297.07635498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8404541015625,0.6412965655326843,0.096934475004673,0.0934154689311981,297.1426696777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8406677246094,0.5397422909736633,0.0605166926980018,0.2786469161510467,284.84033203125,284.95001220703125,289.17156982421875,284.3016357421875,295.2040405273437,297.1427307128906,284.8399353027344,1.0,0.2407153695821762,0.0,0.0,1.0,1.0,-1.0826443433761597,7.420227916554722e-07,1.0826436281204224,-0.2636880874633789,0.8870574831962585,0.8870574831962585,0.0,42.26505279541016,48.0,11355.2587890625,-0.0,150.30914306640625,0.0,283.1499938964844,284.2144470214844,288.6888732910156,289.51055908203125,293.1499938964844,293.1499938964844,283.1499938964844,18113.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733691275119781,1.0,0.0,0.0,2.5498270988464355,2.54983901977539,4.338252495017514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3329.1025390625,0.0,525.5342407226562,1895.4371337890625,0.0,231.08523559570312,0.6333345770835876,1.0,0.0,3.0,1.0,0.0
12173340,297.080322265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.83746337890625,0.6805906295776367,0.1180163845419883,0.1076873689889907,297.0445861816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8374328613281,0.7609931230545044,0.1660953313112259,0.158958300948143,296.8864440917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8373718261719,0.9990000128746032,0.4170963764190674,0.2664304375648498,297.0756530761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8374938964844,0.6352664828300476,0.095877818763256,0.0924733355641365,297.1414489746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8376159667969,0.5348820686340332,0.0602882243692874,0.2779706120491028,284.8374328613281,284.95001220703125,289.0184020996094,284.2511291503906,295.1658630371094,297.1415405273437,284.8371887207031,1.0,0.2428751587867736,0.0,0.0,1.0,1.0,-1.084317922592163,7.438433726747462e-07,1.0843172073364258,-0.2640877068042755,0.8855351209640503,0.8855351209640503,0.0,43.61835861206055,36.0,11332.8349609375,-0.0,153.26248168945312,0.0,283.1499938964844,284.214111328125,288.6924743652344,289.5134582519531,293.1499938964844,293.1499938964844,283.1499938964844,18119.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3699171543121338,1.0,0.0,0.0,2.5453438758850098,2.5453555583953857,4.3230102164670825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3329.189453125,0.0,523.134033203125,1895.4371337890625,0.0,225.56036376953125,0.6323423981666565,1.0,0.0,3.0,1.0,0.0
12173400,297.080322265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.83746337890625,0.6805906295776367,0.1180163845419883,0.1076873689889907,297.0445861816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8374328613281,0.7609931230545044,0.1660953313112259,0.158958300948143,296.8864440917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8373718261719,0.9990000128746032,0.4170963764190674,0.2664304375648498,297.0756530761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8374938964844,0.6352664828300476,0.095877818763256,0.0924733355641365,297.1414489746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8376159667969,0.5348820686340332,0.0602882243692874,0.2779706120491028,284.8374328613281,284.95001220703125,289.0184020996094,284.2511291503906,295.1658630371094,297.1415405273437,284.8371887207031,1.0,0.2428751587867736,0.0,0.0,1.0,1.0,-1.084317922592163,7.438433726747462e-07,1.0843172073364258,-0.2640877068042755,0.8855351209640503,0.8855351209640503,0.0,43.61835861206055,36.0,11332.8349609375,-0.0,153.26248168945312,0.0,283.1499938964844,284.214111328125,288.6924743652344,289.5134582519531,293.1499938964844,293.1499938964844,283.1499938964844,18119.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3699171543121338,1.0,0.0,0.0,2.5453438758850098,2.5453555583953857,4.3230102164670825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3329.189453125,0.0,523.134033203125,1895.4371337890625,0.0,225.56036376953125,0.6323423981666565,1.0,0.0,3.0,1.0,0.0
12173460,297.0794372558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.82794189453125,0.6819924116134644,0.116993561387062,0.106737345457077,297.04400634765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8275756835937,0.7624258995056152,0.1646298617124557,0.1575414538383484,296.8717041015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8270874023437,0.9990000128746032,0.4119844734668731,0.2625561952590942,297.07476806640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.82818603515625,0.6358950734138489,0.0947931483387947,0.09141456335783,297.1396789550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8289794921875,0.536928117275238,0.0599870570003986,0.2764876782894134,284.8276062011719,284.95001220703125,288.8651123046875,284.19940185546875,295.123046875,297.1398010253906,284.825439453125,1.0,0.2395961135625839,0.0,0.0,1.0,1.0,-1.073783278465271,7.326606237256783e-07,1.0737825632095337,-0.2621177136898041,0.8838591575622559,0.8838591575622559,0.0,42.47871017456055,25.0,11203.7314453125,-0.0,148.298095703125,0.0,283.1499938964844,284.20526123046875,288.691650390625,289.509521484375,293.1499938964844,293.1499938964844,283.1499938964844,18128.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3663771450519562,1.0,0.0,0.0,2.540580034255981,2.5405917167663574,4.30684337970888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3324.7646484375,0.0,520.6001586914062,1895.4371337890625,0.0,219.9389190673828,0.6312889456748962,1.0,0.0,3.0,1.0,0.0
12173520,297.0794372558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.82794189453125,0.6819924116134644,0.116993561387062,0.106737345457077,297.04400634765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8275756835937,0.7624258995056152,0.1646298617124557,0.1575414538383484,296.8717041015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8270874023437,0.9990000128746032,0.4119844734668731,0.2625561952590942,297.07476806640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.82818603515625,0.6358950734138489,0.0947931483387947,0.09141456335783,297.1396789550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8289794921875,0.536928117275238,0.0599870570003986,0.2764876782894134,284.8276062011719,284.95001220703125,288.8651123046875,284.19940185546875,295.123046875,297.1398010253906,284.825439453125,1.0,0.2395961135625839,0.0,0.0,1.0,1.0,-1.073783278465271,7.326606237256783e-07,1.0737825632095337,-0.2621177136898041,0.8838591575622559,0.8838591575622559,0.0,42.47871017456055,25.0,11203.7314453125,-0.0,148.298095703125,0.0,283.1499938964844,284.20526123046875,288.691650390625,289.509521484375,293.1499938964844,293.1499938964844,283.1499938964844,18128.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3663771450519562,1.0,0.0,0.0,2.540580034255981,2.5405917167663574,4.30684337970888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3324.7646484375,0.0,520.6001586914062,1895.4371337890625,0.0,219.9389190673828,0.6312889456748962,1.0,0.0,3.0,1.0,0.0
12173580,297.0784912109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8051147460937,0.6905613541603088,0.1159528195858001,0.1056976392865181,297.04327392578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8045654296875,0.7714324593544006,0.1631381958723068,0.1560236662626266,296.8825988769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8038330078125,0.9990000128746032,0.4094086289405823,0.2510430216789245,297.0738525390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8055419921875,0.642453134059906,0.0936924070119857,0.0902619436383247,297.1386413574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.80682373046875,0.545528769493103,0.0597371011972427,0.2747203707695007,284.8046264648437,284.95001220703125,288.7122497558594,284.1465759277344,295.0755310058594,297.138671875,284.80133056640625,1.0,0.2325422912836074,0.0,0.0,1.0,1.0,-1.053393006324768,7.113560513971606e-07,1.0533922910690308,-0.2583445608615875,0.8817769885063171,0.8817769885063171,0.0,39.3228874206543,28.0,10973.2919921875,-0.0,137.22010803222656,0.0,283.1499938964844,284.1864013671875,288.6824035644531,289.4906005859375,293.1499938964844,293.1499938964844,283.1499938964844,18146.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3609658777713775,1.0,0.0,0.0,2.535141468048096,2.535153388977051,4.288424690912507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.16455078125,0.0,517.7610473632812,1895.4371337890625,0.0,211.4208984375,0.6300969123840332,1.0,0.0,3.0,1.0,0.0
12173640,297.0784912109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8051147460937,0.6905613541603088,0.1159528195858001,0.1056976392865181,297.04327392578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8045654296875,0.7714324593544006,0.1631381958723068,0.1560236662626266,296.8825988769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8038330078125,0.9990000128746032,0.4094086289405823,0.2510430216789245,297.0738525390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8055419921875,0.642453134059906,0.0936924070119857,0.0902619436383247,297.1386413574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.80682373046875,0.545528769493103,0.0597371011972427,0.2747203707695007,284.8046264648437,284.95001220703125,288.7122497558594,284.1465759277344,295.0755310058594,297.138671875,284.80133056640625,1.0,0.2325422912836074,0.0,0.0,1.0,1.0,-1.053393006324768,7.113560513971606e-07,1.0533922910690308,-0.2583445608615875,0.8817769885063171,0.8817769885063171,0.0,39.3228874206543,28.0,10973.2919921875,-0.0,137.22010803222656,0.0,283.1499938964844,284.1864013671875,288.6824035644531,289.4906005859375,293.1499938964844,293.1499938964844,283.1499938964844,18146.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3609658777713775,1.0,0.0,0.0,2.535141468048096,2.535153388977051,4.288424690912507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.16455078125,0.0,517.7610473632812,1895.4371337890625,0.0,211.4208984375,0.6300969123840332,1.0,0.0,3.0,1.0,0.0
12173700,297.0780944824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7917785644531,0.6938846111297607,0.1154326498508453,0.105188101530075,297.0429077148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7912902832031,0.774955153465271,0.1623898297548294,0.1552725434303283,296.895263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7906494140625,0.9990000128746032,0.4089339673519134,0.2464878112077713,297.0734558105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7922058105469,0.6449646949768066,0.093143381178379,0.0896974131464958,297.138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.79345703125,0.5491770505905151,0.0596645101904869,0.2740978002548218,284.7913513183594,284.95001220703125,288.6361999511719,284.1197814941406,295.0520935058594,297.138671875,284.78863525390625,1.0,0.2300569713115692,0.0,0.0,1.0,1.0,-1.0449838638305664,7.027172728157893e-07,1.044983148574829,-0.2568466663360595,0.8805851936340332,0.8805851936340332,0.0,38.10627746582031,28.0,10867.716796875,-0.0,132.91064453125,0.0,283.1499938964844,284.1770935058594,288.6761779785156,289.47772216796875,293.1499938964844,293.1499938964844,283.1499938964844,18158.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3572718203067779,1.0,0.0,0.0,2.532075881958008,2.532087564468384,4.278059009266144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.453857421875,0.0,516.174560546875,1895.4371337890625,0.0,205.6495513916016,0.6294277906417847,1.0,0.0,3.0,1.0,0.0
12173760,297.07769775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.78155517578125,0.6960064768791199,0.1149140670895576,0.104692205786705,297.0426025390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7811889648437,0.7772057056427002,0.1616430431604385,0.1545351594686508,296.9071044921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7806701660156,0.9990000128746032,0.4084629416465759,0.2432292103767395,297.0730895996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7818908691406,0.6464747786521912,0.0925958529114723,0.0891478359699249,297.13897705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7828369140625,0.5518838167190552,0.0596206821501255,0.2736921608448028,284.7812194824219,284.95001220703125,288.5604858398437,284.0927734375,295.0301513671875,297.1389465332031,284.779052734375,1.0,0.2280979752540588,0.0,0.0,1.0,1.0,-1.038444995880127,6.960405016798177e-07,1.0384442806243896,-0.2556612193584442,0.8793573379516602,0.8793573379516602,0.0,37.24269104003906,31.0,10784.056640625,-0.0,129.74659729003906,0.0,283.1499938964844,284.1702575683594,288.6712951660156,289.4664306640625,293.1499938964844,293.1499938964844,283.1499938964844,18170.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3531387448310852,1.0,0.0,0.0,2.5287930965423584,2.5288047790527344,4.266973974154098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.03271484375,0.0,514.472900390625,1895.4371337890625,0.0,199.22573852539065,0.6287105083465576,1.0,0.0,3.0,1.0,0.0
12173820,297.0771179199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7662353515625,0.6977115869522095,0.113886147737503,0.1037318930029869,297.0421142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7659912109375,0.7789880037307739,0.1601604372262954,0.1530944257974624,296.9248352050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.765625,0.9990000128746032,0.4071241915225982,0.2393441945314407,297.072509765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7664794921875,0.6473321318626404,0.0915063172578811,0.0880791544914245,297.1399230957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7671203613281,0.5552240014076233,0.059573907405138,0.2732605636119842,284.7660217285156,284.95001220703125,288.4104309082031,284.0381774902344,294.98876953125,297.1398620605469,284.7644958496094,1.0,0.2255987972021103,0.0,0.0,1.0,1.0,-1.0290976762771606,6.865644763820455e-07,1.0290969610214231,-0.2539514899253845,0.8767958879470825,0.8767958879470825,0.0,36.208282470703125,34.0,10654.7646484375,-0.0,125.6336898803711,0.0,283.1499938964844,284.1604919433594,288.6690673828125,289.45294189453125,293.1499938964844,293.1499938964844,283.1499938964844,18190.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3447864949703216,1.0,0.0,0.0,2.521657466888428,2.521669149398804,4.242926650022129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3295.263916015625,0.0,510.7664184570313,1895.4371337890625,0.0,186.3185577392578,0.6271464228630066,1.0,0.0,3.0,1.0,0.0
12173880,297.0771179199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7662353515625,0.6977115869522095,0.113886147737503,0.1037318930029869,297.0421142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7659912109375,0.7789880037307739,0.1601604372262954,0.1530944257974624,296.9248352050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.765625,0.9990000128746032,0.4071241915225982,0.2393441945314407,297.072509765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7664794921875,0.6473321318626404,0.0915063172578811,0.0880791544914245,297.1399230957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7671203613281,0.5552240014076233,0.059573907405138,0.2732605636119842,284.7660217285156,284.95001220703125,288.4104309082031,284.0381774902344,294.98876953125,297.1398620605469,284.7644958496094,1.0,0.2255987972021103,0.0,0.0,1.0,1.0,-1.0290976762771606,6.865644763820455e-07,1.0290969610214231,-0.2539514899253845,0.8767958879470825,0.8767958879470825,0.0,36.208282470703125,34.0,10654.7646484375,-0.0,125.6336898803711,0.0,283.1499938964844,284.1604919433594,288.6690673828125,289.45294189453125,293.1499938964844,293.1499938964844,283.1499938964844,18190.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3447864949703216,1.0,0.0,0.0,2.521657466888428,2.521669149398804,4.242926650022129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3295.263916015625,0.0,510.7664184570313,1895.4371337890625,0.0,186.3185577392578,0.6271464228630066,1.0,0.0,3.0,1.0,0.0
12173940,297.07666015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7559814453125,0.6963838338851929,0.1128660067915916,0.1028069108724594,297.0418395996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7557983398437,0.7775080800056458,0.1586902290582656,0.1516946256160736,296.9321594238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7555847167969,0.9990000128746032,0.4049155116081238,0.2384852021932602,297.072021484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7561340332031,0.6455895304679871,0.0904204174876213,0.0870434269309043,297.1407165527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7565612792969,0.5558529496192932,0.0595245435833931,0.273023396730423,284.7558288574219,284.95001220703125,288.2626953125,283.98291015625,294.9501037597656,297.14068603515625,284.7548522949219,1.0,0.2246867567300796,0.0,0.0,1.0,1.0,-1.0237473249435425,6.811654316152271e-07,1.0237466096878052,-0.2529383599758148,0.8741337656974792,0.8741337656974792,0.0,35.94166946411133,37.0,10565.9951171875,-0.0,123.87506103515624,0.0,283.1499938964844,284.1548767089844,288.67431640625,289.4494934082031,293.1499938964844,293.1499938964844,283.1499938964844,18208.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3375867307186126,1.0,0.0,0.0,2.5138511657714844,2.5138628482818604,4.2166979596913734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.565673828125,0.0,506.7082824707031,1895.4371337890625,0.0,175.22840881347656,0.625430166721344,1.0,0.0,3.0,1.0,0.0
12174000,297.07666015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7559814453125,0.6963838338851929,0.1128660067915916,0.1028069108724594,297.0418395996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7557983398437,0.7775080800056458,0.1586902290582656,0.1516946256160736,296.9321594238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7555847167969,0.9990000128746032,0.4049155116081238,0.2384852021932602,297.072021484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7561340332031,0.6455895304679871,0.0904204174876213,0.0870434269309043,297.1407165527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7565612792969,0.5558529496192932,0.0595245435833931,0.273023396730423,284.7558288574219,284.95001220703125,288.2626953125,283.98291015625,294.9501037597656,297.14068603515625,284.7548522949219,1.0,0.2246867567300796,0.0,0.0,1.0,1.0,-1.0237473249435425,6.811654316152271e-07,1.0237466096878052,-0.2529383599758148,0.8741337656974792,0.8741337656974792,0.0,35.94166946411133,37.0,10565.9951171875,-0.0,123.87506103515624,0.0,283.1499938964844,284.1548767089844,288.67431640625,289.4494934082031,293.1499938964844,293.1499938964844,283.1499938964844,18208.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3375867307186126,1.0,0.0,0.0,2.5138511657714844,2.5138628482818604,4.2166979596913734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.565673828125,0.0,506.7082824707031,1895.4371337890625,0.0,175.22840881347656,0.625430166721344,1.0,0.0,3.0,1.0,0.0
12174060,297.0762634277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7496032714844,0.6925101280212402,0.1118455976247787,0.1019054502248764,297.0416259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.74951171875,0.7733187675476074,0.157225489616394,0.1503247916698455,296.92877197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7493896484375,0.9990000128746032,0.4016599953174591,0.2401290982961654,297.0715637207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.74969482421875,0.6417136192321777,0.0893318578600883,0.086029827594757,297.1409912109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7499389648437,0.5540248155593872,0.0594298020005226,0.2727331221103668,284.74951171875,284.95001220703125,288.1178894042969,283.9272155761719,294.9136657714844,297.1409912109375,284.7489624023437,1.0,0.2250529825687408,0.0,0.0,1.0,1.0,-1.0214283466339111,6.78814444654563e-07,1.0214277505874634,-0.2524517178535461,0.8714150786399841,0.8714150786399841,0.0,36.29930877685547,40.0,10507.9248046875,-0.0,123.93977355957033,0.0,283.1499938964844,284.1524658203125,288.6819763183594,289.4518127441406,293.1499938964844,293.1499938964844,283.1499938964844,18222.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3319808542728424,1.0,0.0,0.0,2.5055031776428223,2.5055148601531982,4.188739239907592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3249.68603515625,0.0,502.3708801269531,1895.4371337890625,0.0,166.58641052246094,0.6235900521278381,1.0,0.0,3.0,1.0,0.0
12174120,297.0762634277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7496032714844,0.6925101280212402,0.1118455976247787,0.1019054502248764,297.0416259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.74951171875,0.7733187675476074,0.157225489616394,0.1503247916698455,296.92877197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7493896484375,0.9990000128746032,0.4016599953174591,0.2401290982961654,297.0715637207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.74969482421875,0.6417136192321777,0.0893318578600883,0.086029827594757,297.1409912109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7499389648437,0.5540248155593872,0.0594298020005226,0.2727331221103668,284.74951171875,284.95001220703125,288.1178894042969,283.9272155761719,294.9136657714844,297.1409912109375,284.7489624023437,1.0,0.2250529825687408,0.0,0.0,1.0,1.0,-1.0214283466339111,6.78814444654563e-07,1.0214277505874634,-0.2524517178535461,0.8714150786399841,0.8714150786399841,0.0,36.29930877685547,40.0,10507.9248046875,-0.0,123.93977355957033,0.0,283.1499938964844,284.1524658203125,288.6819763183594,289.4518127441406,293.1499938964844,293.1499938964844,283.1499938964844,18222.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3319808542728424,1.0,0.0,0.0,2.5055031776428223,2.5055148601531982,4.188739239907592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3249.68603515625,0.0,502.3708801269531,1895.4371337890625,0.0,166.58641052246094,0.6235900521278381,1.0,0.0,3.0,1.0,0.0
12174180,297.0758361816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7462158203125,0.6866070032119751,0.110818400979042,0.1010175794363021,297.0414123535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.74615478515625,0.7670295834541321,0.1557597070932388,0.1489747315645218,296.9155578613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.74609375,0.9990000128746032,0.3973076343536377,0.2438248991966247,297.0710754394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7462463378906,0.6362174153327942,0.0882351845502853,0.08502908796072,297.1405639648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7463684082031,0.5501119494438171,0.0592663995921611,0.2722483277320862,284.74615478515625,284.95001220703125,287.9766845703125,283.8713073730469,294.8790588378906,297.140625,284.74591064453125,1.0,0.2264495193958282,0.0,0.0,1.0,1.0,-1.0213944911956787,6.787487905057787e-07,1.0213937759399414,-0.2523693442344665,0.8686726093292236,0.8686726093292236,0.0,37.17586135864258,43.0,10472.9755859375,-0.0,125.454833984375,0.0,283.1499938964844,284.1524658203125,288.68878173828125,289.4559020996094,293.1499938964844,293.1499938964844,283.1499938964844,18234.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3277671039104461,1.0,0.0,0.0,2.496734619140625,2.496746063232422,4.159471131970349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3239.045166015625,0.0,497.8232727050781,1895.4371337890625,0.0,160.072509765625,0.6216532588005066,1.0,0.0,3.0,1.0,0.0
12174240,297.0758361816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7462158203125,0.6866070032119751,0.110818400979042,0.1010175794363021,297.0414123535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.74615478515625,0.7670295834541321,0.1557597070932388,0.1489747315645218,296.9155578613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.74609375,0.9990000128746032,0.3973076343536377,0.2438248991966247,297.0710754394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7462463378906,0.6362174153327942,0.0882351845502853,0.08502908796072,297.1405639648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7463684082031,0.5501119494438171,0.0592663995921611,0.2722483277320862,284.74615478515625,284.95001220703125,287.9766845703125,283.8713073730469,294.8790588378906,297.140625,284.74591064453125,1.0,0.2264495193958282,0.0,0.0,1.0,1.0,-1.0213944911956787,6.787487905057787e-07,1.0213937759399414,-0.2523693442344665,0.8686726093292236,0.8686726093292236,0.0,37.17586135864258,43.0,10472.9755859375,-0.0,125.454833984375,0.0,283.1499938964844,284.1524658203125,288.68878173828125,289.4559020996094,293.1499938964844,293.1499938964844,283.1499938964844,18234.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3277671039104461,1.0,0.0,0.0,2.496734619140625,2.496746063232422,4.159471131970349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3239.045166015625,0.0,497.8232727050781,1895.4371337890625,0.0,160.072509765625,0.6216532588005066,1.0,0.0,3.0,1.0,0.0
12174300,297.0756225585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7453918457031,0.6830574870109558,0.1103008538484573,0.1005764827132225,297.04132080078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.745361328125,0.7632895708084106,0.1550248861312866,0.1483046412467956,296.9056701660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7453308105469,0.9990000128746032,0.3947241604328155,0.2463187873363495,297.0708312988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.74542236328125,0.6330095529556274,0.0876825675368309,0.0845313370227813,297.1401062011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7454833984375,0.547504186630249,0.0591548308730125,0.2719066441059112,284.745361328125,284.95001220703125,287.9075927734375,283.84332275390625,294.8623046875,297.1401672363281,284.7452392578125,1.0,0.2274695783853531,0.0,0.0,1.0,1.0,-1.0220463275909424,6.793856073272764e-07,1.022045612335205,-0.2524496912956238,0.8673001527786255,0.8673001527786255,0.0,37.78302383422852,43.0,10462.27734375,-0.0,126.66827392578124,0.0,283.1499938964844,284.1531677246094,288.6912841796875,289.457763671875,293.1499938964844,293.1499938964844,283.1499938964844,18238.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3260301649570465,1.0,0.0,0.0,2.4922263622283936,2.4922378063201904,4.144463616739813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3235.78271484375,0.0,495.4901123046875,1895.4371337890625,0.0,157.38055419921875,0.6206563115119934,1.0,0.0,3.0,1.0,0.0
12174360,297.07537841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7450561523437,0.6792017221450806,0.1097802445292472,0.100136250257492,297.04119873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7450561523437,0.7592576146125793,0.1542882174253463,0.1476366519927978,296.8939208984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7450561523437,0.9990000128746032,0.3918800354003906,0.2491771876811981,297.070556640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7450561523437,0.6295626759529114,0.0871266722679138,0.0840343311429023,297.13946533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7450866699219,0.5445402264595032,0.0590220801532268,0.2714895904064178,284.7450561523437,284.95001220703125,287.8396301269531,283.8153686523437,294.845947265625,297.1395568847656,284.7450256347656,1.0,0.228670448064804,0.0,0.0,1.0,1.0,-1.0230497121810913,6.803758196838317e-07,1.023048996925354,-0.2525955140590668,0.8659303188323975,0.8659303188323975,0.0,38.4894905090332,31.0,10455.1591796875,-0.0,128.14195251464844,0.0,283.1499938964844,284.1542663574219,288.69317626953125,289.4592590332031,293.1499938964844,293.1499938964844,283.1499938964844,18242.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3244486451148987,1.0,0.0,0.0,2.4876534938812256,2.4876649379730225,4.129268518227036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3233.591552734375,0.0,493.1276550292969,1895.4371337890625,0.0,154.92518615722656,0.619644284248352,1.0,0.0,3.0,1.0,0.0
12174420,297.0747985839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7377624511719,0.6805388927459717,0.1087243854999542,0.0991576090455055,297.04083251953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7374267578125,0.7606493234634399,0.1527989953756332,0.1461981981992721,296.8785705566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7369384765625,0.9990000128746032,0.3868037462234497,0.2453793734312057,297.0699157714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.738037109375,0.6299948692321777,0.0859983414411544,0.0829353109002113,297.1378173828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7386474609375,0.5467392802238464,0.0587075911462307,0.2699595987796783,284.7374572753906,284.95001220703125,287.7074279785156,283.7596435546875,294.80816650390625,297.137939453125,284.73541259765625,1.0,0.2254143357276916,0.0,0.0,1.0,1.0,-1.0124415159225464,6.697061962768203e-07,1.012440800666809,-0.2504507005214691,0.8630667924880981,0.8630667924880981,0.0,37.44272994995117,25.0,10332.943359375,-0.0,123.76265716552734,0.0,283.1499938964844,284.14764404296875,288.6929931640625,289.45538330078125,293.1499938964844,293.1499938964844,283.1499938964844,18251.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3211995661258697,1.0,0.0,0.0,2.478259801864624,2.478271007537842,4.098141914710141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3200.195556640625,0.0,488.3089294433594,1895.4371337890625,0.0,149.8661346435547,0.6175671815872192,1.0,0.0,3.0,1.0,0.0
12174480,297.0747985839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7377624511719,0.6805388927459717,0.1087243854999542,0.0991576090455055,297.04083251953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7374267578125,0.7606493234634399,0.1527989953756332,0.1461981981992721,296.8785705566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7369384765625,0.9990000128746032,0.3868037462234497,0.2453793734312057,297.0699157714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.738037109375,0.6299948692321777,0.0859983414411544,0.0829353109002113,297.1378173828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7386474609375,0.5467392802238464,0.0587075911462307,0.2699595987796783,284.7374572753906,284.95001220703125,287.7074279785156,283.7596435546875,294.80816650390625,297.137939453125,284.73541259765625,1.0,0.2254143357276916,0.0,0.0,1.0,1.0,-1.0124415159225464,6.697061962768203e-07,1.012440800666809,-0.2504507005214691,0.8630667924880981,0.8630667924880981,0.0,37.44272994995117,25.0,10332.943359375,-0.0,123.76265716552734,0.0,283.1499938964844,284.14764404296875,288.6929931640625,289.45538330078125,293.1499938964844,293.1499938964844,283.1499938964844,18251.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3211995661258697,1.0,0.0,0.0,2.478259801864624,2.478271007537842,4.098141914710141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3200.195556640625,0.0,488.3089294433594,1895.4371337890625,0.0,149.8661346435547,0.6175671815872192,1.0,0.0,3.0,1.0,0.0
12174540,297.0742492675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.71942138671875,0.6861820220947266,0.1076609715819358,0.0981316268444061,297.0403747558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.718994140625,0.7665592432022095,0.1512956768274307,0.1447043865919113,296.88543701171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7184143066406,0.9990000128746032,0.3838988244533539,0.2372710555791854,297.0693054199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7198181152344,0.6338906288146973,0.084865041077137,0.0817876309156417,297.1368713378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7206420898437,0.5530217289924622,0.0584413558244705,0.2683142125606537,284.7190246582031,284.95001220703125,287.58062744140625,283.704345703125,294.7674560546875,297.13690185546875,284.71649169921875,1.0,0.2203495949506759,0.0,0.0,1.0,1.0,-0.9963333010673524,6.537887315971602e-07,0.9963326454162598,-0.247365266084671,0.8598669171333313,0.8598669171333313,0.0,35.333282470703125,28.0,10148.4990234375,-0.0,116.3794937133789,0.0,283.1499938964844,284.1340026855469,288.6831970214844,289.4351501464844,293.1499938964844,293.1499938964844,283.1499938964844,18269.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3159375786781311,1.0,0.0,0.0,2.46816086769104,2.468172073364258,4.06481007075854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3142.568603515625,0.0,483.2075500488281,1895.4371337890625,0.0,141.62152099609375,0.6153466105461121,1.0,0.0,3.0,1.0,0.0
12174600,297.0742492675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.71942138671875,0.6861820220947266,0.1076609715819358,0.0981316268444061,297.0403747558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.718994140625,0.7665592432022095,0.1512956768274307,0.1447043865919113,296.88543701171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7184143066406,0.9990000128746032,0.3838988244533539,0.2372710555791854,297.0693054199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7198181152344,0.6338906288146973,0.084865041077137,0.0817876309156417,297.1368713378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7206420898437,0.5530217289924622,0.0584413558244705,0.2683142125606537,284.7190246582031,284.95001220703125,287.58062744140625,283.704345703125,294.7674560546875,297.13690185546875,284.71649169921875,1.0,0.2203495949506759,0.0,0.0,1.0,1.0,-0.9963333010673524,6.537887315971602e-07,0.9963326454162598,-0.247365266084671,0.8598669171333313,0.8598669171333313,0.0,35.333282470703125,28.0,10148.4990234375,-0.0,116.3794937133789,0.0,283.1499938964844,284.1340026855469,288.6831970214844,289.4351501464844,293.1499938964844,293.1499938964844,283.1499938964844,18269.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3159375786781311,1.0,0.0,0.0,2.46816086769104,2.468172073364258,4.06481007075854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3142.568603515625,0.0,483.2075500488281,1895.4371337890625,0.0,141.62152099609375,0.6153466105461121,1.0,0.0,3.0,1.0,0.0
12174660,297.0738220214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.70263671875,0.6886387467384338,0.1066061109304428,0.0971402823925018,297.0400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.70233154296875,0.7691367268562317,0.1497976332902908,0.1432426571846008,296.8999938964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.70196533203125,0.9990000128746032,0.381928950548172,0.2325304448604583,297.06884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7029113769531,0.6351947784423828,0.0837415233254432,0.0806783661246299,297.1369323730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7034912109375,0.556756317615509,0.0582735128700733,0.2672500908374786,284.7023620605469,284.95001220703125,287.4598999023437,283.6498107910156,294.7304077148437,297.13690185546875,284.7007751464844,1.0,0.2174151539802551,0.0,0.0,1.0,1.0,-0.9850873351097108,6.42850750409707e-07,0.9850867390632628,-0.2452695369720459,0.8564441800117493,0.8564441800117493,0.0,34.10870742797852,31.0,10005.4140625,-0.0,111.76229858398438,0.0,283.1499938964844,284.123779296875,288.6733703613281,289.41229248046875,293.1499938964844,293.1499938964844,283.1499938964844,18291.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3084968030452728,1.0,0.0,0.0,2.457231283187866,2.457242488861084,4.028890430163301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3095.0712890625,0.0,477.73675537109375,1895.4371337890625,0.0,129.8251953125,0.6129482388496399,1.0,0.0,3.0,1.0,0.0
12174720,297.0738220214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.70263671875,0.6886387467384338,0.1066061109304428,0.0971402823925018,297.0400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.70233154296875,0.7691367268562317,0.1497976332902908,0.1432426571846008,296.8999938964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.70196533203125,0.9990000128746032,0.381928950548172,0.2325304448604583,297.06884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7029113769531,0.6351947784423828,0.0837415233254432,0.0806783661246299,297.1369323730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7034912109375,0.556756317615509,0.0582735128700733,0.2672500908374786,284.7023620605469,284.95001220703125,287.4598999023437,283.6498107910156,294.7304077148437,297.13690185546875,284.7007751464844,1.0,0.2174151539802551,0.0,0.0,1.0,1.0,-0.9850873351097108,6.42850750409707e-07,0.9850867390632628,-0.2452695369720459,0.8564441800117493,0.8564441800117493,0.0,34.10870742797852,31.0,10005.4140625,-0.0,111.76229858398438,0.0,283.1499938964844,284.123779296875,288.6733703613281,289.41229248046875,293.1499938964844,293.1499938964844,283.1499938964844,18291.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3084968030452728,1.0,0.0,0.0,2.457231283187866,2.457242488861084,4.028890430163301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3095.0712890625,0.0,477.73675537109375,1895.4371337890625,0.0,129.8251953125,0.6129482388496399,1.0,0.0,3.0,1.0,0.0
12174780,297.0736083984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6925964355469,0.6877602338790894,0.1055664122104644,0.0961904898285865,297.0399169921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.69244384765625,0.7681838274002075,0.1483168601989746,0.1418255865573883,296.9075927734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.69219970703125,0.9990000128746032,0.3794154524803161,0.2310830205678939,297.0685729980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.6337814927101135,0.0826302543282508,0.0796109959483146,297.13739013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.693115234375,0.5576396584510803,0.0581490062177181,0.2666037976741791,284.69244384765625,284.95001220703125,287.3458557128906,283.5962219238281,294.6982727050781,297.1373596191406,284.6914978027344,1.0,0.2161306142807006,0.0,0.0,1.0,1.0,-0.9784512519836426,6.364418254634074e-07,0.97845059633255,-0.2440034300088882,0.8529379963874817,0.8529379963874817,0.0,33.70212173461914,34.0,9911.501953125,-0.0,109.60572814941406,0.0,283.1499938964844,284.118896484375,288.6734313964844,289.401611328125,293.1499938964844,293.1499938964844,283.1499938964844,18309.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3010120391845703,1.0,0.0,0.0,2.4455997943878174,2.445611000061035,3.990838308709499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3064.88525390625,0.0,471.94189453125,1895.4371337890625,0.0,117.7512664794922,0.610392689704895,1.0,0.0,3.0,1.0,0.0
12174840,297.0736083984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6925964355469,0.6877602338790894,0.1055664122104644,0.0961904898285865,297.0399169921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.69244384765625,0.7681838274002075,0.1483168601989746,0.1418255865573883,296.9075927734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.69219970703125,0.9990000128746032,0.3794154524803161,0.2310830205678939,297.0685729980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.6337814927101135,0.0826302543282508,0.0796109959483146,297.13739013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.693115234375,0.5576396584510803,0.0581490062177181,0.2666037976741791,284.69244384765625,284.95001220703125,287.3458557128906,283.5962219238281,294.6982727050781,297.1373596191406,284.6914978027344,1.0,0.2161306142807006,0.0,0.0,1.0,1.0,-0.9784512519836426,6.364418254634074e-07,0.97845059633255,-0.2440034300088882,0.8529379963874817,0.8529379963874817,0.0,33.70212173461914,34.0,9911.501953125,-0.0,109.60572814941406,0.0,283.1499938964844,284.118896484375,288.6734313964844,289.401611328125,293.1499938964844,293.1499938964844,283.1499938964844,18309.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3010120391845703,1.0,0.0,0.0,2.4455997943878174,2.445611000061035,3.990838308709499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3064.88525390625,0.0,471.94189453125,1895.4371337890625,0.0,117.7512664794922,0.610392689704895,1.0,0.0,3.0,1.0,0.0
12174900,297.07354736328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6893615722656,0.6862891316413879,0.105051465332508,0.0957289785146713,297.0399169921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6892395019531,0.7666187882423401,0.1475830525159835,0.1411324739456176,296.9078674316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.6890563964844,0.9990000128746032,0.3778282403945923,0.2313603609800338,297.0684814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6894836425781,0.6322389841079712,0.0820784121751785,0.0790902450680732,297.1375732421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6897277832031,0.5571287274360657,0.0580840408802032,0.2663343250751495,284.6892395019531,284.95001220703125,287.2915344238281,283.56988525390625,294.683837890625,297.1375732421875,284.6885681152344,1.0,0.2160142213106155,0.0,0.0,1.0,1.0,-0.9764493703842164,6.345056249301706e-07,0.9764487147331238,-0.2435943782329559,0.8511667847633362,0.8511667847633362,0.0,33.741878509521484,34.0,9878.228515625,-0.0,109.22966003417967,0.0,283.1499938964844,284.1178894042969,288.6768493652344,289.40106201171875,293.1499938964844,293.1499938964844,283.1499938964844,18317.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2978604137897491,1.0,0.0,0.0,2.439561367034912,2.43957257270813,3.9711554222776613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3054.474853515625,0.0,468.9454650878906,1895.4371337890625,0.0,112.62569427490234,0.6090647578239441,1.0,0.0,3.0,1.0,0.0
12174960,297.0735168457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.6871032714844,0.684221625328064,0.1045386642217636,0.0952746868133544,297.0399475097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.6870422363281,0.764432430267334,0.1468527317047119,0.1404481679201126,296.9057312011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.6869201660156,0.9990000128746032,0.3759942054748535,0.2322209328413009,297.06842041015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.68719482421875,0.6302173137664795,0.0815282464027404,0.0785765722393989,297.1376647949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.6873779296875,0.556034505367279,0.0580102987587451,0.2660612463951111,284.6870422363281,284.95001220703125,287.2391052246094,283.5438842773437,294.6703796386719,297.1376647949219,284.68658447265625,1.0,0.2161994874477386,0.0,0.0,1.0,1.0,-0.975170910358429,6.332614361781452e-07,0.9751703143119812,-0.2433096468448639,0.8493909239768982,0.8493909239768982,0.0,33.922882080078125,37.0,9852.515625,-0.0,109.24822235107422,0.0,283.1499938964844,284.11767578125,288.6845703125,289.4039611816406,293.1499938964844,293.1499938964844,283.1499938964844,18324.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2956463694572449,1.0,0.0,0.0,2.433399677276612,2.433410882949829,3.951120390865981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3046.907958984375,0.0,465.89654541015625,1895.4371337890625,0.0,107.33047485351562,0.6077088713645935,1.0,0.0,3.0,1.0,0.0
12175020,297.073486328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6851501464844,0.6785620450973511,0.1035163402557373,0.094383530318737,297.0400695800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.68511962890625,0.7585014700889587,0.145399734377861,0.1391019076108932,296.8945007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.68511962890625,0.9990000128746032,0.3715502321720123,0.2354866564273834,297.0683288574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.6851501464844,0.6249330043792725,0.0804304778575897,0.0775666609406471,297.137451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6852111816406,0.5522679090499878,0.0578224994242191,0.265423834323883,284.68511962890625,284.95001220703125,287.1402893066406,283.4930419921875,294.6460266113281,297.1374816894531,284.6850891113281,1.0,0.2173603475093841,0.0,0.0,1.0,1.0,-0.9744272232055664,6.325049071165267e-07,0.974426567554474,-0.2430630326271057,0.8458432555198669,0.8458432555198669,0.0,34.663631439208984,25.0,9820.0771484375,-0.0,110.31233215332033,0.0,283.1499938964844,284.1192932128906,288.7054443359375,289.4220275878906,293.1499938964844,293.1499938964844,283.1499938964844,18335.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.295013427734375,1.0,0.0,0.0,2.420774459838867,2.420785665512085,3.910227803771704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3038.357421875,0.0,459.6784362792969,1895.4371337890625,0.0,104.9164047241211,0.6049284934997559,1.0,0.0,3.0,1.0,0.0
