time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12175080,297.073486328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6851501464844,0.6785620450973511,0.1035163402557373,0.094383530318737,297.0400695800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.68511962890625,0.7585014700889587,0.145399734377861,0.1391019076108932,296.8945007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.68511962890625,0.9990000128746032,0.3715502321720123,0.2354866564273834,297.0683288574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.6851501464844,0.6249330043792725,0.0804304778575897,0.0775666609406471,297.137451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6852111816406,0.5522679090499878,0.0578224994242191,0.265423834323883,284.68511962890625,284.95001220703125,287.1402893066406,283.4930419921875,294.6460266113281,297.1374816894531,284.6850891113281,1.0,0.2173603475093841,0.0,0.0,1.0,1.0,-0.9744272232055664,6.325049071165267e-07,0.974426567554474,-0.2430630326271057,0.8458432555198669,0.8458432555198669,0.0,34.663631439208984,25.0,9820.0771484375,-0.0,110.31233215332033,0.0,283.1499938964844,284.1192932128906,288.7054443359375,289.4220275878906,293.1499938964844,293.1499938964844,283.1499938964844,18335.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.295013427734375,1.0,0.0,0.0,2.420774459838867,2.420785665512085,3.910227803771704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3038.357421875,0.0,459.6784362792969,1895.4371337890625,0.0,104.9164047241211,0.6049284934997559,1.0,0.0,3.0,1.0,0.0
12175140,297.07342529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6781616210937,0.6818726658821106,0.1024898961186409,0.0934149995446205,297.0401611328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6778259277344,0.7619345784187317,0.1439440995454788,0.1376774311065673,296.88824462890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6773376464844,0.9990000128746032,0.3674506843090057,0.2298988997936248,297.0682067871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.678466796875,0.6268609166145325,0.0793271288275718,0.0764738768339157,297.1367492675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.6789855957031,0.5566845536231995,0.0575821250677108,0.2641434967517853,284.6778259277344,284.95001220703125,287.04998779296875,283.4439392089844,294.6172790527344,297.1368103027344,284.6757202148437,1.0,0.2132324278354644,0.0,0.0,1.0,1.0,-0.9620065093040466,6.206188913893129e-07,0.962005853652954,-0.2405650615692138,0.8421862125396729,0.8421862125396729,0.0,33.247947692871094,28.0,9690.908203125,-0.0,105.26922607421876,0.0,283.1499938964844,284.1130676269531,288.7074890136719,289.42254638671875,293.1499938964844,293.1499938964844,283.1499938964844,18346.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2947531640529632,1.0,0.0,0.0,2.407747983932495,2.407758951187134,3.868258033890015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3002.966796875,0.0,453.3263244628906,1895.4371337890625,0.0,103.80054473876952,0.6020610928535461,1.0,0.0,3.0,1.0,0.0
12175200,297.07342529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6781616210937,0.6818726658821106,0.1024898961186409,0.0934149995446205,297.0401611328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6778259277344,0.7619345784187317,0.1439440995454788,0.1376774311065673,296.88824462890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6773376464844,0.9990000128746032,0.3674506843090057,0.2298988997936248,297.0682067871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.678466796875,0.6268609166145325,0.0793271288275718,0.0764738768339157,297.1367492675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.6789855957031,0.5566845536231995,0.0575821250677108,0.2641434967517853,284.6778259277344,284.95001220703125,287.04998779296875,283.4439392089844,294.6172790527344,297.1368103027344,284.6757202148437,1.0,0.2132324278354644,0.0,0.0,1.0,1.0,-0.9620065093040466,6.206188913893129e-07,0.962005853652954,-0.2405650615692138,0.8421862125396729,0.8421862125396729,0.0,33.247947692871094,28.0,9690.908203125,-0.0,105.26922607421876,0.0,283.1499938964844,284.1130676269531,288.7074890136719,289.42254638671875,293.1499938964844,293.1499938964844,283.1499938964844,18346.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2947531640529632,1.0,0.0,0.0,2.407747983932495,2.407758951187134,3.868258033890015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3002.966796875,0.0,453.3263244628906,1895.4371337890625,0.0,103.80054473876952,0.6020610928535461,1.0,0.0,3.0,1.0,0.0
12175260,297.07342529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6648864746094,0.6829118132591248,0.1014691442251205,0.0924685448408126,297.040283203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6646728515625,0.7629982829093933,0.1424921154975891,0.1362738013267517,296.8954772949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.6643981933594,0.9990000128746032,0.3647316694259643,0.2265976667404174,297.06817626953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.66510009765625,0.626943051815033,0.0782342553138732,0.0754073187708854,297.1365966796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6654663085937,0.559083104133606,0.0573884136974811,0.2630652785301208,284.6646728515625,284.95001220703125,286.9642944335937,283.39483642578125,294.5897521972656,297.1365966796875,284.6635437011719,1.0,0.2111331224441528,0.0,0.0,1.0,1.0,-0.9526456594467164,6.11786788340396e-07,0.9526450634002686,-0.2387509942054748,0.8382828235626221,0.8382828235626221,0.0,32.402828216552734,31.0,9573.333984375,-0.0,101.90206909179688,0.0,283.1499938964844,284.1060791015625,288.70562744140625,289.4103698730469,293.1499938964844,293.1499938964844,283.1499938964844,18365.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937953174114227,1.0,0.0,0.0,2.3939716815948486,2.393982410430908,3.824118834927505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2963.851806640625,0.0,446.7072448730469,1895.4371337890625,0.0,99.1572265625,0.5990414023399353,1.0,0.0,3.0,1.0,0.0
12175320,297.07342529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6648864746094,0.6829118132591248,0.1014691442251205,0.0924685448408126,297.040283203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6646728515625,0.7629982829093933,0.1424921154975891,0.1362738013267517,296.8954772949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.6643981933594,0.9990000128746032,0.3647316694259643,0.2265976667404174,297.06817626953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.66510009765625,0.626943051815033,0.0782342553138732,0.0754073187708854,297.1365966796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6654663085937,0.559083104133606,0.0573884136974811,0.2630652785301208,284.6646728515625,284.95001220703125,286.9642944335937,283.39483642578125,294.5897521972656,297.1365966796875,284.6635437011719,1.0,0.2111331224441528,0.0,0.0,1.0,1.0,-0.9526456594467164,6.11786788340396e-07,0.9526450634002686,-0.2387509942054748,0.8382828235626221,0.8382828235626221,0.0,32.402828216552734,31.0,9573.333984375,-0.0,101.90206909179688,0.0,283.1499938964844,284.1060791015625,288.70562744140625,289.4103698730469,293.1499938964844,293.1499938964844,283.1499938964844,18365.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937953174114227,1.0,0.0,0.0,2.3939716815948486,2.393982410430908,3.824118834927505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2963.851806640625,0.0,446.7072448730469,1895.4371337890625,0.0,99.1572265625,0.5990414023399353,1.0,0.0,3.0,1.0,0.0
12175380,297.07354736328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.658447265625,0.6806708574295044,0.1004603430628776,0.0915578752756118,297.04052734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6583251953125,0.7606311440467834,0.1410549432039261,0.1349096894264221,296.89703369140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.658203125,0.9990000128746032,0.3615135252475738,0.2264491617679596,297.0682678222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.6585388183594,0.624380886554718,0.0771535634994506,0.0743803307414054,297.13671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6587219238281,0.558561384677887,0.0572227276861667,0.2623009383678436,284.6583251953125,284.95001220703125,286.8788452148437,283.3439025878906,294.5663452148437,297.13671875,284.6578063964844,1.0,0.2105180919170379,0.0,0.0,1.0,1.0,-0.9475859999656676,6.070014819670178e-07,0.94758540391922,-0.237658679485321,0.8343470692634583,0.8343470692634583,0.0,32.31391906738281,34.0,9502.0380859375,-0.0,100.6981201171875,0.0,283.1499938964844,284.1043701171875,288.7069091796875,289.40496826171875,293.1499938964844,293.1499938964844,283.1499938964844,18380.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931749522686004,1.0,0.0,0.0,2.379610776901245,2.3796215057373047,3.7783760831189284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2940.866455078125,0.0,439.8605651855469,1895.4371337890625,0.0,95.78539276123048,0.5958916544914246,1.0,0.0,3.0,1.0,0.0
12175440,297.07354736328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.658447265625,0.6806708574295044,0.1004603430628776,0.0915578752756118,297.04052734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6583251953125,0.7606311440467834,0.1410549432039261,0.1349096894264221,296.89703369140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.658203125,0.9990000128746032,0.3615135252475738,0.2264491617679596,297.0682678222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.6585388183594,0.624380886554718,0.0771535634994506,0.0743803307414054,297.13671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6587219238281,0.558561384677887,0.0572227276861667,0.2623009383678436,284.6583251953125,284.95001220703125,286.8788452148437,283.3439025878906,294.5663452148437,297.13671875,284.6578063964844,1.0,0.2105180919170379,0.0,0.0,1.0,1.0,-0.9475859999656676,6.070014819670178e-07,0.94758540391922,-0.237658679485321,0.8343470692634583,0.8343470692634583,0.0,32.31391906738281,34.0,9502.0380859375,-0.0,100.6981201171875,0.0,283.1499938964844,284.1043701171875,288.7069091796875,289.40496826171875,293.1499938964844,293.1499938964844,283.1499938964844,18380.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931749522686004,1.0,0.0,0.0,2.379610776901245,2.3796215057373047,3.7783760831189284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2940.866455078125,0.0,439.8605651855469,1895.4371337890625,0.0,95.78539276123048,0.5958916544914246,1.0,0.0,3.0,1.0,0.0
12175500,297.0736389160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.65679931640625,0.6786119937896729,0.0999606326222419,0.0911146104335784,297.04071044921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.65673828125,0.7584745287895203,0.1403427720069885,0.1342417597770691,296.89471435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6566467285156,0.9990000128746032,0.3595882058143616,0.2272835373878479,297.068359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6568603515625,0.6223270297050476,0.0766173973679542,0.0738790482282638,297.1367492675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.656982421875,0.5574067831039429,0.0571354404091835,0.2619562745094299,284.65673828125,284.95001220703125,286.8362121582031,283.3178100585937,294.5558776855469,297.1367492675781,284.65643310546875,1.0,0.2106884866952896,0.0,0.0,1.0,1.0,-0.9462380409240724,6.057011319171579e-07,0.9462373852729796,-0.2372958958148956,0.8323755264282227,0.8323755264282227,0.0,32.485450744628906,34.0,9478.310546875,-0.0,100.69325256347656,0.0,283.1499938964844,284.10479736328125,288.7074584960937,289.4034423828125,293.1499938964844,293.1499938964844,283.1499938964844,18386.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929483950138092,1.0,0.0,0.0,2.3722524642944336,2.372263193130493,3.755045270281698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2933.142578125,0.0,436.3746032714844,1895.4371337890625,0.0,94.4994888305664,0.5942771434783936,1.0,0.0,3.0,1.0,0.0
12175560,297.0737609863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.6560363769531,0.6760164499282837,0.0994631648063659,0.0906781777739524,297.0408935546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.656005859375,0.7557699084281921,0.1396342366933822,0.1335822641849517,296.89019775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.656005859375,0.9990000128746032,0.3574208617210388,0.2286545783281326,297.0684509277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.65606689453125,0.6198062300682068,0.076083242893219,0.0733847171068191,297.1366577148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.6560974121094,0.5557059049606323,0.0570388026535511,0.2616023123264313,284.656005859375,284.95001220703125,286.793701171875,283.2913513183594,294.5458679199219,297.1366882324219,284.65594482421875,1.0,0.2111371457576751,0.0,0.0,1.0,1.0,-0.9455497860908508,6.050157139725343e-07,0.9455491900444032,-0.2370569109916687,0.8304080367088318,0.8304080367088318,0.0,32.78524398803711,25.0,9461.107421875,-0.0,101.03205108642578,0.0,283.1499938964844,284.10595703125,288.70782470703125,289.4022827148437,293.1499938964844,293.1499938964844,283.1499938964844,18391.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.292749285697937,1.0,0.0,0.0,2.3647994995117188,2.3648102283477783,3.7314876522032137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2927.484619140625,0.0,432.8591003417969,1895.4371337890625,0.0,93.34932708740234,0.5926414728164673,1.0,0.0,3.0,1.0,0.0
12175620,297.073974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.65045166015625,0.6781796813011169,0.0984682142734527,0.0897478684782981,297.041259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6501770019531,0.7579852342605591,0.1382181942462921,0.1322051286697387,296.8856811523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.6497802734375,0.9990000128746032,0.3534539937973022,0.2242768257856369,297.0686340332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.6507568359375,0.6207830905914307,0.0750139355659484,0.0723345428705215,297.1362609863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.6510925292969,0.5591608881950378,0.0568181835114955,0.2604584097862243,284.6501770019531,284.95001220703125,286.7089233398437,283.2373962402344,294.5198059082031,297.13629150390625,284.6484375,1.0,0.2077942192554474,0.0,0.0,1.0,1.0,-0.934897482395172,5.950787453912199e-07,0.9348968863487244,-0.2348494976758957,0.8263872861862183,0.8263872861862183,0.0,31.69623756408692,25.0,9348.6513671875,-0.0,97.093505859375,0.0,283.1499938964844,284.101806640625,288.70751953125,289.396728515625,293.1499938964844,293.1499938964844,283.1499938964844,18402.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922901809215545,1.0,0.0,0.0,2.349586009979248,2.3495965003967285,3.683630325213017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2896.071533203125,0.0,425.7490539550781,1895.4371337890625,0.0,90.63729858398438,0.58930504322052,1.0,0.0,3.0,1.0,0.0
12175680,297.073974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.65045166015625,0.6781796813011169,0.0984682142734527,0.0897478684782981,297.041259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6501770019531,0.7579852342605591,0.1382181942462921,0.1322051286697387,296.8856811523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.6497802734375,0.9990000128746032,0.3534539937973022,0.2242768257856369,297.0686340332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.6507568359375,0.6207830905914307,0.0750139355659484,0.0723345428705215,297.1362609863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.6510925292969,0.5591608881950378,0.0568181835114955,0.2604584097862243,284.6501770019531,284.95001220703125,286.7089233398437,283.2373962402344,294.5198059082031,297.13629150390625,284.6484375,1.0,0.2077942192554474,0.0,0.0,1.0,1.0,-0.934897482395172,5.950787453912199e-07,0.9348968863487244,-0.2348494976758957,0.8263872861862183,0.8263872861862183,0.0,31.69623756408692,25.0,9348.6513671875,-0.0,97.093505859375,0.0,283.1499938964844,284.101806640625,288.70751953125,289.396728515625,293.1499938964844,293.1499938964844,283.1499938964844,18402.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922901809215545,1.0,0.0,0.0,2.349586009979248,2.3495965003967285,3.683630325213017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2896.071533203125,0.0,425.7490539550781,1895.4371337890625,0.0,90.63729858398438,0.58930504322052,1.0,0.0,3.0,1.0,0.0
12175740,297.0741882324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.63848876953125,0.6803115010261536,0.0974791795015335,0.0888230204582214,297.0416259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.63824462890625,0.7601691484451294,0.1368072777986526,0.1308329552412033,296.892822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6379089355469,0.9990000128746032,0.3506884574890136,0.220011830329895,297.0688781738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.63873291015625,0.6217113733291626,0.0739545971155166,0.0712926313281059,297.13623046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6390991210937,0.5626636743545532,0.0566328056156635,0.2593953013420105,284.63824462890625,284.95001220703125,286.62457275390625,283.1822204589844,294.49224853515625,297.13623046875,284.6368713378906,1.0,0.2050552815198898,0.0,0.0,1.0,1.0,-0.9244933128356934,5.855114864061761e-07,0.9244927167892456,-0.2327800691127777,0.8221459984779358,0.8221459984779358,0.0,30.65291976928711,28.0,9225.8134765625,-0.0,93.35253143310548,0.0,283.1499938964844,284.0953369140625,288.7068786621094,289.3863830566406,293.1499938964844,293.1499938964844,283.1499938964844,18420.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916392683982849,1.0,0.0,0.0,2.333660364151001,2.333670854568481,3.633863627783285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2856.80224609375,0.0,418.423828125,1895.4371337890625,0.0,86.68608093261719,0.5858258605003357,1.0,0.0,3.0,1.0,0.0
12175800,297.0741882324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.63848876953125,0.6803115010261536,0.0974791795015335,0.0888230204582214,297.0416259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.63824462890625,0.7601691484451294,0.1368072777986526,0.1308329552412033,296.892822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6379089355469,0.9990000128746032,0.3506884574890136,0.220011830329895,297.0688781738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.63873291015625,0.6217113733291626,0.0739545971155166,0.0712926313281059,297.13623046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6390991210937,0.5626636743545532,0.0566328056156635,0.2593953013420105,284.63824462890625,284.95001220703125,286.62457275390625,283.1822204589844,294.49224853515625,297.13623046875,284.6368713378906,1.0,0.2050552815198898,0.0,0.0,1.0,1.0,-0.9244933128356934,5.855114864061761e-07,0.9244927167892456,-0.2327800691127777,0.8221459984779358,0.8221459984779358,0.0,30.65291976928711,28.0,9225.8134765625,-0.0,93.35253143310548,0.0,283.1499938964844,284.0953369140625,288.7068786621094,289.3863830566406,293.1499938964844,293.1499938964844,283.1499938964844,18420.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916392683982849,1.0,0.0,0.0,2.333660364151001,2.333670854568481,3.633863627783285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2856.80224609375,0.0,418.423828125,1895.4371337890625,0.0,86.68608093261719,0.5858258605003357,1.0,0.0,3.0,1.0,0.0
12175860,297.0744934082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.6307983398437,0.6792110800743103,0.0965012833476066,0.0879317596554756,297.0420837402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.6306457519531,0.7589877247810364,0.135409727692604,0.1294975131750106,296.8979797363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.6304931640625,0.9990000128746032,0.3478178977966308,0.218799278140068,297.0691833496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.63092041015625,0.6199958324432373,0.0729079991579055,0.0702886879444122,297.1365661621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.6311340332031,0.5632772445678711,0.0564839653670787,0.2586485147476196,284.6306457519531,284.95001220703125,286.540771484375,283.1260681152344,294.4681701660156,297.13653564453125,284.6300048828125,1.0,0.2039499580860138,0.0,0.0,1.0,1.0,-0.9182626008987428,5.798020765723777e-07,0.9182620644569396,-0.2314724028110504,0.8178316354751587,0.8178316354751587,0.0,30.32470321655273,31.0,9142.9365234375,-0.0,91.60963439941406,0.0,283.1499938964844,284.09307861328125,288.7073669433594,289.37945556640625,293.1499938964844,293.1499938964844,283.1499938964844,18436.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911053299903869,1.0,0.0,0.0,2.317085266113281,2.3170955181121826,3.582427439141611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2829.7978515625,0.0,410.8864440917969,1895.4371337890625,0.0,83.38646697998047,0.5822077393531799,1.0,0.0,3.0,1.0,0.0
12175920,297.0744934082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.6307983398437,0.6792110800743103,0.0965012833476066,0.0879317596554756,297.0420837402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.6306457519531,0.7589877247810364,0.135409727692604,0.1294975131750106,296.8979797363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.6304931640625,0.9990000128746032,0.3478178977966308,0.218799278140068,297.0691833496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.63092041015625,0.6199958324432373,0.0729079991579055,0.0702886879444122,297.1365661621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.6311340332031,0.5632772445678711,0.0564839653670787,0.2586485147476196,284.6306457519531,284.95001220703125,286.540771484375,283.1260681152344,294.4681701660156,297.13653564453125,284.6300048828125,1.0,0.2039499580860138,0.0,0.0,1.0,1.0,-0.9182626008987428,5.798020765723777e-07,0.9182620644569396,-0.2314724028110504,0.8178316354751587,0.8178316354751587,0.0,30.32470321655273,31.0,9142.9365234375,-0.0,91.60963439941406,0.0,283.1499938964844,284.09307861328125,288.7073669433594,289.37945556640625,293.1499938964844,293.1499938964844,283.1499938964844,18436.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911053299903869,1.0,0.0,0.0,2.317085266113281,2.3170955181121826,3.582427439141611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2829.7978515625,0.0,410.8864440917969,1895.4371337890625,0.0,83.38646697998047,0.5822077393531799,1.0,0.0,3.0,1.0,0.0
12175980,297.07489013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6278991699219,0.6753395199775696,0.0955352187156677,0.0870724841952323,297.0426025390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6278686523437,0.7549384236335754,0.1340285390615463,0.1281995326280594,296.8949584960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.6278381347656,0.9990000128746032,0.3441452085971832,0.2201852947473526,297.069580078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6279602050781,0.6159238219261169,0.0718723982572555,0.0693180114030838,297.13677978515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.62799072265625,0.5612540245056152,0.0563280172646045,0.2580272257328033,284.6278686523437,284.95001220703125,286.4574890136719,283.06915283203125,294.4473876953125,297.13677978515625,284.6277770996094,1.0,0.2041706144809723,0.0,0.0,1.0,1.0,-0.9154253602027892,5.771595965597953e-07,0.9154247641563416,-0.230744183063507,0.8135144114494324,0.8135144114494324,0.0,30.59377861022949,25.0,9094.4501953125,-0.0,91.4740753173828,0.0,283.1499938964844,284.0947570800781,288.7079772949219,289.3757019042969,293.1499938964844,293.1499938964844,283.1499938964844,18448.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907064259052276,1.0,0.0,0.0,2.300020933151245,2.3000314235687256,3.529856087425287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2813.943603515625,0.0,403.2086181640625,1895.4371337890625,0.0,80.9031982421875,0.5784814357757568,1.0,0.0,3.0,1.0,0.0
12176040,297.07489013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6278991699219,0.6753395199775696,0.0955352187156677,0.0870724841952323,297.0426025390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6278686523437,0.7549384236335754,0.1340285390615463,0.1281995326280594,296.8949584960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.6278381347656,0.9990000128746032,0.3441452085971832,0.2201852947473526,297.069580078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6279602050781,0.6159238219261169,0.0718723982572555,0.0693180114030838,297.13677978515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.62799072265625,0.5612540245056152,0.0563280172646045,0.2580272257328033,284.6278686523437,284.95001220703125,286.4574890136719,283.06915283203125,294.4473876953125,297.13677978515625,284.6277770996094,1.0,0.2041706144809723,0.0,0.0,1.0,1.0,-0.9154253602027892,5.771595965597953e-07,0.9154247641563416,-0.230744183063507,0.8135144114494324,0.8135144114494324,0.0,30.59377861022949,25.0,9094.4501953125,-0.0,91.4740753173828,0.0,283.1499938964844,284.0947570800781,288.7079772949219,289.3757019042969,293.1499938964844,293.1499938964844,283.1499938964844,18448.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907064259052276,1.0,0.0,0.0,2.300020933151245,2.3000314235687256,3.529856087425287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2813.943603515625,0.0,403.2086181640625,1895.4371337890625,0.0,80.9031982421875,0.5784814357757568,1.0,0.0,3.0,1.0,0.0
12176100,297.0750732421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.62713623046875,0.6750261187553406,0.0950539037585258,0.0866332724690437,297.0428771972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.6270446777344,0.7545961141586304,0.1333412081003189,0.1275421380996704,296.8918151855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.6269226074219,0.9990000128746032,0.3421186804771423,0.2193626016378402,297.0697631835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.627197265625,0.6152194142341614,0.0713556930422782,0.0688221380114555,297.1367492675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.62725830078125,0.5617421269416809,0.0562356188893318,0.2576046884059906,284.6270446777344,284.95001220703125,286.4161071777344,283.0404357910156,294.43634033203125,297.1367492675781,284.6264038085937,1.0,0.2032396495342254,0.0,0.0,1.0,1.0,-0.9120219945907592,5.740382675867295e-07,0.9120213985443116,-0.229964405298233,0.8113541603088379,0.8113541603088379,0.0,30.38089942932129,25.0,9057.1064453125,-0.0,90.48001861572266,0.0,283.1499938964844,284.0949401855469,288.7081298828125,289.3740539550781,293.1499938964844,293.1499938964844,283.1499938964844,18453.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905302941799164,1.0,0.0,0.0,2.291349172592163,2.2913594245910645,3.503288610318123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2803.97607421875,0.0,399.3402404785156,1895.4371337890625,0.0,79.8042984008789,0.5765873193740845,1.0,0.0,3.0,1.0,0.0
12176160,297.07525634765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6238708496094,0.6761121153831482,0.0945738852024078,0.0861844420433044,297.04315185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6236877441406,0.7556989789009094,0.1326551586389541,0.1268749982118606,296.89129638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6233825683594,0.9990000128746032,0.3403420746326446,0.2172363102436065,297.0699768066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.6241149902344,0.6157028079032898,0.0708402395248413,0.0683157742023468,297.1366577148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.62432861328125,0.563542902469635,0.0561397895216941,0.2570948898792267,284.6236877441406,284.95001220703125,286.3748779296875,283.0116271972656,294.4235534667969,297.1366882324219,284.6224060058594,1.0,0.2017405927181244,0.0,0.0,1.0,1.0,-0.9069119691848756,5.694089963981241e-07,0.9069113731384276,-0.2288846522569656,0.8091457486152649,0.8091457486152649,0.0,29.87151336669922,25.0,9001.1357421875,-0.0,88.7064208984375,0.0,283.1499938964844,284.093017578125,288.7079162597656,289.37078857421875,293.1499938964844,293.1499938964844,283.1499938964844,18459.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903107106685638,1.0,0.0,0.0,2.282547235488892,2.282557249069214,3.476425263215788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2787.45263671875,0.0,395.4466857910156,1895.4371337890625,0.0,78.43384552001953,0.5746670961380005,1.0,0.0,3.0,1.0,0.0
12176220,297.0756530761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.61529541015625,0.6768408417701721,0.0936182290315628,0.0853017419576644,297.043701171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6151123046875,0.7564114332199097,0.1312881261110305,0.1255567520856857,296.8948059082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.6148376464844,0.9990000128746032,0.3372641503810882,0.2143580317497253,297.07037353515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6155090332031,0.6154292225837708,0.0698165670037269,0.0673207342624664,297.1366882324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.61572265625,0.5658031105995178,0.0559650734066963,0.2561691105365753,284.6151123046875,284.95001220703125,286.2929382324219,282.9537353515625,294.3984680175781,297.1366882324219,284.6141052246094,1.0,0.1997169107198715,0.0,0.0,1.0,1.0,-0.8985092639923096,5.618562681775074e-07,0.8985087275505066,-0.2271270453929901,0.8046201467514038,0.8046201467514038,0.0,29.173389434814453,25.0,8899.85546875,-0.0,86.04035186767578,0.0,283.1499938964844,284.0895690917969,288.7074890136719,289.3625183105469,293.1499938964844,293.1499938964844,283.1499938964844,18475.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897932529449463,1.0,0.0,0.0,2.2644529342651367,2.264462947845459,3.421526741931302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2755.25634765625,0.0,387.5405883789063,1895.4371337890625,0.0,75.2074966430664,0.570728600025177,1.0,0.0,3.0,1.0,0.0
12176280,297.0756530761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.61529541015625,0.6768408417701721,0.0936182290315628,0.0853017419576644,297.043701171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6151123046875,0.7564114332199097,0.1312881261110305,0.1255567520856857,296.8948059082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.6148376464844,0.9990000128746032,0.3372641503810882,0.2143580317497253,297.07037353515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6155090332031,0.6154292225837708,0.0698165670037269,0.0673207342624664,297.1366882324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.61572265625,0.5658031105995178,0.0559650734066963,0.2561691105365753,284.6151123046875,284.95001220703125,286.2929382324219,282.9537353515625,294.3984680175781,297.1366882324219,284.6141052246094,1.0,0.1997169107198715,0.0,0.0,1.0,1.0,-0.8985092639923096,5.618562681775074e-07,0.8985087275505066,-0.2271270453929901,0.8046201467514038,0.8046201467514038,0.0,29.173389434814453,25.0,8899.85546875,-0.0,86.04035186767578,0.0,283.1499938964844,284.0895690917969,288.7074890136719,289.3625183105469,293.1499938964844,293.1499938964844,283.1499938964844,18475.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897932529449463,1.0,0.0,0.0,2.2644529342651367,2.264462947845459,3.421526741931302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2755.25634765625,0.0,387.5405883789063,1895.4371337890625,0.0,75.2074966430664,0.570728600025177,1.0,0.0,3.0,1.0,0.0
12176340,297.0760498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6085510253906,0.6769164204597473,0.0926705300807952,0.0844305753707885,297.04425048828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6083679199219,0.7564451098442078,0.1299309730529785,0.1242522820830345,296.8984680175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.608154296875,0.9990000128746032,0.3342557251453399,0.2121019512414932,297.07080078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6087341308594,0.6145848035812378,0.0688021630048751,0.0663398131728172,297.13690185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6089172363281,0.5675317049026489,0.0558098629117012,0.2553654611110687,284.6083679199219,284.95001220703125,286.2117919921875,282.8956604003906,294.3736267089844,297.13690185546875,284.60748291015625,1.0,0.1979566812515258,0.0,0.0,1.0,1.0,-0.89104825258255,5.552224138227757e-07,0.8910477161407471,-0.2256119847297668,0.8000182509422302,0.8000182509422302,0.0,28.622446060180664,25.0,8808.8115234375,-0.0,83.81243133544922,0.0,283.1499938964844,284.0876159667969,288.7076416015625,289.355712890625,293.1499938964844,293.1499938964844,283.1499938964844,18489.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893214821815491,1.0,0.0,0.0,2.2457692623138428,2.245779275894165,3.3652986530796625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2726.844482421875,0.0,379.49163818359375,1895.4371337890625,0.0,72.27789306640625,0.5666659474372864,1.0,0.0,3.0,1.0,0.0
12176400,297.0760498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6085510253906,0.6769164204597473,0.0926705300807952,0.0844305753707885,297.04425048828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6083679199219,0.7564451098442078,0.1299309730529785,0.1242522820830345,296.8984680175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.608154296875,0.9990000128746032,0.3342557251453399,0.2121019512414932,297.07080078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6087341308594,0.6145848035812378,0.0688021630048751,0.0663398131728172,297.13690185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6089172363281,0.5675317049026489,0.0558098629117012,0.2553654611110687,284.6083679199219,284.95001220703125,286.2117919921875,282.8956604003906,294.3736267089844,297.13690185546875,284.60748291015625,1.0,0.1979566812515258,0.0,0.0,1.0,1.0,-0.89104825258255,5.552224138227757e-07,0.8910477161407471,-0.2256119847297668,0.8000182509422302,0.8000182509422302,0.0,28.622446060180664,25.0,8808.8115234375,-0.0,83.81243133544922,0.0,283.1499938964844,284.0876159667969,288.7076416015625,289.355712890625,293.1499938964844,293.1499938964844,283.1499938964844,18489.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893214821815491,1.0,0.0,0.0,2.2457692623138428,2.245779275894165,3.3652986530796625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2726.844482421875,0.0,379.49163818359375,1895.4371337890625,0.0,72.27789306640625,0.5666659474372864,1.0,0.0,3.0,1.0,0.0
12176460,297.0763854980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.6039123535156,0.6766796112060547,0.0919488370418548,0.083769291639328,297.04473876953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.603759765625,0.7561632394790649,0.1288963109254837,0.1232599318027496,296.90069580078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6035461425781,0.9990000128746032,0.3319131433963775,0.2106487900018692,297.0711669921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6040954589844,0.6136664748191833,0.0680294632911682,0.0655949041247367,297.1371154785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.604248046875,0.5686118006706238,0.0556972064077854,0.2547971904277801,284.603759765625,284.95001220703125,286.1499938964844,282.85107421875,294.35430908203125,297.1370849609375,284.6029357910156,1.0,0.1967579275369644,0.0,0.0,1.0,1.0,-0.8857433199882507,5.505558533513977e-07,0.8857427835464478,-0.224582701921463,0.7964324951171875,0.7964324951171875,0.0,28.264549255371094,25.0,8742.642578125,-0.0,82.29817199707031,0.0,283.1499938964844,284.086669921875,288.707763671875,289.3508605957031,293.1499938964844,293.1499938964844,283.1499938964844,18500.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889796495437622,1.0,0.0,0.0,2.231030941009521,2.2310407161712646,3.321272856737778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2706.213623046875,0.0,373.2247009277344,1895.4371337890625,0.0,70.1665267944336,0.5634644031524658,1.0,0.0,3.0,1.0,0.0
12176520,297.0765075683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.60260009765625,0.6765610575675964,0.0917322263121604,0.0835711434483528,297.0448608398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.6024780273437,0.7560291886329651,0.1285855919122696,0.1229622587561607,296.9012145996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.6022644042969,0.9990000128746032,0.3311963677406311,0.2102544903755188,297.0712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.602783203125,0.6133451461791992,0.0677975118160247,0.0653716474771499,297.1371765136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.6029357910156,0.5688952207565308,0.0556636452674865,0.2546305954456329,284.6024475097656,284.95001220703125,286.1314697265625,282.8376159667969,294.34844970703125,297.1371459960937,284.6016540527344,1.0,0.1964200884103775,0.0,0.0,1.0,1.0,-0.8842071890830994,5.492120180861093e-07,0.8842065930366516,-0.2242913395166397,0.7953425049781799,0.7953425049781799,0.0,28.166717529296875,25.0,8723.25,-0.0,81.87120819091797,0.0,283.1499938964844,284.08648681640625,288.7077941894531,289.34942626953125,293.1499938964844,293.1499938964844,283.1499938964844,18503.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888789772987366,1.0,0.0,0.0,2.2265191078186035,2.2265288829803467,3.3078532624131185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2700.168701171875,0.0,371.320556640625,1895.4371337890625,0.0,69.54682159423828,0.562484860420227,1.0,0.0,3.0,1.0,0.0
12176580,297.07696533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.59735107421875,0.6758420467376709,0.090802364051342,0.0827222093939781,297.0455017089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.59722900390625,0.7552351355552673,0.12725131213665,0.1216857209801673,296.9027404785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.5970458984375,0.9990000128746032,0.3280437588691711,0.2087446302175521,297.0718078613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.5975341796875,0.6117509007453918,0.0668018534779548,0.0644150003790855,297.1374206542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.59765625,0.5699211955070496,0.0555182620882988,0.2539209723472595,284.59722900390625,284.95001220703125,286.0520324707031,282.7798156738281,294.3231811523437,297.13739013671875,284.5965270996094,1.0,0.1950643211603164,0.0,0.0,1.0,1.0,-0.8778440356254578,5.436746164377837e-07,0.87784343957901,-0.2231007516384124,0.7906026244163513,0.7906026244163513,0.0,27.78841018676757,25.0,8642.05859375,-0.0,80.15593719482422,0.0,283.1499938964844,284.0860290527344,288.7078857421875,289.3434753417969,293.1499938964844,293.1499938964844,283.1499938964844,18516.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884551882743835,1.0,0.0,0.0,2.2067391872406006,2.206748962402344,3.24934177342584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2674.8642578125,0.0,363.0525512695313,1895.4371337890625,0.0,66.9509048461914,0.5581936240196228,1.0,0.0,3.0,1.0,0.0
12176640,297.07696533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.59735107421875,0.6758420467376709,0.090802364051342,0.0827222093939781,297.0455017089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.59722900390625,0.7552351355552673,0.12725131213665,0.1216857209801673,296.9027404785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.5970458984375,0.9990000128746032,0.3280437588691711,0.2087446302175521,297.0718078613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.5975341796875,0.6117509007453918,0.0668018534779548,0.0644150003790855,297.1374206542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.59765625,0.5699211955070496,0.0555182620882988,0.2539209723472595,284.59722900390625,284.95001220703125,286.0520324707031,282.7798156738281,294.3231811523437,297.13739013671875,284.5965270996094,1.0,0.1950643211603164,0.0,0.0,1.0,1.0,-0.8778440356254578,5.436746164377837e-07,0.87784343957901,-0.2231007516384124,0.7906026244163513,0.7906026244163513,0.0,27.78841018676757,25.0,8642.05859375,-0.0,80.15593719482422,0.0,283.1499938964844,284.0860290527344,288.7078857421875,289.3434753417969,293.1499938964844,293.1499938964844,283.1499938964844,18516.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884551882743835,1.0,0.0,0.0,2.2067391872406006,2.206748962402344,3.24934177342584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2674.8642578125,0.0,363.0525512695313,1895.4371337890625,0.0,66.9509048461914,0.5581936240196228,1.0,0.0,3.0,1.0,0.0
12176700,297.07720947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.594970703125,0.6753588914871216,0.0903403759002685,0.082301378250122,297.0458374023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.5948486328125,0.7547101974487305,0.1265881806612014,0.1210522651672363,296.9030456542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.5946960449219,0.9990000128746032,0.3264263868331909,0.208102285861969,297.0720520019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.5951232910156,0.6108250617980957,0.0663072541356086,0.0639407485723495,297.13751220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.5952453613281,0.5703122615814209,0.0554443225264549,0.2535669803619385,284.5948486328125,284.95001220703125,286.0126647949219,282.75103759765625,294.3106689453125,297.1374816894531,284.5941772460937,1.0,0.1944461613893509,0.0,0.0,1.0,1.0,-0.8748136758804321,5.410506673797499e-07,0.8748131394386292,-0.2225347012281417,0.788210391998291,0.788210391998291,0.0,27.62492561340332,25.0,8602.9521484375,-0.0,79.37104034423828,0.0,283.1499938964844,284.0860290527344,288.7079162597656,289.340576171875,293.1499938964844,293.1499938964844,283.1499938964844,18523.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882498800754547,1.0,0.0,0.0,2.1966545581817627,2.196664333343506,3.219711288693361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2662.67822265625,0.0,358.8865966796875,1895.4371337890625,0.0,65.70108795166016,0.5560078024864197,1.0,0.0,3.0,1.0,0.0
12176760,297.07745361328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.5927429199219,0.6748009324073792,0.0898803099989891,0.0818827897310257,297.046142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.5926513671875,0.7541082501411438,0.1259277164936065,0.1204218715429306,296.9030456542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.59246826171875,0.9990000128746032,0.3247799873352051,0.207527294754982,297.07232666015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.5928955078125,0.6098225116729736,0.065814770758152,0.0634690672159195,297.1375732421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.5929870605469,0.5706262588500977,0.0553689412772655,0.2532099783420563,284.5926208496094,284.95001220703125,285.9735717773437,282.7223815917969,294.2983093261719,297.1375732421875,284.5920104980469,1.0,0.1938634365797042,0.0,0.0,1.0,1.0,-0.8718699216842651,5.385073791330797e-07,0.8718693852424622,-0.2219796031713485,0.7858044505119324,0.7858044505119324,0.0,27.47672843933105,25.0,8564.7685546875,-0.0,78.6285629272461,0.0,283.1499938964844,284.0862121582031,288.7079772949219,289.3377685546875,293.1499938964844,293.1499938964844,283.1499938964844,18529.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880487740039825,1.0,0.0,0.0,2.186444044113159,2.1864538192749023,3.189849167029024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2650.7822265625,0.0,354.702392578125,1895.4371337890625,0.0,64.48225402832031,0.5537959933280945,1.0,0.0,3.0,1.0,0.0
12176820,297.07794189453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.5887145996094,0.6734934449195862,0.0889654606580734,0.0810518115758895,297.0468139648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.588623046875,0.7527079582214355,0.1246141344308853,0.1191695556044578,296.9022521972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.5884704589844,0.9990000128746032,0.3214029669761657,0.2065488547086715,297.0728454589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.5888366699219,0.6076182126998901,0.0648357197642326,0.0625327825546264,297.1376647949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.58892822265625,0.5710501074790955,0.055213164538145,0.2524815201759338,284.588623046875,284.95001220703125,285.8961181640625,282.66558837890625,294.2740783691406,297.1376647949219,284.5880432128906,1.0,0.1927877068519592,0.0,0.0,1.0,1.0,-0.8661971688270569,5.336192430149822e-07,0.8661966323852539,-0.2208884954452514,0.7809563875198364,0.7809563875198364,0.0,27.21909713745117,25.0,8490.7978515625,-0.0,77.25042724609375,0.0,283.1499938964844,284.0869445800781,288.7080383300781,289.33233642578125,293.1499938964844,293.1499938964844,283.1499938964844,18540.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876582145690918,1.0,0.0,0.0,2.165675401687622,2.165684938430786,3.129537446966424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2627.741455078125,0.0,346.2963256835937,1895.4371337890625,0.0,62.13100051879883,0.5493014454841614,1.0,0.0,3.0,1.0,0.0
12176880,297.07794189453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.5887145996094,0.6734934449195862,0.0889654606580734,0.0810518115758895,297.0468139648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.588623046875,0.7527079582214355,0.1246141344308853,0.1191695556044578,296.9022521972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.5884704589844,0.9990000128746032,0.3214029669761657,0.2065488547086715,297.0728454589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.5888366699219,0.6076182126998901,0.0648357197642326,0.0625327825546264,297.1376647949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.58892822265625,0.5710501074790955,0.055213164538145,0.2524815201759338,284.588623046875,284.95001220703125,285.8961181640625,282.66558837890625,294.2740783691406,297.1376647949219,284.5880432128906,1.0,0.1927877068519592,0.0,0.0,1.0,1.0,-0.8661971688270569,5.336192430149822e-07,0.8661966323852539,-0.2208884954452514,0.7809563875198364,0.7809563875198364,0.0,27.21909713745117,25.0,8490.7978515625,-0.0,77.25042724609375,0.0,283.1499938964844,284.0869445800781,288.7080383300781,289.33233642578125,293.1499938964844,293.1499938964844,283.1499938964844,18540.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876582145690918,1.0,0.0,0.0,2.165675401687622,2.165684938430786,3.129537446966424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2627.741455078125,0.0,346.2963256835937,1895.4371337890625,0.0,62.13100051879883,0.5493014454841614,1.0,0.0,3.0,1.0,0.0
