time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176940,297.07843017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.5851745605469,0.6719685792922974,0.0880572348833084,0.0802283510565757,297.0474853515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.5851135253906,0.7510861158370972,0.1233098730444908,0.1179276928305625,296.9005432128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.5849609375,0.9990000128746032,0.3179171681404114,0.205764815211296,297.0733947753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.5852966308594,0.6051765084266663,0.0638642385601997,0.0616052858531475,297.1376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.5853881835937,0.5712342262268066,0.0550502054393291,0.2517292201519012,284.5850830078125,284.95001220703125,285.8197631835937,282.60955810546875,294.2504577636719,297.1376953125,284.5845947265625,1.0,0.1918127834796905,0.0,0.0,1.0,1.0,-0.860761284828186,5.289526257001853e-07,0.8607607483863831,-0.2198202311992645,0.776066243648529,0.776066243648529,0.0,27.00491142272949,25.0,8419.529296875,-0.0,75.99130249023438,0.0,283.1499938964844,284.0882263183594,288.7081298828125,289.3270874023437,293.1499938964844,293.1499938964844,283.1499938964844,18551.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872821986675262,1.0,0.0,0.0,2.144476890563965,2.144486427307129,3.068570890718547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2605.552978515625,0.0,337.86053466796875,1895.4371337890625,0.0,59.887733459472656,0.5447203516960144,1.0,0.0,3.0,1.0,0.0
12177000,297.07843017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.5851745605469,0.6719685792922974,0.0880572348833084,0.0802283510565757,297.0474853515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.5851135253906,0.7510861158370972,0.1233098730444908,0.1179276928305625,296.9005432128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.5849609375,0.9990000128746032,0.3179171681404114,0.205764815211296,297.0733947753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.5852966308594,0.6051765084266663,0.0638642385601997,0.0616052858531475,297.1376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.5853881835937,0.5712342262268066,0.0550502054393291,0.2517292201519012,284.5850830078125,284.95001220703125,285.8197631835937,282.60955810546875,294.2504577636719,297.1376953125,284.5845947265625,1.0,0.1918127834796905,0.0,0.0,1.0,1.0,-0.860761284828186,5.289526257001853e-07,0.8607607483863831,-0.2198202311992645,0.776066243648529,0.776066243648529,0.0,27.00491142272949,25.0,8419.529296875,-0.0,75.99130249023438,0.0,283.1499938964844,284.0882263183594,288.7081298828125,289.3270874023437,293.1499938964844,293.1499938964844,283.1499938964844,18551.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872821986675262,1.0,0.0,0.0,2.144476890563965,2.144486427307129,3.068570890718547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2605.552978515625,0.0,337.86053466796875,1895.4371337890625,0.0,59.887733459472656,0.5447203516960144,1.0,0.0,3.0,1.0,0.0
12177060,297.07891845703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.5821533203125,0.6702572703361511,0.0871559605002403,0.079412393271923,297.04815673828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.5820617675781,0.7492753267288208,0.1220153048634529,0.1166963353753089,296.89801025390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.5819702148437,0.9990000128746032,0.3143196105957031,0.2051499187946319,297.07391357421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.5822448730469,0.6025195717811584,0.0629008263349533,0.0606867298483848,297.1376342773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.5823059082031,0.5712011456489563,0.0548794530332088,0.2509485185146332,284.5820617675781,284.95001220703125,285.7445678710937,282.5545349121094,294.2278137207031,297.1376342773437,284.5816345214844,1.0,0.1909255981445312,0.0,0.0,1.0,1.0,-0.8555267453193665,5.244626777312078e-07,0.8555262088775635,-0.2187405228614807,0.771138072013855,0.771138072013855,0.0,26.82841682434082,25.0,8350.849609375,-0.0,74.83407592773438,0.0,283.1499938964844,284.0899963378906,288.70819091796875,289.3220520019531,293.1499938964844,293.1499938964844,283.1499938964844,18560.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869201600551605,1.0,0.0,0.0,2.122865438461304,2.1228744983673096,3.007033626545308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2584.170166015625,0.0,329.4087219238281,1895.4371337890625,0.0,57.7478141784668,0.5400567650794983,1.0,0.0,3.0,1.0,0.0
12177120,297.07891845703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.5821533203125,0.6702572703361511,0.0871559605002403,0.079412393271923,297.04815673828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.5820617675781,0.7492753267288208,0.1220153048634529,0.1166963353753089,296.89801025390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.5819702148437,0.9990000128746032,0.3143196105957031,0.2051499187946319,297.07391357421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.5822448730469,0.6025195717811584,0.0629008263349533,0.0606867298483848,297.1376342773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.5823059082031,0.5712011456489563,0.0548794530332088,0.2509485185146332,284.5820617675781,284.95001220703125,285.7445678710937,282.5545349121094,294.2278137207031,297.1376342773437,284.5816345214844,1.0,0.1909255981445312,0.0,0.0,1.0,1.0,-0.8555267453193665,5.244626777312078e-07,0.8555262088775635,-0.2187405228614807,0.771138072013855,0.771138072013855,0.0,26.82841682434082,25.0,8350.849609375,-0.0,74.83407592773438,0.0,283.1499938964844,284.0899963378906,288.70819091796875,289.3220520019531,293.1499938964844,293.1499938964844,283.1499938964844,18560.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869201600551605,1.0,0.0,0.0,2.122865438461304,2.1228744983673096,3.007033626545308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2584.170166015625,0.0,329.4087219238281,1895.4371337890625,0.0,57.7478141784668,0.5400567650794983,1.0,0.0,3.0,1.0,0.0
12177180,297.07940673828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.5794982910156,0.6683993339538574,0.0862612277269363,0.0786033570766449,297.048828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.5794372558594,0.7473167777061462,0.120729848742485,0.1154746636748313,296.8948059082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.579345703125,0.9990000128746032,0.3106192946434021,0.2046702057123184,297.074462890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.57958984375,0.5996779203414917,0.0619452074170112,0.0597765743732452,297.13751220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.57965087890625,0.5709889531135559,0.0547014214098453,0.2501401007175445,284.5794372558594,284.95001220703125,285.67059326171875,282.50067138671875,294.205322265625,297.13751220703125,284.5790405273437,1.0,0.1901070922613144,0.0,0.0,1.0,1.0,-0.8504511117935181,5.201363819651306e-07,0.8504505753517151,-0.2177044153213501,0.7661788463592529,0.7661788463592529,0.0,26.68106842041016,25.0,8283.8857421875,-0.0,73.75706481933594,0.0,283.1499938964844,284.0921936035156,288.708251953125,289.317138671875,293.1499938964844,293.1499938964844,283.1499938964844,18569.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2865707576274872,1.0,0.0,0.0,2.1008920669555664,2.1009011268615723,2.945105563867401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2563.34423828125,0.0,320.96875,1895.4371337890625,0.0,55.70141220092773,0.5353226661682129,1.0,0.0,3.0,1.0,0.0
12177240,297.07940673828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.5794982910156,0.6683993339538574,0.0862612277269363,0.0786033570766449,297.048828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.5794372558594,0.7473167777061462,0.120729848742485,0.1154746636748313,296.8948059082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.579345703125,0.9990000128746032,0.3106192946434021,0.2046702057123184,297.074462890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.57958984375,0.5996779203414917,0.0619452074170112,0.0597765743732452,297.13751220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.57965087890625,0.5709889531135559,0.0547014214098453,0.2501401007175445,284.5794372558594,284.95001220703125,285.67059326171875,282.50067138671875,294.205322265625,297.13751220703125,284.5790405273437,1.0,0.1901070922613144,0.0,0.0,1.0,1.0,-0.8504511117935181,5.201363819651306e-07,0.8504505753517151,-0.2177044153213501,0.7661788463592529,0.7661788463592529,0.0,26.68106842041016,25.0,8283.8857421875,-0.0,73.75706481933594,0.0,283.1499938964844,284.0921936035156,288.708251953125,289.317138671875,293.1499938964844,293.1499938964844,283.1499938964844,18569.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2865707576274872,1.0,0.0,0.0,2.1008920669555664,2.1009011268615723,2.945105563867401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2563.34423828125,0.0,320.96875,1895.4371337890625,0.0,55.70141220092773,0.5353226661682129,1.0,0.0,3.0,1.0,0.0
12177300,297.0796813964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.57830810546875,0.6674189567565918,0.0858166515827179,0.0782017111778259,297.0491638183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.5782470703125,0.7462858557701111,0.120091013610363,0.1148678883910179,296.8929748535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.5781555175781,0.9990000128746032,0.3087262511253357,0.2044794708490371,297.0747375488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.5783996582031,0.5981903672218323,0.0614708103239536,0.0593250915408134,297.1374206542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.57843017578125,0.570815920829773,0.054609403014183,0.2497241199016571,284.5782470703125,284.95001220703125,285.63409423828125,282.4742736816406,294.1941223144531,297.1374206542969,284.577880859375,1.0,0.1897227317094802,0.0,0.0,1.0,1.0,-0.8479709625244141,5.180328344067675e-07,0.8479704260826111,-0.2172038555145263,0.763687252998352,0.763687252998352,0.0,26.617855072021484,25.0,8250.982421875,-0.0,73.24710845947266,0.0,283.1499938964844,284.0934143066406,288.7082824707031,289.3147277832031,293.1499938964844,293.1499938964844,283.1499938964844,18573.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864005863666534,1.0,0.0,0.0,2.089766025543213,2.089775323867798,2.913994592290692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2553.115966796875,0.0,316.7533569335937,1895.4371337890625,0.0,54.711647033691406,0.5329285264015198,1.0,0.0,3.0,1.0,0.0
12177360,297.0799255371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.5771789550781,0.6664116978645325,0.0853738561272621,0.0778018236160278,297.0495300292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.5771179199219,0.7452278733253479,0.1194546297192573,0.1142635941505432,296.8910217285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.5770263671875,0.9990000128746032,0.3068074285984039,0.2043150514364242,297.0750427246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.5772705078125,0.5966643691062927,0.060998611152172,0.0588758513331413,297.1373291015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.5773010253906,0.5706061720848083,0.054515603929758,0.249301016330719,284.5771179199219,284.95001220703125,285.5979309082031,282.4481811523437,294.18292236328125,297.1373291015625,284.5767822265625,1.0,0.1893516927957534,0.0,0.0,1.0,1.0,-0.8455216884613037,5.159628813089512e-07,0.8455211520195007,-0.2167146950960159,0.7611889243125916,0.7611889243125916,0.0,26.560205459594727,25.0,8218.380859375,-0.0,72.75264739990234,0.0,283.1499938964844,284.0947265625,288.70831298828125,289.3123474121094,293.1499938964844,293.1499938964844,283.1499938964844,18577.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2862330973148346,1.0,0.0,0.0,2.078559160232544,2.0785679817199707,2.882823935124179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2542.981689453125,0.0,312.5468139648437,1895.4371337890625,0.0,53.741798400878906,0.5305190086364746,1.0,0.0,3.0,1.0,0.0
12177420,297.0804138183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.5751342773437,0.6643321514129639,0.0844930037856102,0.0770068392157554,297.0502014160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.5750732421875,0.7430464029312134,0.1181885376572609,0.1130618378520011,296.8867492675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.57501220703125,0.9990000128746032,0.3028993904590606,0.2040513306856155,297.0755920410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.5751953125,0.5935097336769104,0.0600602999329566,0.0579836033284664,297.1371154785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.5752258300781,0.5700936913490295,0.0543232522904872,0.2484355866909027,284.5750732421875,284.95001220703125,285.526611328125,282.3972473144531,294.1605224609375,297.1371154785156,284.57476806640625,1.0,0.188642531633377,0.0,0.0,1.0,1.0,-0.840698778629303,5.119088655192172e-07,0.8406982421875,-0.2157680243253708,0.7561750411987305,0.7561750411987305,0.0,26.45859336853028,25.0,8153.904296875,-0.0,71.80256652832031,0.0,283.1499938964844,284.0975952148437,288.7083740234375,289.3076171875,293.1499938964844,293.1499938964844,283.1499938964844,18583.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2859057784080505,1.0,0.0,0.0,2.055927991867065,2.055936813354492,2.820390250235505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2522.938232421875,0.0,304.1733703613281,1895.4371337890625,0.0,51.85876083374024,0.5256601572036743,1.0,0.0,3.0,1.0,0.0
12177480,297.0804138183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.5751342773437,0.6643321514129639,0.0844930037856102,0.0770068392157554,297.0502014160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.5750732421875,0.7430464029312134,0.1181885376572609,0.1130618378520011,296.8867492675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.57501220703125,0.9990000128746032,0.3028993904590606,0.2040513306856155,297.0755920410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.5751953125,0.5935097336769104,0.0600602999329566,0.0579836033284664,297.1371154785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.5752258300781,0.5700936913490295,0.0543232522904872,0.2484355866909027,284.5750732421875,284.95001220703125,285.526611328125,282.3972473144531,294.1605224609375,297.1371154785156,284.57476806640625,1.0,0.188642531633377,0.0,0.0,1.0,1.0,-0.840698778629303,5.119088655192172e-07,0.8406982421875,-0.2157680243253708,0.7561750411987305,0.7561750411987305,0.0,26.45859336853028,25.0,8153.904296875,-0.0,71.80256652832031,0.0,283.1499938964844,284.0975952148437,288.7083740234375,289.3076171875,293.1499938964844,293.1499938964844,283.1499938964844,18583.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2859057784080505,1.0,0.0,0.0,2.055927991867065,2.055936813354492,2.820390250235505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2522.938232421875,0.0,304.1733703613281,1895.4371337890625,0.0,51.85876083374024,0.5256601572036743,1.0,0.0,3.0,1.0,0.0
12177540,297.0809326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.5733337402344,0.6621767282485962,0.0836191549897193,0.076218694448471,297.0509033203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.57330322265625,0.7407873868942261,0.1169322207570076,0.1118698939681053,296.8821105957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.5732116699219,0.9990000128746032,0.2988921701908111,0.2038682550191879,297.0762023925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.5733947753906,0.590228259563446,0.0591311976313591,0.0571005716919899,297.1368408203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.57342529296875,0.569462776184082,0.0541243776679039,0.247543379664421,284.5732727050781,284.95001220703125,285.4566955566406,282.3480224609375,294.1381530761719,297.1368713378906,284.5730285644531,1.0,0.1879745125770568,0.0,0.0,1.0,1.0,-0.8359719514846802,5.079637048766017e-07,0.835971474647522,-0.2148615270853042,0.7511390447616577,0.7511390447616577,0.0,26.373863220214844,25.0,8090.38720703125,-0.0,70.90062713623047,0.0,283.1499938964844,284.1007995605469,288.7084045410156,289.302978515625,293.1499938964844,293.1499938964844,283.1499938964844,18590.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285589188337326,1.0,0.0,0.0,2.0330111980438232,2.03302001953125,2.7578647632253706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2503.19873046875,0.0,295.8570556640625,1895.4371337890625,0.0,50.053443908691406,0.5207494497299194,1.0,0.0,3.0,1.0,0.0
12177600,297.0809326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.5733337402344,0.6621767282485962,0.0836191549897193,0.076218694448471,297.0509033203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.57330322265625,0.7407873868942261,0.1169322207570076,0.1118698939681053,296.8821105957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.5732116699219,0.9990000128746032,0.2988921701908111,0.2038682550191879,297.0762023925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.5733947753906,0.590228259563446,0.0591311976313591,0.0571005716919899,297.1368408203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.57342529296875,0.569462776184082,0.0541243776679039,0.247543379664421,284.5732727050781,284.95001220703125,285.4566955566406,282.3480224609375,294.1381530761719,297.1368713378906,284.5730285644531,1.0,0.1879745125770568,0.0,0.0,1.0,1.0,-0.8359719514846802,5.079637048766017e-07,0.835971474647522,-0.2148615270853042,0.7511390447616577,0.7511390447616577,0.0,26.373863220214844,25.0,8090.38720703125,-0.0,70.90062713623047,0.0,283.1499938964844,284.1007995605469,288.7084045410156,289.302978515625,293.1499938964844,293.1499938964844,283.1499938964844,18590.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285589188337326,1.0,0.0,0.0,2.0330111980438232,2.03302001953125,2.7578647632253706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2503.19873046875,0.0,295.8570556640625,1895.4371337890625,0.0,50.053443908691406,0.5207494497299194,1.0,0.0,3.0,1.0,0.0
12177660,297.0814208984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.57177734375,0.6599648594856262,0.0827523246407508,0.0754372999072074,297.0516052246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.5717468261719,0.7384684681892395,0.1156857162714004,0.1106876656413078,296.8771667480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.5716857910156,0.9990000128746032,0.2947896420955658,0.203750729560852,297.0767822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.57183837890625,0.5868383646011353,0.0582118220627307,0.0562270656228065,297.1365661621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.5718688964844,0.5687317252159119,0.053919494152069,0.2466261237859726,284.5717468261719,284.95001220703125,285.3882751464844,282.3007202148437,294.11590576171875,297.1365966796875,284.5715026855469,1.0,0.187340497970581,0.0,0.0,1.0,1.0,-0.8313249945640564,5.041093231739069e-07,0.8313244581222534,-0.2139835506677627,0.7460842132568359,0.7460842132568359,0.0,26.30290985107422,25.0,8027.751953125,-0.0,70.0389404296875,0.0,283.1499938964844,284.1042785644531,288.7084655761719,289.29840087890625,293.1499938964844,293.1499938964844,283.1499938964844,18595.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285283088684082,1.0,0.0,0.0,2.009839057922364,2.009847640991211,2.695354623938329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2483.733154296875,0.0,287.6132202148437,1895.4371337890625,0.0,48.32260513305664,0.515794038772583,1.0,0.0,3.0,1.0,0.0
12177720,297.0814208984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.57177734375,0.6599648594856262,0.0827523246407508,0.0754372999072074,297.0516052246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.5717468261719,0.7384684681892395,0.1156857162714004,0.1106876656413078,296.8771667480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.5716857910156,0.9990000128746032,0.2947896420955658,0.203750729560852,297.0767822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.57183837890625,0.5868383646011353,0.0582118220627307,0.0562270656228065,297.1365661621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.5718688964844,0.5687317252159119,0.053919494152069,0.2466261237859726,284.5717468261719,284.95001220703125,285.3882751464844,282.3007202148437,294.11590576171875,297.1365966796875,284.5715026855469,1.0,0.187340497970581,0.0,0.0,1.0,1.0,-0.8313249945640564,5.041093231739069e-07,0.8313244581222534,-0.2139835506677627,0.7460842132568359,0.7460842132568359,0.0,26.30290985107422,25.0,8027.751953125,-0.0,70.0389404296875,0.0,283.1499938964844,284.1042785644531,288.7084655761719,289.29840087890625,293.1499938964844,293.1499938964844,283.1499938964844,18595.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285283088684082,1.0,0.0,0.0,2.009839057922364,2.009847640991211,2.695354623938329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2483.733154296875,0.0,287.6132202148437,1895.4371337890625,0.0,48.32260513305664,0.515794038772583,1.0,0.0,3.0,1.0,0.0
12177780,297.0819396972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.5704040527344,0.6576532125473022,0.0818927511572837,0.074663296341896,297.05230712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.57037353515625,0.7360423803329468,0.1144493892788887,0.109515942633152,296.8721008300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.5702819824219,0.9990000128746032,0.2906076908111572,0.20356485247612,297.0774230957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.5704650878906,0.5832991003990173,0.0573036931455135,0.055364791303873,297.13629150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.5704650878906,0.5678529739379883,0.0537089332938194,0.2456867098808288,284.5703430175781,284.95001220703125,285.3213806152344,282.2555236816406,294.09381103515625,297.1363220214844,284.57012939453125,1.0,0.1867322474718094,0.0,0.0,1.0,1.0,-0.8265665173530579,5.00183091389772e-07,0.8265659809112549,-0.2130883336067199,0.7410119771957397,0.7410119771957397,0.0,26.25259017944336,25.0,7964.62060546875,-0.0,69.19866943359375,0.0,283.1499938964844,284.1079406738281,288.7085266113281,289.2938537597656,293.1499938964844,293.1499938964844,283.1499938964844,18599.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849866151809692,1.0,0.0,0.0,1.986432433128357,1.986440896987915,2.632939981594973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2464.2255859375,0.0,279.45294189453125,1895.4371337890625,0.0,46.65988159179688,0.5107991695404053,1.0,0.0,3.0,1.0,0.0
12177840,297.0819396972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.5704040527344,0.6576532125473022,0.0818927511572837,0.074663296341896,297.05230712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.57037353515625,0.7360423803329468,0.1144493892788887,0.109515942633152,296.8721008300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.5702819824219,0.9990000128746032,0.2906076908111572,0.20356485247612,297.0774230957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.5704650878906,0.5832991003990173,0.0573036931455135,0.055364791303873,297.13629150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.5704650878906,0.5678529739379883,0.0537089332938194,0.2456867098808288,284.5703430175781,284.95001220703125,285.3213806152344,282.2555236816406,294.09381103515625,297.1363220214844,284.57012939453125,1.0,0.1867322474718094,0.0,0.0,1.0,1.0,-0.8265665173530579,5.00183091389772e-07,0.8265659809112549,-0.2130883336067199,0.7410119771957397,0.7410119771957397,0.0,26.25259017944336,25.0,7964.62060546875,-0.0,69.19866943359375,0.0,283.1499938964844,284.1079406738281,288.7085266113281,289.2938537597656,293.1499938964844,293.1499938964844,283.1499938964844,18599.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849866151809692,1.0,0.0,0.0,1.986432433128357,1.986440896987915,2.632939981594973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2464.2255859375,0.0,279.45294189453125,1895.4371337890625,0.0,46.65988159179688,0.5107991695404053,1.0,0.0,3.0,1.0,0.0
12177900,297.0821838378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.5694580078125,0.6562383770942688,0.0814646333456039,0.0742800831794738,297.0526428222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.56939697265625,0.7345606088638306,0.1138340011239051,0.1089350953698158,296.8702392578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.5693054199219,0.998563826084137,0.2885592579841614,0.2027823477983474,297.0777587890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.5695495605469,0.5812447667121887,0.0568527951836586,0.0549391321837902,297.1361389160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.5695495605469,0.5671309232711792,0.0536021254956722,0.2452182471752166,284.56939697265625,284.95001220703125,285.2885437011719,282.2337646484375,294.0823059082031,297.1361694335937,284.5689697265625,1.0,0.186421200633049,0.0,0.0,1.0,1.0,-0.8234335780143738,4.976072887075134e-07,0.8234331011772156,-0.2124955058097839,0.7384644746780396,0.7384644746780396,0.0,26.269350051879883,25.0,7927.2744140625,-0.0,68.71414947509766,0.0,283.1499938964844,284.1092834472656,288.70849609375,289.2913818359375,293.1499938964844,293.1499938964844,283.1499938964844,18602.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848367691040039,1.0,0.0,0.0,1.9746443033218384,1.9746527671813965,2.601783251066081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2453.10400390625,0.0,275.4071655273437,1895.4371337890625,0.0,45.82463836669922,0.5082881450653076,1.0,0.0,3.0,1.0,0.0
12177960,297.0824279785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.5677490234375,0.6546276211738586,0.081036701798439,0.0738986805081367,297.052978515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.567626953125,0.7328739166259766,0.1132195889949798,0.1083568707108497,296.8697814941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.56744384765625,0.9964491724967957,0.2866467535495758,0.2014368921518325,297.0780639648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.5679016113281,0.5789684057235718,0.0564027205109596,0.0545160882174968,297.1360168457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.56793212890625,0.5662001371383667,0.0534968525171279,0.2447578012943267,284.5675964355469,284.95001220703125,285.2561340332031,282.21258544921875,294.0699768066406,297.13604736328125,284.5669250488281,1.0,0.1860934793949127,0.0,0.0,1.0,1.0,-0.8196082711219788,4.944768647874298e-07,0.8196077942848206,-0.2117799669504165,0.7358973026275635,0.7358973026275635,0.0,26.317115783691406,25.0,7883.1337890625,-0.0,68.1677017211914,0.0,283.1499938964844,284.10986328125,288.7084350585937,289.2884216308594,293.1499938964844,293.1499938964844,283.1499938964844,18604.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2846750020980835,1.0,0.0,0.0,1.962783694267273,1.9627920389175413,2.5706222572807746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2439.786865234375,0.0,271.3818054199219,1895.4371337890625,0.0,44.92670822143555,0.5057657957077026,1.0,0.0,3.0,1.0,0.0
12178020,297.0828552246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.5631408691406,0.6516083478927612,0.0801838338375091,0.0731365531682968,297.0536499023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.56298828125,0.7296906113624573,0.1119958609342575,0.1072032377123832,296.8717956542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.56280517578125,0.992448091506958,0.283122569322586,0.1989231407642364,297.0786437988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.5633239746094,0.5745618939399719,0.0555067285895347,0.0536721907556057,297.13592529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.5633544921875,0.5645728707313538,0.0533014312386512,0.2438825666904449,284.56298828125,284.95001220703125,285.1925354003906,282.172119140625,294.045654296875,297.13592529296875,284.5622863769531,1.0,0.1854172348976135,0.0,0.0,1.0,1.0,-0.8122295141220093,4.884758482148754e-07,0.8122290372848511,-0.2104059010744094,0.7307050228118896,0.7307050228118896,0.0,26.38258552551269,25.0,7795.462890625,-0.0,67.08680725097656,0.0,283.1499938964844,284.1108703613281,288.7082824707031,289.2818298339844,293.1499938964844,293.1499938964844,283.1499938964844,18611.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2843283116817474,1.0,0.0,0.0,1.938789963722229,1.938798189163208,2.50815816116301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2412.467529296875,0.0,263.37518310546875,1895.4371337890625,0.0,43.0160026550293,0.5006764531135559,1.0,0.0,3.0,1.0,0.0
12178080,297.0828552246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.5631408691406,0.6516083478927612,0.0801838338375091,0.0731365531682968,297.0536499023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.56298828125,0.7296906113624573,0.1119958609342575,0.1072032377123832,296.8717956542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.56280517578125,0.992448091506958,0.283122569322586,0.1989231407642364,297.0786437988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.5633239746094,0.5745618939399719,0.0555067285895347,0.0536721907556057,297.13592529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.5633544921875,0.5645728707313538,0.0533014312386512,0.2438825666904449,284.56298828125,284.95001220703125,285.1925354003906,282.172119140625,294.045654296875,297.13592529296875,284.5622863769531,1.0,0.1854172348976135,0.0,0.0,1.0,1.0,-0.8122295141220093,4.884758482148754e-07,0.8122290372848511,-0.2104059010744094,0.7307050228118896,0.7307050228118896,0.0,26.38258552551269,25.0,7795.462890625,-0.0,67.08680725097656,0.0,283.1499938964844,284.1108703613281,288.7082824707031,289.2818298339844,293.1499938964844,293.1499938964844,283.1499938964844,18611.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2843283116817474,1.0,0.0,0.0,1.938789963722229,1.938798189163208,2.50815816116301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2412.467529296875,0.0,263.37518310546875,1895.4371337890625,0.0,43.0160026550293,0.5006764531135559,1.0,0.0,3.0,1.0,0.0
12178140,297.08319091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.56024169921875,0.6496725082397461,0.0796041190624237,0.0726171061396598,297.0540771484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.56011962890625,0.7276278734207153,0.1111635491251945,0.1064171716570854,296.87408447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.5599365234375,0.9898487329483032,0.2808243632316589,0.1973075270652771,297.0790405273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.5604248046875,0.5716372728347778,0.0548972487449646,0.0530970320105552,297.1360168457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.5604553222656,0.5636295676231384,0.0531806275248527,0.2433372586965561,284.56011962890625,284.95001220703125,285.1499938964844,282.1458740234375,294.0294189453125,297.135986328125,284.5594787597656,1.0,0.1849438846111297,0.0,0.0,1.0,1.0,-0.807378888130188,4.845562671107473e-07,0.8073784112930298,-0.2095036059617996,0.0,0.0,0.0,26.40877914428711,25.0,7737.6083984375,-0.0,66.36051177978516,0.0,283.1499938964844,284.1119384765625,288.70831298828125,289.2774963378906,293.1499938964844,293.1499938964844,278.1499938964844,18616.599609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9221529960632324,1.922161221504212,2.465297370690678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,257.92498779296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,297.0845642089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8596496582031,0.6488771438598633,0.0794627964496612,0.0723915323615074,297.0554504394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9147033691406,0.7267594933509827,0.1108977049589157,0.1060690656304359,296.8785095214844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.988740622997284,0.2801117897033691,0.1966037303209304,297.0798034667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7995910644531,0.5703693628311157,0.0546760708093643,0.0528393387794494,297.1366271972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.794677734375,0.5632916688919067,0.0531855821609497,0.24312724173069,284.9259338378906,284.95001220703125,285.1307067871094,282.1342468261719,294.02227783203125,297.13629150390625,285.491455078125,1.0,0.1847259998321533,0.0,0.0,1.0,1.0,-0.8052839040756226,4.82871826079645e-07,0.8052834272384644,-0.2091197669506073,0.0,0.0,0.0,26.41207504272461,25.0,3765.671630859375,-0.0,66.03775787353516,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0263389162719249,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.185023620564607e-06,1.1850291912196551e-06,2.5433333824403936e-13,5.7066503359237686e-05,5.706649244530127e-05,1.0852912318837228e-11,0.0,0.0,-0.0,0.0,0.0,8.365827475209642e-11,1.0699054975304987e-08,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,297.1293640136719,297.1499938964844,285.1499938964844,0.0,-0.0,288.1066589355469,0.662378191947937,0.0833205506205558,0.0745264738798141,297.0983581542969,297.1499938964844,285.1499938964844,0.0,-0.0,288.1704406738281,0.7376406788825989,0.1141687855124473,0.1078061386942863,296.9892883300781,297.1499938964844,285.1499938964844,0.0,-0.0,288.2666015625,0.9990000128746032,0.2882077693939209,0.1989260613918304,297.1024780273437,297.1499938964844,285.1499938964844,0.0,-0.0,287.99090576171875,0.5805177688598633,0.0561317317187786,0.0534713044762611,297.16131591796875,297.1499938964844,285.1499938964844,0.0,-0.0,287.9840393066406,0.5771327614784241,0.0556070171296596,0.2499590814113617,288.18212890625,284.95001220703125,285.0706787109375,282.0992126464844,294.03729248046875,297.1581420898437,288.4963073730469,1.0,0.1845028549432754,0.0,0.0,1.0,1.0,-0.821866512298584,4.963649757883104e-07,0.8218660354614258,-0.2123049646615982,0.0,0.0,0.0,25.29947280883789,25.0,3539.465576171875,-0.0,67.0909423828125,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.741113302653579e-26,1.211590386951641e-25,6.828986278339571e-27,6.063055529194111e-20,5.831226530298761e-20,2.3182920084374177e-21,0.0,0.0,-0.0,0.0,0.0,5.184804318001823e-44,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,297.1293640136719,297.1499938964844,285.1499938964844,0.0,-0.0,288.1066589355469,0.662378191947937,0.0833205506205558,0.0745264738798141,297.0983581542969,297.1499938964844,285.1499938964844,0.0,-0.0,288.1704406738281,0.7376406788825989,0.1141687855124473,0.1078061386942863,296.9892883300781,297.1499938964844,285.1499938964844,0.0,-0.0,288.2666015625,0.9990000128746032,0.2882077693939209,0.1989260613918304,297.1024780273437,297.1499938964844,285.1499938964844,0.0,-0.0,287.99090576171875,0.5805177688598633,0.0561317317187786,0.0534713044762611,297.16131591796875,297.1499938964844,285.1499938964844,0.0,-0.0,287.9840393066406,0.5771327614784241,0.0556070171296596,0.2499590814113617,288.18212890625,284.95001220703125,285.0706787109375,282.0992126464844,294.03729248046875,297.1581420898437,288.4963073730469,1.0,0.1845028549432754,0.0,0.0,1.0,1.0,-0.821866512298584,4.963649757883104e-07,0.8218660354614258,-0.2123049646615982,0.0,0.0,0.0,25.29947280883789,25.0,3539.465576171875,-0.0,67.0909423828125,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.741113302653579e-26,1.211590386951641e-25,6.828986278339571e-27,6.063055529194111e-20,5.831226530298761e-20,2.3182920084374177e-21,0.0,0.0,-0.0,0.0,0.0,5.184804318001823e-44,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,297.1883850097656,297.1499938964844,285.1499938964844,0.0,-0.0,289.9306640625,0.6879475116729736,0.0893425568938255,0.0796252340078353,297.1571044921875,297.1499938964844,285.1499938964844,0.0,-0.0,289.9693298339844,0.758057177066803,0.1197443008422851,0.1127054095268249,297.1383056640625,297.1499938964844,285.1499938964844,0.0,-0.0,290.0307922363281,0.9989606738090516,0.3019440770149231,0.1902891099452972,297.13482666015625,297.1499938964844,285.1499938964844,0.0,-0.0,289.85400390625,0.5998892784118652,0.0589460507035255,0.0558718107640743,297.2005615234375,297.1499938964844,285.1499938964844,0.0,-0.0,289.8553466796875,0.6020203828811646,0.0599380582571029,0.2675868272781372,289.9757995605469,284.95001220703125,285.0125427246094,282.0671691894531,294.0780334472656,297.1968994140625,290.1962890625,1.0,0.1849715709686279,0.0,0.0,1.0,1.0,-0.847337007522583,5.174730404178263e-07,0.84733647108078,-0.2170194089412689,0.0,0.0,0.0,24.023059844970703,25.0,2589.935546875,-0.0,69.40109252929688,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9082284234942364e-39,4.759427557469845e-39,2.5475241743824447e-39,9.005651038184061e-21,4.531606799985544e-21,4.474044238198516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,297.1883850097656,297.1499938964844,285.1499938964844,0.0,-0.0,289.9306640625,0.6879475116729736,0.0893425568938255,0.0796252340078353,297.1571044921875,297.1499938964844,285.1499938964844,0.0,-0.0,289.9693298339844,0.758057177066803,0.1197443008422851,0.1127054095268249,297.1383056640625,297.1499938964844,285.1499938964844,0.0,-0.0,290.0307922363281,0.9989606738090516,0.3019440770149231,0.1902891099452972,297.13482666015625,297.1499938964844,285.1499938964844,0.0,-0.0,289.85400390625,0.5998892784118652,0.0589460507035255,0.0558718107640743,297.2005615234375,297.1499938964844,285.1499938964844,0.0,-0.0,289.8553466796875,0.6020203828811646,0.0599380582571029,0.2675868272781372,289.9757995605469,284.95001220703125,285.0125427246094,282.0671691894531,294.0780334472656,297.1968994140625,290.1962890625,1.0,0.1849715709686279,0.0,0.0,1.0,1.0,-0.847337007522583,5.174730404178263e-07,0.84733647108078,-0.2170194089412689,0.0,0.0,0.0,24.023059844970703,25.0,2589.935546875,-0.0,69.40109252929688,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9082284234942364e-39,4.759427557469845e-39,2.5475241743824447e-39,9.005651038184061e-21,4.531606799985544e-21,4.474044238198516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,297.2171630859375,297.1499938964844,285.1499938964844,0.0,-0.0,290.6534118652344,0.7023385167121887,0.0925727188587188,0.0824431180953979,297.18621826171875,297.1499938964844,285.1499938964844,0.0,-0.0,290.6846008300781,0.7702088952064514,0.122798703610897,0.1154934614896774,297.2172241210937,297.1499938964844,285.1499938964844,0.0,-0.0,290.7342224121094,0.99810528755188,0.3100202679634094,0.1852136850357055,297.15118408203125,297.1499938964844,285.1499938964844,0.0,-0.0,290.5877380371094,0.6105664372444153,0.0605363473296165,0.057298220694065,297.2212219238281,297.1499938964844,285.1499938964844,0.0,-0.0,290.59149169921875,0.6154439449310303,0.0624117143452167,0.278169184923172,290.689453125,284.95001220703125,284.98419189453125,282.05230712890625,294.1011047363281,297.2176208496094,290.8760681152344,1.0,0.1854522824287414,0.0,0.0,1.0,1.0,-0.8623854517936707,5.302125032358163e-07,0.8623849153518677,-0.2198162972927093,0.0,0.0,0.0,23.3615837097168,25.0,2197.9619140625,-0.0,70.9283218383789,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,1.401298464324817e-45,0.0,9.045985786568824e-21,4.5235393656324505e-21,4.522446824833156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,297.2447509765625,297.1499938964844,285.1499938964844,0.0,-0.0,291.2731628417969,0.7166086435317993,0.0958708450198173,0.0853473767638206,297.2142639160156,297.1499938964844,285.1499938964844,0.0,-0.0,291.2981262207031,0.7831225395202637,0.1259411126375198,0.1183924302458763,297.2969055175781,297.1499938964844,285.1499938964844,0.0,-0.0,291.3375549316406,0.9969117045402528,0.3187020719051361,0.1798893809318542,297.1676940917969,297.1499938964844,285.1499938964844,0.0,-0.0,291.2174987792969,0.6209347248077393,0.0622515641152858,0.0588223859667778,297.2413635253906,297.1499938964844,285.1499938964844,0.0,-0.0,291.2228088378906,0.6280564069747925,0.0649677291512489,0.2893180847167969,291.3016662597656,284.95001220703125,284.9563293457031,282.0382995605469,294.1271057128906,297.2411804199219,291.45819091796875,1.0,0.1860862374305725,0.0,0.0,1.0,1.0,-0.8781697154045105,5.437890422399505e-07,0.8781691789627075,-0.2227497398853302,0.0,0.0,0.0,22.72362327575684,28.0,1857.2626953125,-0.0,72.64903259277344,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.046746728108886e-21,4.523385884854731e-21,4.5233608432541554e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,297.279541015625,297.1499938964844,285.1499938964844,0.0,-0.0,291.97088623046875,0.7329540252685547,0.1003654971718788,0.0893468782305717,297.25,297.1499938964844,285.1499938964844,0.0,-0.0,291.9894714355469,0.7994049191474915,0.1302585005760193,0.1224227398633956,297.39581298828125,297.1499938964844,285.1499938964844,0.0,-0.0,292.0184326171875,0.9952076077461244,0.3303790688514709,0.1739664524793625,297.19049072265625,297.1499938964844,285.1499938964844,0.0,-0.0,291.9268798828125,0.6336866617202759,0.0647929385304451,0.0611115247011184,297.2674255371094,297.1499938964844,285.1499938964844,0.0,-0.0,291.932861328125,0.6439880132675171,0.0685168728232383,0.3049225509166717,291.9918518066406,284.95001220703125,284.9194030761719,282.0205993652344,294.19451904296875,297.31353759765625,292.11602783203125,1.0,0.1879162043333053,0.0,0.0,1.0,1.0,-0.9021722078323364,5.648696514981566e-07,0.9021716713905334,-0.227230966091156,0.0,0.0,0.0,22.1443099975586,28.0,1481.0858154296875,-0.0,75.9437484741211,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.046762883980224e-21,4.523381441990113e-21,4.523381441990113e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,297.2949523925781,297.1499938964844,285.1499938964844,0.0,-0.0,292.2567138671875,0.7401775121688843,0.1024990752339363,0.0912567004561424,297.26593017578125,297.1499938964844,285.1499938964844,0.0,-0.0,292.2728881835937,0.8065903186798096,0.132316380739212,0.1243564635515213,297.43701171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.2979431152344,0.9944157004356384,0.335649311542511,0.1716057807207107,297.201171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.2173156738281,0.6395982503890991,0.0660602077841758,0.0622734017670154,297.2793273925781,297.1499938964844,285.1499938964844,0.0,-0.0,292.2232971191406,0.651470959186554,0.0702405571937561,0.3125289976596832,292.27490234375,284.95001220703125,284.9021301269531,282.0127258300781,294.2296447753906,297.3519287109375,292.3861083984375,1.0,0.1890586614608764,0.0,0.0,1.0,1.0,-0.91447514295578,5.758774364039709e-07,0.9144745469093324,-0.2295274138450622,0.0,0.0,0.0,21.96040725708008,31.0,1331.6456298828125,-0.0,77.8586196899414,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.046762076186658e-21,4.523381441990113e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,297.3376770019531,297.1499938964844,285.1499938964844,0.0,-0.0,292.9776611328125,0.7609390020370483,0.1089977174997329,0.0971097499132156,297.3105163574219,297.1499938964844,285.1499938964844,0.0,-0.0,292.9880676269531,0.8251225352287292,0.1386265754699707,0.1303220987319946,297.5405578613281,297.1499938964844,285.1499938964844,0.0,-0.0,293.0036926269531,0.9923338890075684,0.3505572974681854,0.1661513447761535,297.2324523925781,297.1499938964844,285.1499938964844,0.0,-0.0,292.9506225585937,0.6572285294532776,0.0700801685452461,0.0660194307565689,297.3139953613281,297.1499938964844,285.1499938964844,0.0,-0.0,292.95587158203125,0.6739025115966797,0.0756663754582405,0.3366139531135559,292.98931884765625,284.95001220703125,284.8500061035156,281.9906921386719,294.3251953125,297.4515991210937,293.066162109375,1.0,0.1936075240373611,0.0,0.0,1.0,1.0,-0.9555146098136902,6.136183401395101e-07,0.9555140137672424,-0.2372048944234848,0.0,0.0,0.0,21.715208053588867,49.0,953.2352294921876,-0.0,85.13516998291016,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,297.3376770019531,297.1499938964844,285.1499938964844,0.0,-0.0,292.9776611328125,0.7609390020370483,0.1089977174997329,0.0971097499132156,297.3105163574219,297.1499938964844,285.1499938964844,0.0,-0.0,292.9880676269531,0.8251225352287292,0.1386265754699707,0.1303220987319946,297.5405578613281,297.1499938964844,285.1499938964844,0.0,-0.0,293.0036926269531,0.9923338890075684,0.3505572974681854,0.1661513447761535,297.2324523925781,297.1499938964844,285.1499938964844,0.0,-0.0,292.9506225585937,0.6572285294532776,0.0700801685452461,0.0660194307565689,297.3139953613281,297.1499938964844,285.1499938964844,0.0,-0.0,292.95587158203125,0.6739025115966797,0.0756663754582405,0.3366139531135559,292.98931884765625,284.95001220703125,284.8500061035156,281.9906921386719,294.3251953125,297.4515991210937,293.066162109375,1.0,0.1936075240373611,0.0,0.0,1.0,1.0,-0.9555146098136902,6.136183401395101e-07,0.9555140137672424,-0.2372048944234848,0.0,0.0,0.0,21.715208053588867,49.0,953.2352294921876,-0.0,85.13516998291016,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
