time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178860,297.3603515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3207397460937,0.7642086744308472,0.1129244193434715,0.1007025241851806,297.33453369140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.32867431640625,0.8262918591499329,0.1424675434827804,0.1340134441852569,297.58709716796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3410949707031,0.9943593144416808,0.3586661219596863,0.1714431643486023,297.25,297.1499938964844,285.1499938964844,0.0,-0.0,293.2994689941406,0.6600410342216492,0.0725967660546302,0.0684318095445633,297.33367919921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3041076660156,0.6790454387664795,0.0790831074118614,0.3520558774471283,293.3299255371094,284.95001220703125,284.8182678222656,281.9788818359375,294.37713623046875,297.4964904785156,293.3907775878906,1.0,0.2004801779985427,0.0,0.0,1.0,1.0,-0.9920292496681212,6.485865355898568e-07,0.9920285940170288,-0.244144856929779,0.0,0.0,0.0,22.83150291442871,49.0,773.1261596679688,-0.0,94.29573059082033,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,297.37255859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.4967956542969,0.762076735496521,0.115228846669197,0.1028337776660919,297.3475952148437,297.1499938964844,285.1499938964844,0.0,-0.0,293.5035705566406,0.8229320049285889,0.1447297185659408,0.1362122446298599,297.6075744628906,297.1499938964844,285.1499938964844,0.0,-0.0,293.51470947265625,0.9964206218719482,0.3629598319530487,0.1780301630496978,297.2597045898437,297.1499938964844,285.1499938964844,0.0,-0.0,293.47833251953125,0.6581843495368958,0.0740915685892105,0.0698930993676185,297.3446960449219,297.1499938964844,285.1499938964844,0.0,-0.0,293.4826354980469,0.6783121824264526,0.0811331942677497,0.3614477515220642,293.5048828125,284.95001220703125,284.79931640625,281.9725341796875,294.4051513671875,297.5157165527344,293.55743408203125,1.0,0.2059037387371063,0.0,0.0,1.0,1.0,-1.0181554555892944,6.743952098986483e-07,1.0181547403335571,-0.2490929216146469,0.0,0.0,0.0,24.05909538269043,52.0,682.144775390625,-0.0,101.95481872558594,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,297.3997802734375,297.1499938964844,285.1499938964844,0.0,-0.0,293.8649597167969,0.7596390247344971,0.1211074516177177,0.1082774177193641,297.3771057128906,297.1499938964844,285.1499938964844,0.0,-0.0,293.869140625,0.8175986409187317,0.1505213975906372,0.1418505609035492,297.64404296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.8767395019531,0.9990000128746032,0.3729691505432129,0.1914138197898864,297.2818298339844,297.1499938964844,285.1499938964844,0.0,-0.0,293.8529663085937,0.6561982035636902,0.0779227018356323,0.0736536383628845,297.3705749511719,297.1499938964844,285.1499938964844,0.0,-0.0,293.856201171875,0.6794168949127197,0.0864936336874961,0.3860648870468139,293.8703308105469,284.95001220703125,284.7493896484375,281.958251953125,294.4574584960937,297.5451965332031,293.9039306640625,1.0,0.2181230932474136,0.0,0.0,1.0,1.0,-1.0815837383270264,7.398786010526237e-07,1.081583023071289,-0.2610666453838348,0.0,0.0,0.0,26.94332504272461,55.0,478.4945373535156,-0.0,121.82780456542967,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,297.3997802734375,297.1499938964844,285.1499938964844,0.0,-0.0,293.8649597167969,0.7596390247344971,0.1211074516177177,0.1082774177193641,297.3771057128906,297.1499938964844,285.1499938964844,0.0,-0.0,293.869140625,0.8175986409187317,0.1505213975906372,0.1418505609035492,297.64404296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.8767395019531,0.9990000128746032,0.3729691505432129,0.1914138197898864,297.2818298339844,297.1499938964844,285.1499938964844,0.0,-0.0,293.8529663085937,0.6561982035636902,0.0779227018356323,0.0736536383628845,297.3705749511719,297.1499938964844,285.1499938964844,0.0,-0.0,293.856201171875,0.6794168949127197,0.0864936336874961,0.3860648870468139,293.8703308105469,284.95001220703125,284.7493896484375,281.958251953125,294.4574584960937,297.5451965332031,293.9039306640625,1.0,0.2181230932474136,0.0,0.0,1.0,1.0,-1.0815837383270264,7.398786010526237e-07,1.081583023071289,-0.2610666453838348,0.0,0.0,0.0,26.94332504272461,55.0,478.4945373535156,-0.0,121.82780456542967,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,297.4106140136719,297.1499938964844,285.1499938964844,0.0,-0.0,294.0003356933594,0.7580298185348511,0.1238958016037941,0.1108706966042518,297.3891296386719,297.1499938964844,285.1499938964844,0.0,-0.0,294.0036315917969,0.8146660923957825,0.1532782018184662,0.1445463448762893,297.6561584472656,297.1499938964844,285.1499938964844,0.0,-0.0,294.0097961425781,0.9990000128746032,0.377517819404602,0.1977826803922653,297.2909545898437,297.1499938964844,285.1499938964844,0.0,-0.0,293.9908447265625,0.6548708081245422,0.0797452181577682,0.0754534378647804,297.381591796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.9935607910156,0.6795550584793091,0.0891030430793762,0.3981034159660339,294.00469970703125,284.95001220703125,284.7247314453125,281.9524841308594,294.4755554199219,297.5531616210937,294.03143310546875,1.0,0.2242270857095718,0.0,0.0,1.0,1.0,-1.112186074256897,7.729719300186844e-07,1.11218523979187,-0.2669005692005157,0.0,0.0,0.0,28.4675350189209,55.0,396.1618347167969,-0.0,132.41732788085938,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,297.4197692871094,297.1499938964844,285.1499938964844,0.0,-0.0,294.1107482910156,0.756083607673645,0.1265792697668075,0.1133735403418541,297.3994140625,297.1499938964844,285.1499938964844,0.0,-0.0,294.11328125,0.8114339709281921,0.155937448143959,0.1471540033817291,297.6654052734375,297.1499938964844,285.1499938964844,0.0,-0.0,294.1182861328125,0.9990000128746032,0.3818480968475342,0.2040649950504303,297.2988586425781,297.1499938964844,285.1499938964844,0.0,-0.0,294.10321044921875,0.6532466411590576,0.0815014168620109,0.0771946161985397,297.3913269042969,297.1499938964844,285.1499938964844,0.0,-0.0,294.1054992675781,0.6793233752250671,0.0916554629802703,0.4099143445491791,294.1142272949219,284.95001220703125,284.70025634765625,281.9476013183594,294.4900207519531,297.55828857421875,294.1353759765625,1.0,0.2302974462509155,0.0,0.0,1.0,1.0,-1.142127275466919,8.063132668212347e-07,1.142126441001892,-0.2726351320743561,0.0,0.0,0.0,30.06598281860352,58.0,325.8790283203125,-0.0,143.4851837158203,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,297.433349609375,297.1499938964844,285.1499938964844,0.0,-0.0,294.2718200683594,0.7515706419944763,0.1316298991441726,0.1181010976433754,297.415283203125,297.1499938964844,285.1499938964844,0.0,-0.0,294.2733459472656,0.8043200969696045,0.1609613299369812,0.1520971655845642,297.67694091796875,297.1499938964844,285.1499938964844,0.0,-0.0,294.2765808105469,0.9990000128746032,0.3899623155593872,0.2165768295526504,297.31121826171875,297.1499938964844,285.1499938964844,0.0,-0.0,294.26715087890625,0.6494446396827698,0.0848100408911705,0.080492228269577,297.4071960449219,297.1499938964844,285.1499938964844,0.0,-0.0,294.2687072753906,0.6780860424041748,0.0965716019272804,0.4327492713928222,294.2740478515625,284.95001220703125,284.6519470214844,281.9402160644531,294.5104064941406,297.5624694824219,294.2871398925781,1.0,0.2422817349433899,0.0,0.0,1.0,1.0,-1.2001200914382937,8.736575409784564e-07,1.2001192569732666,-0.283823013305664,0.0,0.0,0.0,33.447635650634766,61.0,216.6853179931641,-0.0,166.97496032714844,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,297.433349609375,297.1499938964844,285.1499938964844,0.0,-0.0,294.2718200683594,0.7515706419944763,0.1316298991441726,0.1181010976433754,297.415283203125,297.1499938964844,285.1499938964844,0.0,-0.0,294.2733459472656,0.8043200969696045,0.1609613299369812,0.1520971655845642,297.67694091796875,297.1499938964844,285.1499938964844,0.0,-0.0,294.2765808105469,0.9990000128746032,0.3899623155593872,0.2165768295526504,297.31121826171875,297.1499938964844,285.1499938964844,0.0,-0.0,294.26715087890625,0.6494446396827698,0.0848100408911705,0.080492228269577,297.4071960449219,297.1499938964844,285.1499938964844,0.0,-0.0,294.2687072753906,0.6780860424041748,0.0965716019272804,0.4327492713928222,294.2740478515625,284.95001220703125,284.6519470214844,281.9402160644531,294.5104064941406,297.5624694824219,294.2871398925781,1.0,0.2422817349433899,0.0,0.0,1.0,1.0,-1.2001200914382937,8.736575409784564e-07,1.2001192569732666,-0.283823013305664,0.0,0.0,0.0,33.447635650634766,61.0,216.6853179931641,-0.0,166.97496032714844,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,297.44140625,297.1499938964844,285.1499938964844,0.0,-0.0,294.3748779296875,0.7466988563537598,0.1362753957509994,0.1224663034081459,297.4256286621094,297.1499938964844,285.1499938964844,0.0,-0.0,294.3757629394531,0.7969328165054321,0.1656091511249542,0.1566862761974334,297.68115234375,297.1499938964844,285.1499938964844,0.0,-0.0,294.3778076171875,0.9990000128746032,0.3974443972110748,0.2291997671127319,297.31951904296875,297.1499938964844,285.1499938964844,0.0,-0.0,294.3720397949219,0.6453055739402771,0.0878500193357467,0.0835416913032531,297.4186096191406,297.1499938964844,285.1499938964844,0.0,-0.0,294.3730773925781,0.6762310862541199,0.101222850382328,0.4544439911842346,294.3762512207031,284.95001220703125,284.6044616699219,281.93585205078125,294.5221252441406,297.5610046386719,294.3842163085937,1.0,0.2539861798286438,0.0,0.0,1.0,1.0,-1.2557216882705688,9.41726341352478e-07,1.2557207345962524,-0.294650673866272,0.0,0.0,0.0,37.01921463012695,64.0,140.71365356445312,-0.0,192.1246490478516,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,297.44140625,297.1499938964844,285.1499938964844,0.0,-0.0,294.3748779296875,0.7466988563537598,0.1362753957509994,0.1224663034081459,297.4256286621094,297.1499938964844,285.1499938964844,0.0,-0.0,294.3757629394531,0.7969328165054321,0.1656091511249542,0.1566862761974334,297.68115234375,297.1499938964844,285.1499938964844,0.0,-0.0,294.3778076171875,0.9990000128746032,0.3974443972110748,0.2291997671127319,297.31951904296875,297.1499938964844,285.1499938964844,0.0,-0.0,294.3720397949219,0.6453055739402771,0.0878500193357467,0.0835416913032531,297.4186096191406,297.1499938964844,285.1499938964844,0.0,-0.0,294.3730773925781,0.6762310862541199,0.101222850382328,0.4544439911842346,294.3762512207031,284.95001220703125,284.6044616699219,281.93585205078125,294.5221252441406,297.5610046386719,294.3842163085937,1.0,0.2539861798286438,0.0,0.0,1.0,1.0,-1.2557216882705688,9.41726341352478e-07,1.2557207345962524,-0.294650673866272,0.0,0.0,0.0,37.01921463012695,64.0,140.71365356445312,-0.0,192.1246490478516,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,297.4449768066406,297.1499938964844,285.1499938964844,0.0,-0.0,294.4389038085937,0.7417415976524353,0.1405464857816696,0.1264926642179489,297.4314880371094,297.1499938964844,285.1499938964844,0.0,-0.0,294.4394226074219,0.7896765470504761,0.1699120849370956,0.1609465628862381,297.6796264648437,297.1499938964844,285.1499938964844,0.0,-0.0,294.440673828125,0.9990000128746032,0.4043689966201782,0.2417903691530227,297.3243713378906,297.1499938964844,285.1499938964844,0.0,-0.0,294.437255859375,0.6410553455352783,0.0906310454010963,0.0863489061594009,297.42608642578125,297.1499938964844,285.1499938964844,0.0,-0.0,294.4378967285156,0.674007773399353,0.1056063920259475,0.4749611914157867,294.43975830078125,284.95001220703125,284.557861328125,281.9341735839844,294.5273132324219,297.55572509765625,294.4444580078125,1.0,0.2653380036354065,0.0,0.0,1.0,1.0,-1.308780312538147,1.0099499831994765e-06,1.308779239654541,-0.3050775825977325,0.0,0.0,0.0,40.7381706237793,67.0,88.66382598876953,-0.0,218.68653869628903,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,297.4449768066406,297.1499938964844,285.1499938964844,0.0,-0.0,294.4389038085937,0.7417415976524353,0.1405464857816696,0.1264926642179489,297.4314880371094,297.1499938964844,285.1499938964844,0.0,-0.0,294.4394226074219,0.7896765470504761,0.1699120849370956,0.1609465628862381,297.6796264648437,297.1499938964844,285.1499938964844,0.0,-0.0,294.440673828125,0.9990000128746032,0.4043689966201782,0.2417903691530227,297.3243713378906,297.1499938964844,285.1499938964844,0.0,-0.0,294.437255859375,0.6410553455352783,0.0906310454010963,0.0863489061594009,297.42608642578125,297.1499938964844,285.1499938964844,0.0,-0.0,294.4378967285156,0.674007773399353,0.1056063920259475,0.4749611914157867,294.43975830078125,284.95001220703125,284.557861328125,281.9341735839844,294.5273132324219,297.55572509765625,294.4444580078125,1.0,0.2653380036354065,0.0,0.0,1.0,1.0,-1.308780312538147,1.0099499831994765e-06,1.308779239654541,-0.3050775825977325,0.0,0.0,0.0,40.7381706237793,67.0,88.66382598876953,-0.0,218.68653869628903,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,297.4449462890625,297.1499938964844,285.1499938964844,0.0,-0.0,294.476806640625,0.7368812561035156,0.1444789618253708,0.1302101165056228,297.4337158203125,297.1499938964844,285.1499938964844,0.0,-0.0,294.4770812988281,0.7827455401420593,0.1739058941602707,0.1649095565080642,297.67364501953125,297.1499938964844,285.1499938964844,0.0,-0.0,294.477783203125,0.9990000128746032,0.410797119140625,0.254204124212265,297.3263244628906,297.1499938964844,285.1499938964844,0.0,-0.0,294.4758605957031,0.6368446350097656,0.0931676998734474,0.0889251008629798,297.4302062988281,297.1499938964844,285.1499938964844,0.0,-0.0,294.47625732421875,0.6716099977493286,0.1097304224967956,0.49431973695755,294.4772644042969,284.95001220703125,284.5121154785156,281.9349365234375,294.5274963378906,297.5477600097656,294.4799194335937,1.0,0.2762849032878876,0.0,0.0,1.0,1.0,-1.3592318296432495,1.0778347814266451e-06,1.3592307567596436,-0.315078854560852,0.0,0.0,0.0,44.56199645996094,70.0,53.42245101928711,-0.0,246.4027099609375,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,297.4449462890625,297.1499938964844,285.1499938964844,0.0,-0.0,294.476806640625,0.7368812561035156,0.1444789618253708,0.1302101165056228,297.4337158203125,297.1499938964844,285.1499938964844,0.0,-0.0,294.4770812988281,0.7827455401420593,0.1739058941602707,0.1649095565080642,297.67364501953125,297.1499938964844,285.1499938964844,0.0,-0.0,294.477783203125,0.9990000128746032,0.410797119140625,0.254204124212265,297.3263244628906,297.1499938964844,285.1499938964844,0.0,-0.0,294.4758605957031,0.6368446350097656,0.0931676998734474,0.0889251008629798,297.4302062988281,297.1499938964844,285.1499938964844,0.0,-0.0,294.47625732421875,0.6716099977493286,0.1097304224967956,0.49431973695755,294.4772644042969,284.95001220703125,284.5121154785156,281.9349365234375,294.5274963378906,297.5477600097656,294.4799194335937,1.0,0.2762849032878876,0.0,0.0,1.0,1.0,-1.3592318296432495,1.0778347814266451e-06,1.3592307567596436,-0.315078854560852,0.0,0.0,0.0,44.56199645996094,70.0,53.42245101928711,-0.0,246.4027099609375,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,297.4438171386719,297.1499938964844,285.1499938964844,0.0,-0.0,294.4886779785156,0.7345230579376221,0.1463280618190765,0.1319614052772522,297.4337158203125,297.1499938964844,285.1499938964844,0.0,-0.0,294.4888916015625,0.7794442772865295,0.1757971197366714,0.1667887419462204,297.6693420410156,297.1499938964844,285.1499938964844,0.0,-0.0,294.4894104003906,0.9990000128746032,0.4138397872447967,0.2603055238723755,297.3263854980469,297.1499938964844,285.1499938964844,0.0,-0.0,294.488037109375,0.6347835659980774,0.0943485870957374,0.090129867196083,297.4311828613281,297.1499938964844,285.1499938964844,0.0,-0.0,294.4883117675781,0.6703914403915405,0.111698217689991,0.5035740733146667,294.4890441894531,284.95001220703125,284.48956298828125,281.9361267089844,294.52606201171875,297.5430603027344,294.490966796875,1.0,0.2815931439399719,0.0,0.0,1.0,1.0,-1.383470058441162,1.1115057532151695e-06,1.3834688663482666,-0.3199140131473541,0.0,0.0,0.0,46.49967956542969,70.0,40.44538116455078,-0.0,260.6079406738281,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,297.4421081542969,297.1499938964844,285.1499938964844,0.0,-0.0,294.49725341796875,0.7322282791137695,0.1481093466281891,0.1336503624916076,297.43310546875,297.1499938964844,285.1499938964844,0.0,-0.0,294.49737548828125,0.776269793510437,0.1776278167963028,0.168609157204628,297.664306640625,297.1499938964844,285.1499938964844,0.0,-0.0,294.49774169921875,0.9990000128746032,0.4167830348014831,0.2663241922855377,297.325927734375,297.1499938964844,285.1499938964844,0.0,-0.0,294.49676513671875,0.6327664852142334,0.0954776555299758,0.0912850350141525,297.4315185546875,297.1499938964844,285.1499938964844,0.0,-0.0,294.4969787597656,0.6691835522651672,0.1136098057031631,0.5125733613967896,294.4974670410156,284.95001220703125,284.4672546386719,281.93780517578125,294.5238342285156,297.5379943847656,294.49884033203125,1.0,0.2867939472198486,0.0,0.0,1.0,1.0,-1.4070981740951538,1.1449949397501769e-06,1.4070969820022583,-0.324646383523941,0.0,0.0,0.0,48.44969177246094,58.0,29.69408226013184,-0.0,275.0242004394531,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,297.43701171875,297.1499938964844,285.1499938964844,0.0,-0.0,294.5061950683594,0.736647367477417,0.1514627337455749,0.13673135638237,297.4302673339844,297.1499938964844,285.1499938964844,0.0,-0.0,294.5062255859375,0.7806007862091064,0.1811019480228424,0.1719583719968795,297.6559143066406,297.1499938964844,285.1499938964844,0.0,-0.0,294.5063171386719,0.9990000128746032,0.4227399528026581,0.2672088146209717,297.3235778808594,297.1499938964844,285.1499938964844,0.0,-0.0,294.5060729980469,0.6365260481834412,0.0975729748606681,0.0933267474174499,297.43048095703125,297.1499938964844,285.1499938964844,0.0,-0.0,294.5061340332031,0.6759718656539917,0.1172543093562126,0.5292322039604187,294.5062561035156,284.95001220703125,284.42333984375,281.9425354003906,294.51568603515625,297.52789306640625,294.5066223144531,1.0,0.2909301221370697,0.0,0.0,1.0,1.0,-1.4383397102355957,1.1902333199032e-06,1.4383385181427002,-0.3308054804801941,0.0,0.0,0.0,49.22110748291016,46.0,12.933256149291992,-0.0,290.3157958984375,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,297.43701171875,297.1499938964844,285.1499938964844,0.0,-0.0,294.5061950683594,0.736647367477417,0.1514627337455749,0.13673135638237,297.4302673339844,297.1499938964844,285.1499938964844,0.0,-0.0,294.5062255859375,0.7806007862091064,0.1811019480228424,0.1719583719968795,297.6559143066406,297.1499938964844,285.1499938964844,0.0,-0.0,294.5063171386719,0.9990000128746032,0.4227399528026581,0.2672088146209717,297.3235778808594,297.1499938964844,285.1499938964844,0.0,-0.0,294.5060729980469,0.6365260481834412,0.0975729748606681,0.0933267474174499,297.43048095703125,297.1499938964844,285.1499938964844,0.0,-0.0,294.5061340332031,0.6759718656539917,0.1172543093562126,0.5292322039604187,294.5062561035156,284.95001220703125,284.42333984375,281.9425354003906,294.51568603515625,297.52789306640625,294.5066223144531,1.0,0.2909301221370697,0.0,0.0,1.0,1.0,-1.4383397102355957,1.1902333199032e-06,1.4383385181427002,-0.3308054804801941,0.0,0.0,0.0,49.22110748291016,46.0,12.933256149291992,-0.0,290.3157958984375,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,297.4302978515625,297.1499938964844,285.1499938964844,0.0,-0.0,294.5067138671875,0.7493330836296082,0.1545759439468383,0.1394904255867004,297.4258117675781,297.1499938964844,285.1499938964844,0.0,-0.0,294.5067138671875,0.7945874333381653,0.1843636631965637,0.1749959141016006,297.6546630859375,297.1499938964844,285.1499938964844,0.0,-0.0,294.50665283203125,0.9990000128746032,0.4293434023857116,0.2581905722618103,297.32000732421875,297.1499938964844,285.1499938964844,0.0,-0.0,294.5067749023437,0.6475239396095276,0.0995091348886489,0.0951003804802894,297.427734375,297.1499938964844,285.1499938964844,0.0,-0.0,294.5067443847656,0.6912243366241455,0.1207036897540092,0.5444785356521606,294.5066833496094,284.95001220703125,284.3803405761719,281.9488220214844,294.50604248046875,297.5217590332031,294.50653076171875,1.0,0.290253609418869,0.0,0.0,1.0,1.0,-1.4549076557159424,1.214692133544304e-06,1.4549064636230469,-0.3340795934200287,0.0,0.0,0.0,47.19276809692383,49.0,1.8009169101715088,-0.0,292.6184387207031,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,297.4302978515625,297.1499938964844,285.1499938964844,0.0,-0.0,294.5067138671875,0.7493330836296082,0.1545759439468383,0.1394904255867004,297.4258117675781,297.1499938964844,285.1499938964844,0.0,-0.0,294.5067138671875,0.7945874333381653,0.1843636631965637,0.1749959141016006,297.6546630859375,297.1499938964844,285.1499938964844,0.0,-0.0,294.50665283203125,0.9990000128746032,0.4293434023857116,0.2581905722618103,297.32000732421875,297.1499938964844,285.1499938964844,0.0,-0.0,294.5067749023437,0.6475239396095276,0.0995091348886489,0.0951003804802894,297.427734375,297.1499938964844,285.1499938964844,0.0,-0.0,294.5067443847656,0.6912243366241455,0.1207036897540092,0.5444785356521606,294.5066833496094,284.95001220703125,284.3803405761719,281.9488220214844,294.50604248046875,297.5217590332031,294.50653076171875,1.0,0.290253609418869,0.0,0.0,1.0,1.0,-1.4549076557159424,1.214692133544304e-06,1.4549064636230469,-0.3340795934200287,0.0,0.0,0.0,47.19276809692383,49.0,1.8009169101715088,-0.0,292.6184387207031,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,297.4226989746094,297.1499938964844,285.1499938964844,0.0,-0.0,294.50299072265625,0.7592543959617615,0.1575043946504593,0.1421048641204834,297.4203796386719,297.1499938964844,285.1499938964844,0.0,-0.0,294.5029602050781,0.8051420450210571,0.1874622851610183,0.17790287733078,297.6576232910156,297.1499938964844,285.1499938964844,0.0,-0.0,294.5028991699219,0.9990000128746032,0.4363872706890106,0.2525671124458313,297.3160705566406,297.1499938964844,285.1499938964844,0.0,-0.0,294.50311279296875,0.6561885476112366,0.1013544499874115,0.0968090295791626,297.424072265625,297.1499938964844,285.1499938964844,0.0,-0.0,294.5030517578125,0.7032856941223145,0.124016135931015,0.5592138767242432,294.5029296875,284.95001220703125,284.3383178710937,281.9564208984375,294.4985656738281,297.5193786621094,294.502685546875,1.0,0.2917133569717407,0.0,0.0,1.0,1.0,-1.4745229482650757,1.2441422541087377e-06,1.4745217561721802,-0.3381248116493225,0.0,0.0,0.0,46.13322067260742,52.0,-3.86838436126709,-0.0,298.7425231933594,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,297.4226989746094,297.1499938964844,285.1499938964844,0.0,-0.0,294.50299072265625,0.7592543959617615,0.1575043946504593,0.1421048641204834,297.4203796386719,297.1499938964844,285.1499938964844,0.0,-0.0,294.5029602050781,0.8051420450210571,0.1874622851610183,0.17790287733078,297.6576232910156,297.1499938964844,285.1499938964844,0.0,-0.0,294.5028991699219,0.9990000128746032,0.4363872706890106,0.2525671124458313,297.3160705566406,297.1499938964844,285.1499938964844,0.0,-0.0,294.50311279296875,0.6561885476112366,0.1013544499874115,0.0968090295791626,297.424072265625,297.1499938964844,285.1499938964844,0.0,-0.0,294.5030517578125,0.7032856941223145,0.124016135931015,0.5592138767242432,294.5029296875,284.95001220703125,284.3383178710937,281.9564208984375,294.4985656738281,297.5193786621094,294.502685546875,1.0,0.2917133569717407,0.0,0.0,1.0,1.0,-1.4745229482650757,1.2441422541087377e-06,1.4745217561721802,-0.3381248116493225,0.0,0.0,0.0,46.13322067260742,52.0,-3.86838436126709,-0.0,298.7425231933594,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,297.41455078125,297.1499938964844,285.1499938964844,0.0,-0.0,294.4983215332031,0.7655633687973022,0.1602686941623687,0.1446038633584976,297.41424560546875,297.1499938964844,285.1499938964844,0.0,-0.0,294.498291015625,0.8114064931869507,0.1904149800539016,0.1807064414024353,297.6584777832031,297.1499938964844,285.1499938964844,0.0,-0.0,294.4981689453125,0.9990000128746032,0.443251222372055,0.2506593763828277,297.311767578125,297.1499938964844,285.1499938964844,0.0,-0.0,294.4984741210937,0.661730170249939,0.1031094640493393,0.0984731093049049,297.4197082519531,297.1499938964844,285.1499938964844,0.0,-0.0,294.4983825683594,0.7114108800888062,0.1272054016590118,0.5735688805580139,294.49822998046875,284.95001220703125,284.2972717285156,281.96502685546875,294.4919128417969,297.5163879394531,294.4978942871094,1.0,0.294629693031311,0.0,0.0,1.0,1.0,-1.4978283643722534,1.2797028148270329e-06,1.4978270530700684,-0.3428848385810852,0.0,0.0,0.0,46.08364868164063,55.0,-6.3607940673828125,-0.0,309.2621154785156,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,297.41455078125,297.1499938964844,285.1499938964844,0.0,-0.0,294.4983215332031,0.7655633687973022,0.1602686941623687,0.1446038633584976,297.41424560546875,297.1499938964844,285.1499938964844,0.0,-0.0,294.498291015625,0.8114064931869507,0.1904149800539016,0.1807064414024353,297.6584777832031,297.1499938964844,285.1499938964844,0.0,-0.0,294.4981689453125,0.9990000128746032,0.443251222372055,0.2506593763828277,297.311767578125,297.1499938964844,285.1499938964844,0.0,-0.0,294.4984741210937,0.661730170249939,0.1031094640493393,0.0984731093049049,297.4197082519531,297.1499938964844,285.1499938964844,0.0,-0.0,294.4983825683594,0.7114108800888062,0.1272054016590118,0.5735688805580139,294.49822998046875,284.95001220703125,284.2972717285156,281.96502685546875,294.4919128417969,297.5163879394531,294.4978942871094,1.0,0.294629693031311,0.0,0.0,1.0,1.0,-1.4978283643722534,1.2797028148270329e-06,1.4978270530700684,-0.3428848385810852,0.0,0.0,0.0,46.08364868164063,55.0,-6.3607940673828125,-0.0,309.2621154785156,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,297.4103088378906,297.1499938964844,285.1499938964844,0.0,-0.0,294.4955139160156,0.7675807476043701,0.1615939140319824,0.1458107829093933,297.4110107421875,297.1499938964844,285.1499938964844,0.0,-0.0,294.4954528808594,0.8132714033126831,0.1918403804302215,0.1820692420005798,297.65777587890625,297.1499938964844,285.1499938964844,0.0,-0.0,294.4953308105469,0.9990000128746032,0.4465675950050354,0.2507669329643249,297.3094482421875,297.1499938964844,285.1499938964844,0.0,-0.0,294.49566650390625,0.6634991765022278,0.1039490699768066,0.0992807000875473,297.41729736328125,297.1499938964844,285.1499938964844,0.0,-0.0,294.4955749511719,0.7141991257667542,0.1287549883127212,0.5805913209915161,294.49542236328125,284.95001220703125,284.2771301269531,281.9696350097656,294.48834228515625,297.5142822265625,294.4950256347656,1.0,0.2965349555015564,0.0,0.0,1.0,1.0,-1.5104409456253052,1.2992181837034875e-06,1.51043963432312,-0.3454662263393402,0.0,0.0,0.0,46.34082794189453,55.0,-7.283705234527588,-0.0,315.79998779296875,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,297.4059753417969,297.1499938964844,285.1499938964844,0.0,-0.0,294.4924011230469,0.7689327597618103,0.1628834754228592,0.1469905525445938,297.4076538085937,297.1499938964844,285.1499938964844,0.0,-0.0,294.4923400878906,0.814452052116394,0.1932337433099746,0.1834069788455963,297.65625,297.1499938964844,285.1499938964844,0.0,-0.0,294.4922180175781,0.9990000128746032,0.4497970044612884,0.2514712512493133,297.3070373535156,297.1499938964844,285.1499938964844,0.0,-0.0,294.4925842285156,0.6646734476089478,0.1047618389129638,0.1000692397356033,297.4147644042969,297.1499938964844,285.1499938964844,0.0,-0.0,294.4924621582031,0.7163057923316956,0.1302751749753952,0.5875086784362793,294.4923095703125,284.95001220703125,284.2572326660156,281.974365234375,294.4844970703125,297.5117492675781,294.4918518066406,1.0,0.2986833453178406,0.0,0.0,1.0,1.0,-1.5235592126846311,1.3197175121604232e-06,1.5235579013824463,-0.3481552898883819,0.0,0.0,0.0,46.75643539428711,58.0,-8.130776405334473,-0.0,323.08306884765625,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,297.397216796875,297.1499938964844,285.1499938964844,0.0,-0.0,294.4852905273437,0.7699047327041626,0.1653591245412826,0.1492701768875122,297.40069580078125,297.1499938964844,285.1499938964844,0.0,-0.0,294.4852294921875,0.8150922060012817,0.1959273666143417,0.1860083490610122,297.6510009765625,297.1499938964844,285.1499938964844,0.0,-0.0,294.4850769042969,0.9990000128746032,0.4559870660305023,0.2544120550155639,297.3018493652344,297.1499938964844,285.1499938964844,0.0,-0.0,294.4855041503906,0.6654553413391113,0.106303371489048,0.1015830039978027,297.40936279296875,297.1499938964844,285.1499938964844,0.0,-0.0,294.4853820800781,0.718858540058136,0.1332276910543441,0.6010190844535828,294.48516845703125,284.95001220703125,284.2182006835937,281.9842224121094,294.4760131835937,297.50543212890625,294.48468017578125,1.0,0.3035829663276672,0.0,0.0,1.0,1.0,-1.5509854555130005,1.3632414948006044e-06,1.550984025001526,-0.3537921607494354,0.0,0.0,0.0,47.99955368041992,61.0,-9.736780166625977,-0.0,339.64910888671875,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,297.397216796875,297.1499938964844,285.1499938964844,0.0,-0.0,294.4852905273437,0.7699047327041626,0.1653591245412826,0.1492701768875122,297.40069580078125,297.1499938964844,285.1499938964844,0.0,-0.0,294.4852294921875,0.8150922060012817,0.1959273666143417,0.1860083490610122,297.6510009765625,297.1499938964844,285.1499938964844,0.0,-0.0,294.4850769042969,0.9990000128746032,0.4559870660305023,0.2544120550155639,297.3018493652344,297.1499938964844,285.1499938964844,0.0,-0.0,294.4855041503906,0.6654553413391113,0.106303371489048,0.1015830039978027,297.40936279296875,297.1499938964844,285.1499938964844,0.0,-0.0,294.4853820800781,0.718858540058136,0.1332276910543441,0.6010190844535828,294.48516845703125,284.95001220703125,284.2182006835937,281.9842224121094,294.4760131835937,297.50543212890625,294.48468017578125,1.0,0.3035829663276672,0.0,0.0,1.0,1.0,-1.5509854555130005,1.3632414948006044e-06,1.550984025001526,-0.3537921607494354,0.0,0.0,0.0,47.99955368041992,61.0,-9.736780166625977,-0.0,339.64910888671875,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,297.3882751464844,297.1499938964844,285.1499938964844,0.0,-0.0,294.4770202636719,0.7689926028251648,0.1677003800868988,0.1514440923929214,297.3934936523437,297.1499938964844,285.1499938964844,0.0,-0.0,294.4769592285156,0.8138862252235413,0.1984998732805252,0.1885111182928085,297.6430358886719,297.1499938964844,285.1499938964844,0.0,-0.0,294.4767761230469,0.9990000128746032,0.4618196487426758,0.259030282497406,297.2962341308594,297.1499938964844,285.1499938964844,0.0,-0.0,294.4772644042969,0.6645122170448303,0.1077293008565902,0.1030051335692405,297.4035339355469,297.1499938964844,285.1499938964844,0.0,-0.0,294.47711181640625,0.7196595668792725,0.1360631734132766,0.6140833497047424,294.4768981933594,284.95001220703125,284.1802062988281,281.99432373046875,294.46649169921875,297.4975891113281,294.476318359375,1.0,0.3091126084327698,0.0,0.0,1.0,1.0,-1.5795356035232544,1.40950714921928e-06,1.5795341730117798,-0.3596821427345276,0.0,0.0,0.0,49.70770263671875,64.0,-11.28816032409668,-0.0,358.5560913085937,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,297.3882751464844,297.1499938964844,285.1499938964844,0.0,-0.0,294.4770202636719,0.7689926028251648,0.1677003800868988,0.1514440923929214,297.3934936523437,297.1499938964844,285.1499938964844,0.0,-0.0,294.4769592285156,0.8138862252235413,0.1984998732805252,0.1885111182928085,297.6430358886719,297.1499938964844,285.1499938964844,0.0,-0.0,294.4767761230469,0.9990000128746032,0.4618196487426758,0.259030282497406,297.2962341308594,297.1499938964844,285.1499938964844,0.0,-0.0,294.4772644042969,0.6645122170448303,0.1077293008565902,0.1030051335692405,297.4035339355469,297.1499938964844,285.1499938964844,0.0,-0.0,294.47711181640625,0.7196595668792725,0.1360631734132766,0.6140833497047424,294.4768981933594,284.95001220703125,284.1802062988281,281.99432373046875,294.46649169921875,297.4975891113281,294.476318359375,1.0,0.3091126084327698,0.0,0.0,1.0,1.0,-1.5795356035232544,1.40950714921928e-06,1.5795341730117798,-0.3596821427345276,0.0,0.0,0.0,49.70770263671875,64.0,-11.28816032409668,-0.0,358.5560913085937,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,297.3792419433594,297.1499938964844,285.1499938964844,0.0,-0.0,294.4676818847656,0.7667170166969299,0.1699129790067672,0.1535146236419677,297.3860778808594,297.1499938964844,285.1499938964844,0.0,-0.0,294.4676208496094,0.8113222122192383,0.2009561955928802,0.1909170001745224,297.6329040527344,297.1499938964844,285.1499938964844,0.0,-0.0,294.4674072265625,0.9990000128746032,0.4673126935958862,0.2649069130420685,297.2902526855469,297.1499938964844,285.1499938964844,0.0,-0.0,294.46795654296875,0.6623033881187439,0.1090403497219085,0.1043322756886482,297.3973388671875,297.1499938964844,285.1499938964844,0.0,-0.0,294.4678039550781,0.7191817760467529,0.1387847810983657,0.6266990900039673,294.4675598144531,284.95001220703125,284.143310546875,282.0043640136719,294.4559936523437,297.488525390625,294.4668884277344,1.0,0.3150819540023803,0.0,0.0,1.0,1.0,-1.6087039709091189,1.457784378544602e-06,1.6087024211883545,-0.3657234311103821,0.0,0.0,0.0,51.7862663269043,67.0,-12.766691207885742,-0.0,379.4135437011719,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,297.3792419433594,297.1499938964844,285.1499938964844,0.0,-0.0,294.4676818847656,0.7667170166969299,0.1699129790067672,0.1535146236419677,297.3860778808594,297.1499938964844,285.1499938964844,0.0,-0.0,294.4676208496094,0.8113222122192383,0.2009561955928802,0.1909170001745224,297.6329040527344,297.1499938964844,285.1499938964844,0.0,-0.0,294.4674072265625,0.9990000128746032,0.4673126935958862,0.2649069130420685,297.2902526855469,297.1499938964844,285.1499938964844,0.0,-0.0,294.46795654296875,0.6623033881187439,0.1090403497219085,0.1043322756886482,297.3973388671875,297.1499938964844,285.1499938964844,0.0,-0.0,294.4678039550781,0.7191817760467529,0.1387847810983657,0.6266990900039673,294.4675598144531,284.95001220703125,284.143310546875,282.0043640136719,294.4559936523437,297.488525390625,294.4668884277344,1.0,0.3150819540023803,0.0,0.0,1.0,1.0,-1.6087039709091189,1.457784378544602e-06,1.6087024211883545,-0.3657234311103821,0.0,0.0,0.0,51.7862663269043,67.0,-12.766691207885742,-0.0,379.4135437011719,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,297.3701171875,297.1499938964844,285.1499938964844,0.0,-0.0,294.4573669433594,0.7634788751602173,0.1719982177019119,0.1554808914661407,297.3785095214844,297.1499938964844,285.1499938964844,0.0,-0.0,294.457275390625,0.8077304363250732,0.203297272324562,0.1932246834039688,297.6209716796875,297.1499938964844,285.1499938964844,0.0,-0.0,294.45709228515625,0.9990000128746032,0.4724786579608917,0.2717334926128387,297.283935546875,297.1499938964844,285.1499938964844,0.0,-0.0,294.4576416015625,0.6591888070106506,0.1102362126111984,0.1055613681674003,297.3908996582031,297.1499938964844,285.1499938964844,0.0,-0.0,294.4574890136719,0.717756986618042,0.1413931548595428,0.6388573050498962,294.45721435546875,284.95001220703125,284.10748291015625,282.0141296386719,294.4447021484375,297.4784545898437,294.4565124511719,1.0,0.3213516175746918,0.0,0.0,1.0,1.0,-1.6381033658981323,1.507476213191694e-06,1.6381019353866575,-0.3718369901180267,0.0,0.0,0.0,54.16787338256836,70.0,-14.12188720703125,-0.0,401.919921875,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,297.3701171875,297.1499938964844,285.1499938964844,0.0,-0.0,294.4573669433594,0.7634788751602173,0.1719982177019119,0.1554808914661407,297.3785095214844,297.1499938964844,285.1499938964844,0.0,-0.0,294.457275390625,0.8077304363250732,0.203297272324562,0.1932246834039688,297.6209716796875,297.1499938964844,285.1499938964844,0.0,-0.0,294.45709228515625,0.9990000128746032,0.4724786579608917,0.2717334926128387,297.283935546875,297.1499938964844,285.1499938964844,0.0,-0.0,294.4576416015625,0.6591888070106506,0.1102362126111984,0.1055613681674003,297.3908996582031,297.1499938964844,285.1499938964844,0.0,-0.0,294.4574890136719,0.717756986618042,0.1413931548595428,0.6388573050498962,294.45721435546875,284.95001220703125,284.10748291015625,282.0141296386719,294.4447021484375,297.4784545898437,294.4565124511719,1.0,0.3213516175746918,0.0,0.0,1.0,1.0,-1.6381033658981323,1.507476213191694e-06,1.6381019353866575,-0.3718369901180267,0.0,0.0,0.0,54.16787338256836,70.0,-14.12188720703125,-0.0,401.919921875,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,297.3655700683594,297.1499938964844,285.1499938964844,0.0,-0.0,294.4518737792969,0.7616010308265686,0.1729927062988281,0.1564240306615829,297.37469482421875,297.1499938964844,285.1499938964844,0.0,-0.0,294.4517822265625,0.805621325969696,0.2044241279363632,0.1943406909704208,297.61444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,294.4515686035156,0.9990000128746032,0.4749413728713989,0.2754237055778503,297.2806701660156,297.1499938964844,285.1499938964844,0.0,-0.0,294.4521789550781,0.6573845744132996,0.1107905358076095,0.106138065457344,297.3875732421875,297.1499938964844,285.1499938964844,0.0,-0.0,294.4519958496094,0.7167693972587585,0.142654612660408,0.6447606086730957,294.45172119140625,284.95001220703125,284.0899658203125,282.0188293457031,294.43878173828125,297.47314453125,294.45098876953125,1.0,0.3245629668235779,0.0,0.0,1.0,1.0,-1.6527860164642334,1.5326804714277389e-06,1.6527844667434692,-0.3748992681503296,0.0,0.0,0.0,55.45477294921875,70.0,-14.737120628356934,-0.0,413.705078125,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
