time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12180960,297.3610534667969,297.1499938964844,285.1499938964844,0.0,-0.0,294.4461364746094,0.7596156001091003,0.1739621758460998,0.1573437750339508,297.370849609375,297.1499938964844,285.1499938964844,0.0,-0.0,294.446044921875,0.8033704161643982,0.2055240422487259,0.1954330950975418,297.60760498046875,297.1499938964844,285.1499938964844,0.0,-0.0,294.44580078125,0.9990000128746032,0.4773316979408264,0.2792470753192901,297.27734375,297.1499938964844,285.1499938964844,0.0,-0.0,294.4464416503906,0.6554738879203796,0.1113180890679359,0.106691263616085,297.3841857910156,297.1499938964844,285.1499938964844,0.0,-0.0,294.4462585449219,0.7156486511230469,0.1438899040222168,0.6505549550056458,294.4459533691406,284.95001220703125,284.07275390625,282.0233764648437,294.43231201171875,297.4671630859375,294.4451904296875,1.0,0.3278051614761352,0.0,0.0,1.0,1.0,-1.667413353919983,1.5580460512865102e-06,1.6674118041992188,-0.3779561817646026,0.0,0.0,0.0,56.79338455200195,73.0,-15.498331069946287,-0.0,425.79205322265625,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,297.3522033691406,297.1499938964844,285.1499938964844,0.0,-0.0,294.4337158203125,0.7554407715797424,0.1758316904306411,0.1591248214244842,297.3630676269531,297.1499938964844,285.1499938964844,0.0,-0.0,294.4336242675781,0.7986016273498535,0.2076399028301239,0.1975437700748443,297.5931701660156,297.1499938964844,285.1499938964844,0.0,-0.0,294.4333801269531,0.9990000128746032,0.4818929731845855,0.2872095108032226,297.2705383300781,297.1499938964844,285.1499938964844,0.0,-0.0,294.4340515136719,0.6514217257499695,0.1122908741235733,0.1077246144413948,297.3773193359375,297.1499938964844,285.1499938964844,0.0,-0.0,294.433837890625,0.7130756974220276,0.1462800055742263,0.6618053317070007,294.4335632324219,284.95001220703125,284.0391540527344,282.0318298339844,294.41900634765625,297.4548034667969,294.4327392578125,1.0,0.3343442976474762,0.0,0.0,1.0,1.0,-1.6963938474655151,1.6090548342617694e-06,1.696392297744751,-0.3840301632881164,0.0,0.0,0.0,59.60585784912109,76.0,-16.92632293701172,-0.0,450.7626037597656,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,297.3522033691406,297.1499938964844,285.1499938964844,0.0,-0.0,294.4337158203125,0.7554407715797424,0.1758316904306411,0.1591248214244842,297.3630676269531,297.1499938964844,285.1499938964844,0.0,-0.0,294.4336242675781,0.7986016273498535,0.2076399028301239,0.1975437700748443,297.5931701660156,297.1499938964844,285.1499938964844,0.0,-0.0,294.4333801269531,0.9990000128746032,0.4818929731845855,0.2872095108032226,297.2705383300781,297.1499938964844,285.1499938964844,0.0,-0.0,294.4340515136719,0.6514217257499695,0.1122908741235733,0.1077246144413948,297.3773193359375,297.1499938964844,285.1499938964844,0.0,-0.0,294.433837890625,0.7130756974220276,0.1462800055742263,0.6618053317070007,294.4335632324219,284.95001220703125,284.0391540527344,282.0318298339844,294.41900634765625,297.4548034667969,294.4327392578125,1.0,0.3343442976474762,0.0,0.0,1.0,1.0,-1.6963938474655151,1.6090548342617694e-06,1.696392297744751,-0.3840301632881164,0.0,0.0,0.0,59.60585784912109,76.0,-16.92632293701172,-0.0,450.7626037597656,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,297.3434753417969,297.1499938964844,285.1499938964844,0.0,-0.0,294.42071533203125,0.7511173486709595,0.1775954812765121,0.1608195006847381,297.3552551269531,297.1499938964844,285.1499938964844,0.0,-0.0,294.4206237792969,0.7936223149299622,0.2096444368362426,0.1995546370744705,297.577880859375,297.1499938964844,285.1499938964844,0.0,-0.0,294.4203796386719,0.9990000128746032,0.4861713051795959,0.2954689264297485,297.2635803222656,297.1499938964844,285.1499938964844,0.0,-0.0,294.42108154296875,0.6471906900405884,0.1131556034088134,0.1086608543992042,297.3703308105469,297.1499938964844,285.1499938964844,0.0,-0.0,294.4208374023437,0.710156261920929,0.148564726114273,0.6726065278053284,294.4205322265625,284.95001220703125,284.0067138671875,282.0392761230469,294.4055480957031,297.4423522949219,294.4197082519531,1.0,0.3409006893634796,0.0,0.0,1.0,1.0,-1.724852442741394,1.6601156858087052e-06,1.7248507738113403,-0.3900171220302582,0.0,0.0,0.0,62.567344665527344,79.0,-17.861515045166016,-0.0,476.6161804199219,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,297.3434753417969,297.1499938964844,285.1499938964844,0.0,-0.0,294.42071533203125,0.7511173486709595,0.1775954812765121,0.1608195006847381,297.3552551269531,297.1499938964844,285.1499938964844,0.0,-0.0,294.4206237792969,0.7936223149299622,0.2096444368362426,0.1995546370744705,297.577880859375,297.1499938964844,285.1499938964844,0.0,-0.0,294.4203796386719,0.9990000128746032,0.4861713051795959,0.2954689264297485,297.2635803222656,297.1499938964844,285.1499938964844,0.0,-0.0,294.42108154296875,0.6471906900405884,0.1131556034088134,0.1086608543992042,297.3703308105469,297.1499938964844,285.1499938964844,0.0,-0.0,294.4208374023437,0.710156261920929,0.148564726114273,0.6726065278053284,294.4205322265625,284.95001220703125,284.0067138671875,282.0392761230469,294.4055480957031,297.4423522949219,294.4197082519531,1.0,0.3409006893634796,0.0,0.0,1.0,1.0,-1.724852442741394,1.6601156858087052e-06,1.7248507738113403,-0.3900171220302582,0.0,0.0,0.0,62.567344665527344,79.0,-17.861515045166016,-0.0,476.6161804199219,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,297.33477783203125,297.1499938964844,285.1499938964844,0.0,-0.0,294.4073181152344,0.7467541098594666,0.17924664914608,0.1624183654785156,297.34735107421875,297.1499938964844,285.1499938964844,0.0,-0.0,294.4072265625,0.7885717749595642,0.2115391492843628,0.2014658451080322,297.5619812011719,297.1499938964844,285.1499938964844,0.0,-0.0,294.4069519042969,0.9990000128746032,0.490177720785141,0.3039005398750305,297.25653076171875,297.1499938964844,285.1499938964844,0.0,-0.0,294.4076843261719,0.64289790391922,0.1139149591326713,0.1095012351870536,297.36328125,297.1499938964844,285.1499938964844,0.0,-0.0,294.4074401855469,0.7069833278656006,0.150747001171112,0.6829656362533569,294.4071350097656,284.95001220703125,283.9754333496094,282.0454406738281,294.39190673828125,297.4298095703125,294.4062805175781,1.0,0.3474189043045044,0.0,0.0,1.0,1.0,-1.7526381015777588,1.71089266132185e-06,1.752636432647705,-0.3958836197853088,0.0,0.0,0.0,65.64402770996094,82.0,-18.470792770385746,-0.0,503.1512145996094,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,297.33477783203125,297.1499938964844,285.1499938964844,0.0,-0.0,294.4073181152344,0.7467541098594666,0.17924664914608,0.1624183654785156,297.34735107421875,297.1499938964844,285.1499938964844,0.0,-0.0,294.4072265625,0.7885717749595642,0.2115391492843628,0.2014658451080322,297.5619812011719,297.1499938964844,285.1499938964844,0.0,-0.0,294.4069519042969,0.9990000128746032,0.490177720785141,0.3039005398750305,297.25653076171875,297.1499938964844,285.1499938964844,0.0,-0.0,294.4076843261719,0.64289790391922,0.1139149591326713,0.1095012351870536,297.36328125,297.1499938964844,285.1499938964844,0.0,-0.0,294.4074401855469,0.7069833278656006,0.150747001171112,0.6829656362533569,294.4071350097656,284.95001220703125,283.9754333496094,282.0454406738281,294.39190673828125,297.4298095703125,294.4062805175781,1.0,0.3474189043045044,0.0,0.0,1.0,1.0,-1.7526381015777588,1.71089266132185e-06,1.752636432647705,-0.3958836197853088,0.0,0.0,0.0,65.64402770996094,82.0,-18.470792770385746,-0.0,503.1512145996094,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,297.3261108398437,297.1499938964844,285.1499938964844,0.0,-0.0,294.3937072753906,0.7424343228340149,0.1807860434055328,0.1639202535152435,297.3394775390625,297.1499938964844,285.1499938964844,0.0,-0.0,294.39361572265625,0.7835580706596375,0.2133279591798782,0.2032800018787384,297.545654296875,297.1499938964844,285.1499938964844,0.0,-0.0,294.3933410644531,0.9990000128746032,0.4939272403717041,0.3124015927314758,297.2493896484375,297.1499938964844,285.1499938964844,0.0,-0.0,294.3940734863281,0.6386268734931946,0.1145738959312439,0.1102493852376937,297.3561706542969,297.1499938964844,285.1499938964844,0.0,-0.0,294.3938293457031,0.703718364238739,0.1528320163488388,0.6929009556770325,294.3934936523437,284.95001220703125,283.9453430175781,282.0500793457031,294.3782653808594,297.4172668457031,294.3926696777344,1.0,0.3538566827774048,0.0,0.0,1.0,1.0,-1.7796547412872314,1.7611332623346243e-06,1.7796529531478882,-0.4016073346138,0.0,0.0,0.0,68.80579376220703,70.0,-18.84513664245605,-0.0,530.19287109375,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,297.3261108398437,297.1499938964844,285.1499938964844,0.0,-0.0,294.3937072753906,0.7424343228340149,0.1807860434055328,0.1639202535152435,297.3394775390625,297.1499938964844,285.1499938964844,0.0,-0.0,294.39361572265625,0.7835580706596375,0.2133279591798782,0.2032800018787384,297.545654296875,297.1499938964844,285.1499938964844,0.0,-0.0,294.3933410644531,0.9990000128746032,0.4939272403717041,0.3124015927314758,297.2493896484375,297.1499938964844,285.1499938964844,0.0,-0.0,294.3940734863281,0.6386268734931946,0.1145738959312439,0.1102493852376937,297.3561706542969,297.1499938964844,285.1499938964844,0.0,-0.0,294.3938293457031,0.703718364238739,0.1528320163488388,0.6929009556770325,294.3934936523437,284.95001220703125,283.9453430175781,282.0500793457031,294.3782653808594,297.4172668457031,294.3926696777344,1.0,0.3538566827774048,0.0,0.0,1.0,1.0,-1.7796547412872314,1.7611332623346243e-06,1.7796529531478882,-0.4016073346138,0.0,0.0,0.0,68.80579376220703,70.0,-18.84513664245605,-0.0,530.19287109375,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,297.3217468261719,297.1499938964844,285.1499938964844,0.0,-0.0,294.3872375488281,0.7431535720825195,0.1815070509910583,0.1645866185426712,297.33544921875,297.1499938964844,285.1499938964844,0.0,-0.0,294.3871459960937,0.7843766808509827,0.2141758203506469,0.2041002810001373,297.5380554199219,297.1499938964844,285.1499938964844,0.0,-0.0,294.38690185546875,0.9990000128746032,0.49577796459198,0.3127060830593109,297.2457275390625,297.1499938964844,285.1499938964844,0.0,-0.0,294.3875732421875,0.6389619708061218,0.1148592829704284,0.1105386167764663,297.3525390625,297.1499938964844,285.1499938964844,0.0,-0.0,294.3873291015625,0.7051092982292175,0.1538314968347549,0.6974717378616333,294.3870544433594,284.95001220703125,283.9307556152344,282.0517578125,294.3717041015625,297.41094970703125,294.3861999511719,1.0,0.3547505736351013,0.0,0.0,1.0,1.0,-1.787650465965271,1.776114459062228e-06,1.7876486778259275,-0.4031957685947418,0.0,0.0,0.0,69.08051300048828,70.0,-18.570425033569336,-0.0,536.3225708007812,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,297.3173522949219,297.1499938964844,285.1499938964844,0.0,-0.0,294.380615234375,0.7458829283714294,0.1821990609169006,0.1651917397975921,297.3314208984375,297.1499938964844,285.1499938964844,0.0,-0.0,294.3805236816406,0.7875124216079712,0.2149951756000518,0.2048569619655609,297.5324401855469,297.1499938964844,285.1499938964844,0.0,-0.0,294.3802795410156,0.9990000128746032,0.4977837204933166,0.310230016708374,297.2420959472656,297.1499938964844,285.1499938964844,0.0,-0.0,294.3809509277344,0.64101243019104,0.1151212751865387,0.1107671409845352,297.3489074707031,297.1499938964844,285.1499938964844,0.0,-0.0,294.3807373046875,0.7086029648780823,0.1548060178756714,0.7017532587051392,294.38043212890625,284.95001220703125,283.9164733886719,282.052978515625,294.3649597167969,297.4054260253906,294.3795471191406,1.0,0.3544639647006988,0.0,0.0,1.0,1.0,-1.791731357574463,1.783793209142459e-06,1.7917295694351196,-0.4040155112743377,0.0,0.0,0.0,68.41780090332031,73.0,-18.63180160522461,-0.0,537.0202026367188,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,297.30889892578125,297.1499938964844,285.1499938964844,0.0,-0.0,294.3672790527344,0.747829794883728,0.1835275590419769,0.1663967370986938,297.3235778808594,297.1499938964844,285.1499938964844,0.0,-0.0,294.3671875,0.7897509932518005,0.2165783643722534,0.2063652575016021,297.5243530273437,297.1499938964844,285.1499938964844,0.0,-0.0,294.366943359375,0.9990000128746032,0.5020212531089783,0.3099378645420074,297.2352600097656,297.1499938964844,285.1499938964844,0.0,-0.0,294.3675842285156,0.6420913934707642,0.1156197339296341,0.1112429946660995,297.3419494628906,297.1499938964844,285.1499938964844,0.0,-0.0,294.36737060546875,0.7117990255355835,0.1567171812057495,0.710360050201416,294.3670959472656,284.95001220703125,283.8888244628906,282.05389404296875,294.352783203125,297.3968200683594,294.3663024902344,1.0,0.3566478490829468,0.0,0.0,1.0,1.0,-1.8055384159088133,1.8100290617439896e-06,1.8055366277694704,-0.4070318937301636,0.0,0.0,0.0,68.6377944946289,76.0,-18.138660430908203,-0.0,546.962158203125,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,297.30889892578125,297.1499938964844,285.1499938964844,0.0,-0.0,294.3672790527344,0.747829794883728,0.1835275590419769,0.1663967370986938,297.3235778808594,297.1499938964844,285.1499938964844,0.0,-0.0,294.3671875,0.7897509932518005,0.2165783643722534,0.2063652575016021,297.5243530273437,297.1499938964844,285.1499938964844,0.0,-0.0,294.366943359375,0.9990000128746032,0.5020212531089783,0.3099378645420074,297.2352600097656,297.1499938964844,285.1499938964844,0.0,-0.0,294.3675842285156,0.6420913934707642,0.1156197339296341,0.1112429946660995,297.3419494628906,297.1499938964844,285.1499938964844,0.0,-0.0,294.36737060546875,0.7117990255355835,0.1567171812057495,0.710360050201416,294.3670959472656,284.95001220703125,283.8888244628906,282.05389404296875,294.352783203125,297.3968200683594,294.3663024902344,1.0,0.3566478490829468,0.0,0.0,1.0,1.0,-1.8055384159088133,1.8100290617439896e-06,1.8055366277694704,-0.4070318937301636,0.0,0.0,0.0,68.6377944946289,76.0,-18.138660430908203,-0.0,546.962158203125,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,297.3006896972656,297.1499938964844,285.1499938964844,0.0,-0.0,294.355224609375,0.7478050589561462,0.1847715675830841,0.1675565093755722,297.3159484863281,297.1499938964844,285.1499938964844,0.0,-0.0,294.3551330566406,0.7897511124610901,0.218076154589653,0.2078252881765365,297.51593017578125,297.1499938964844,285.1499938964844,0.0,-0.0,294.3549194335937,0.9990000128746032,0.5061150789260864,0.3121305108070373,297.22882080078125,297.1499938964844,285.1499938964844,0.0,-0.0,294.35552978515625,0.6414938569068909,0.1160682514309883,0.11170644313097,297.3353271484375,297.1499938964844,285.1499938964844,0.0,-0.0,294.3553161621094,0.7129502296447754,0.1585676521062851,0.7188491821289062,294.3550720214844,284.95001220703125,283.8624267578125,282.05255126953125,294.3417663574219,297.3885498046875,294.3543395996094,1.0,0.3597525358200073,0.0,0.0,1.0,1.0,-1.822065472602844,1.84168686701014e-06,1.822063565254212,-0.4105712473392486,0.0,0.0,0.0,69.68131256103516,79.0,-16.981998443603516,-0.0,561.4505004882812,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,297.3006896972656,297.1499938964844,285.1499938964844,0.0,-0.0,294.355224609375,0.7478050589561462,0.1847715675830841,0.1675565093755722,297.3159484863281,297.1499938964844,285.1499938964844,0.0,-0.0,294.3551330566406,0.7897511124610901,0.218076154589653,0.2078252881765365,297.51593017578125,297.1499938964844,285.1499938964844,0.0,-0.0,294.3549194335937,0.9990000128746032,0.5061150789260864,0.3121305108070373,297.22882080078125,297.1499938964844,285.1499938964844,0.0,-0.0,294.35552978515625,0.6414938569068909,0.1160682514309883,0.11170644313097,297.3353271484375,297.1499938964844,285.1499938964844,0.0,-0.0,294.3553161621094,0.7129502296447754,0.1585676521062851,0.7188491821289062,294.3550720214844,284.95001220703125,283.8624267578125,282.05255126953125,294.3417663574219,297.3885498046875,294.3543395996094,1.0,0.3597525358200073,0.0,0.0,1.0,1.0,-1.822065472602844,1.84168686701014e-06,1.822063565254212,-0.4105712473392486,0.0,0.0,0.0,69.68131256103516,79.0,-16.981998443603516,-0.0,561.4505004882812,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,297.292724609375,297.1499938964844,285.1499938964844,0.0,-0.0,294.3436584472656,0.7464776039123535,0.1859290599822998,0.1686580032110214,297.30841064453125,297.1499938964844,285.1499938964844,0.0,-0.0,294.3435974121094,0.7882791757583618,0.2194869667291641,0.2092233151197433,297.5062255859375,297.1499938964844,285.1499938964844,0.0,-0.0,294.3433837890625,0.9990000128746032,0.5099571347236633,0.315944105386734,297.2225646972656,297.1499938964844,285.1499938964844,0.0,-0.0,294.3439636230469,0.6397815942764282,0.1164530888199806,0.1121326014399528,297.3288879394531,297.1499938964844,285.1499938964844,0.0,-0.0,294.34375,0.7127910852432251,0.1603527665138244,0.7271443009376526,294.343505859375,284.95001220703125,283.8373107910156,282.0487060546875,294.3309020996094,297.3799743652344,294.3428039550781,1.0,0.3635410070419311,0.0,0.0,1.0,1.0,-1.84011709690094,1.876621581686777e-06,1.840115308761597,-0.4144392311573028,0.0,0.0,0.0,71.26933288574219,82.0,-16.231863021850586,-0.0,578.9422607421875,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,297.292724609375,297.1499938964844,285.1499938964844,0.0,-0.0,294.3436584472656,0.7464776039123535,0.1859290599822998,0.1686580032110214,297.30841064453125,297.1499938964844,285.1499938964844,0.0,-0.0,294.3435974121094,0.7882791757583618,0.2194869667291641,0.2092233151197433,297.5062255859375,297.1499938964844,285.1499938964844,0.0,-0.0,294.3433837890625,0.9990000128746032,0.5099571347236633,0.315944105386734,297.2225646972656,297.1499938964844,285.1499938964844,0.0,-0.0,294.3439636230469,0.6397815942764282,0.1164530888199806,0.1121326014399528,297.3288879394531,297.1499938964844,285.1499938964844,0.0,-0.0,294.34375,0.7127910852432251,0.1603527665138244,0.7271443009376526,294.343505859375,284.95001220703125,283.8373107910156,282.0487060546875,294.3309020996094,297.3799743652344,294.3428039550781,1.0,0.3635410070419311,0.0,0.0,1.0,1.0,-1.84011709690094,1.876621581686777e-06,1.840115308761597,-0.4144392311573028,0.0,0.0,0.0,71.26933288574219,82.0,-16.231863021850586,-0.0,578.9422607421875,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,297.284912109375,297.1499938964844,285.1499938964844,0.0,-0.0,294.33233642578125,0.7442061901092529,0.1869972795248031,0.1696946173906326,297.301025390625,297.1499938964844,285.1499938964844,0.0,-0.0,294.332275390625,0.7857367396354675,0.2208093255758285,0.2105535268783569,297.4950561523437,297.1499938964844,285.1499938964844,0.0,-0.0,294.3320617675781,0.9990000128746032,0.5135157108306885,0.3209645748138428,297.2164306640625,297.1499938964844,285.1499938964844,0.0,-0.0,294.3326416015625,0.6372533440589905,0.1167641431093216,0.1125065311789512,297.3226318359375,297.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.71165931224823,0.1620680540800094,0.7352040410041809,294.3321838378906,284.95001220703125,283.8135070800781,282.04217529296875,294.3199768066406,297.37091064453125,294.3315124511719,1.0,0.3678124845027923,0.0,0.0,1.0,1.0,-1.859114050865173,1.913785581564298e-06,1.8591121435165403,-0.4185143709182739,0.0,0.0,0.0,73.2773666381836,85.0,-15.837272644042969,-0.0,598.7442626953125,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,297.284912109375,297.1499938964844,285.1499938964844,0.0,-0.0,294.33233642578125,0.7442061901092529,0.1869972795248031,0.1696946173906326,297.301025390625,297.1499938964844,285.1499938964844,0.0,-0.0,294.332275390625,0.7857367396354675,0.2208093255758285,0.2105535268783569,297.4950561523437,297.1499938964844,285.1499938964844,0.0,-0.0,294.3320617675781,0.9990000128746032,0.5135157108306885,0.3209645748138428,297.2164306640625,297.1499938964844,285.1499938964844,0.0,-0.0,294.3326416015625,0.6372533440589905,0.1167641431093216,0.1125065311789512,297.3226318359375,297.1499938964844,285.1499938964844,0.0,-0.0,294.3324279785156,0.71165931224823,0.1620680540800094,0.7352040410041809,294.3321838378906,284.95001220703125,283.8135070800781,282.04217529296875,294.3199768066406,297.37091064453125,294.3315124511719,1.0,0.3678124845027923,0.0,0.0,1.0,1.0,-1.859114050865173,1.913785581564298e-06,1.8591121435165403,-0.4185143709182739,0.0,0.0,0.0,73.2773666381836,85.0,-15.837272644042969,-0.0,598.7442626953125,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,297.2810363769531,297.1499938964844,285.1499938964844,0.0,-0.0,294.32672119140625,0.7428131699562073,0.1874976605176925,0.17018723487854,297.29736328125,297.1499938964844,285.1499938964844,0.0,-0.0,294.3266296386719,0.7841718792915344,0.221437469124794,0.2111921459436416,297.4889831542969,297.1499938964844,285.1499938964844,0.0,-0.0,294.326416015625,0.9990000128746032,0.5151889324188232,0.3238187134265899,297.21337890625,297.1499938964844,285.1499938964844,0.0,-0.0,294.3270263671875,0.6357640027999878,0.116890400648117,0.1126709282398223,297.31951904296875,297.1499938964844,285.1499938964844,0.0,-0.0,294.3267822265625,0.7108118534088135,0.1628988236188888,0.7391365766525269,294.3265686035156,284.95001220703125,283.80206298828125,282.0378112792969,294.3144836425781,297.3662109375,294.3258972167969,1.0,0.3700777590274811,0.0,0.0,1.0,1.0,-1.868818998336792,1.9329295355419163e-06,1.8688170909881592,-0.420598566532135,0.0,0.0,0.0,74.4065933227539,85.0,-15.7261323928833,-0.0,609.3284912109375,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,297.2772216796875,297.1499938964844,285.1499938964844,0.0,-0.0,294.32110595703125,0.7412883639335632,0.1879751235246658,0.1706618368625641,297.2937316894531,297.1499938964844,285.1499938964844,0.0,-0.0,294.321044921875,0.7824562788009644,0.2220433503389358,0.211812362074852,297.4826354980469,297.1499938964844,285.1499938964844,0.0,-0.0,294.3208312988281,0.9990000128746032,0.5167919397354126,0.3268571197986603,297.2102966308594,297.1499938964844,285.1499938964844,0.0,-0.0,294.3214111328125,0.6341574788093567,0.1169963479042053,0.1128189414739608,297.31646728515625,297.1499938964844,285.1499938964844,0.0,-0.0,294.3211975097656,0.7098088264465332,0.1637111455202102,0.7429993748664856,294.3209533691406,284.95001220703125,283.7909851074219,282.0326843261719,294.3089904785156,297.3614501953125,294.3202819824219,1.0,0.3724077939987182,0.0,0.0,1.0,1.0,-1.8785980939865112,1.9523267837939784e-06,1.8785961866378784,-0.42270028591156,0.0,0.0,0.0,75.60594177246094,73.0,-15.64954948425293,-0.0,620.289306640625,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,297.2694702148437,297.1499938964844,285.1499938964844,0.0,-0.0,294.3106994628906,0.7452519536018372,0.1888457834720611,0.1714186817407608,297.28631591796875,297.1499938964844,285.1499938964844,0.0,-0.0,294.31060791015625,0.787135660648346,0.2231704890727996,0.2128510922193527,297.4725646972656,297.1499938964844,285.1499938964844,0.0,-0.0,294.3104248046875,0.9990000128746032,0.5201468467712402,0.3227865099906921,297.2040405273437,297.1499938964844,285.1499938964844,0.0,-0.0,294.3109741210937,0.6368492841720581,0.1171319708228111,0.1129189878702163,297.3101806640625,297.1499938964844,285.1499938964844,0.0,-0.0,294.3107604980469,0.7149749994277954,0.1652623414993286,0.7498160004615784,294.310546875,284.95001220703125,283.7698059082031,282.0199584960937,294.2986755371094,297.3522033691406,294.3098449707031,1.0,0.3715458512306213,0.0,0.0,1.0,1.0,-1.8841854333877563,1.9633801002783e-06,1.884183406829834,-0.4237407743930816,0.0,0.0,0.0,74.4482192993164,76.0,-15.007855415344238,-0.0,620.6803588867188,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,297.2694702148437,297.1499938964844,285.1499938964844,0.0,-0.0,294.3106994628906,0.7452519536018372,0.1888457834720611,0.1714186817407608,297.28631591796875,297.1499938964844,285.1499938964844,0.0,-0.0,294.31060791015625,0.787135660648346,0.2231704890727996,0.2128510922193527,297.4725646972656,297.1499938964844,285.1499938964844,0.0,-0.0,294.3104248046875,0.9990000128746032,0.5201468467712402,0.3227865099906921,297.2040405273437,297.1499938964844,285.1499938964844,0.0,-0.0,294.3109741210937,0.6368492841720581,0.1171319708228111,0.1129189878702163,297.3101806640625,297.1499938964844,285.1499938964844,0.0,-0.0,294.3107604980469,0.7149749994277954,0.1652623414993286,0.7498160004615784,294.310546875,284.95001220703125,283.7698059082031,282.0199584960937,294.2986755371094,297.3522033691406,294.3098449707031,1.0,0.3715458512306213,0.0,0.0,1.0,1.0,-1.8841854333877563,1.9633801002783e-06,1.884183406829834,-0.4237407743930816,0.0,0.0,0.0,74.4482192993164,76.0,-15.007855415344238,-0.0,620.6803588867188,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,297.2621154785156,297.1499938964844,285.1499938964844,0.0,-0.0,294.300048828125,0.7474621534347534,0.1896537989377975,0.1721355766057968,297.2792053222656,297.1499938964844,285.1499938964844,0.0,-0.0,294.29998779296875,0.7897897958755493,0.2242290377616882,0.2138433307409286,297.4671325683594,297.1499938964844,285.1499938964844,0.0,-0.0,294.2998046875,0.9990000128746032,0.523865282535553,0.3211231231689453,297.1982421875,297.1499938964844,285.1499938964844,0.0,-0.0,294.3003234863281,0.638036847114563,0.1172329410910606,0.1129985302686691,297.3042907714844,297.1499938964844,285.1499938964844,0.0,-0.0,294.30010986328125,0.7182207703590393,0.1667679250240326,0.7565032243728638,294.2999267578125,284.95001220703125,283.75,282.0038146972656,294.2890625,297.3456115722656,294.2993469238281,1.0,0.3725287914276123,0.0,0.0,1.0,1.0,-1.892358660697937,1.9797671484411694e-06,1.8923566341400144,-0.4255862832069397,0.0,0.0,0.0,74.11579132080078,79.0,-14.429965019226074,-0.0,625.6436767578125,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,297.2621154785156,297.1499938964844,285.1499938964844,0.0,-0.0,294.300048828125,0.7474621534347534,0.1896537989377975,0.1721355766057968,297.2792053222656,297.1499938964844,285.1499938964844,0.0,-0.0,294.29998779296875,0.7897897958755493,0.2242290377616882,0.2138433307409286,297.4671325683594,297.1499938964844,285.1499938964844,0.0,-0.0,294.2998046875,0.9990000128746032,0.523865282535553,0.3211231231689453,297.1982421875,297.1499938964844,285.1499938964844,0.0,-0.0,294.3003234863281,0.638036847114563,0.1172329410910606,0.1129985302686691,297.3042907714844,297.1499938964844,285.1499938964844,0.0,-0.0,294.30010986328125,0.7182207703590393,0.1667679250240326,0.7565032243728638,294.2999267578125,284.95001220703125,283.75,282.0038146972656,294.2890625,297.3456115722656,294.2993469238281,1.0,0.3725287914276123,0.0,0.0,1.0,1.0,-1.892358660697937,1.9797671484411694e-06,1.8923566341400144,-0.4255862832069397,0.0,0.0,0.0,74.11579132080078,79.0,-14.429965019226074,-0.0,625.6436767578125,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,297.2550964355469,297.1499938964844,285.1499938964844,0.0,-0.0,294.2907409667969,0.7475378513336182,0.1903995871543884,0.1728321313858032,297.2723693847656,297.1499938964844,285.1499938964844,0.0,-0.0,294.2906799316406,0.7900019288063049,0.2252196371555328,0.2148084193468094,297.4608459472656,297.1499938964844,285.1499938964844,0.0,-0.0,294.29052734375,0.9990000128746032,0.5274248719215393,0.3223199546337127,297.1928405761719,297.1499938964844,285.1499938964844,0.0,-0.0,294.2909851074219,0.6374382972717285,0.1172993183135986,0.1130850464105606,297.2987365722656,297.1499938964844,285.1499938964844,0.0,-0.0,294.2908020019531,0.7193772792816162,0.1682310551404953,0.7631773352622986,294.2906188964844,284.95001220703125,283.73291015625,281.9877624511719,294.2808837890625,297.3392028808594,294.29010009765625,1.0,0.3746305704116821,0.0,0.0,1.0,1.0,-1.9039077758789065,2.0030004179716343e-06,1.903905749320984,-0.4280931055545807,0.0,0.0,0.0,74.7694091796875,82.0,-13.169358253479004,-0.0,636.3541870117188,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,297.2550964355469,297.1499938964844,285.1499938964844,0.0,-0.0,294.2907409667969,0.7475378513336182,0.1903995871543884,0.1728321313858032,297.2723693847656,297.1499938964844,285.1499938964844,0.0,-0.0,294.2906799316406,0.7900019288063049,0.2252196371555328,0.2148084193468094,297.4608459472656,297.1499938964844,285.1499938964844,0.0,-0.0,294.29052734375,0.9990000128746032,0.5274248719215393,0.3223199546337127,297.1928405761719,297.1499938964844,285.1499938964844,0.0,-0.0,294.2909851074219,0.6374382972717285,0.1172993183135986,0.1130850464105606,297.2987365722656,297.1499938964844,285.1499938964844,0.0,-0.0,294.2908020019531,0.7193772792816162,0.1682310551404953,0.7631773352622986,294.2906188964844,284.95001220703125,283.73291015625,281.9877624511719,294.2808837890625,297.3392028808594,294.29010009765625,1.0,0.3746305704116821,0.0,0.0,1.0,1.0,-1.9039077758789065,2.0030004179716343e-06,1.903905749320984,-0.4280931055545807,0.0,0.0,0.0,74.7694091796875,82.0,-13.169358253479004,-0.0,636.3541870117188,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,297.2483825683594,297.1499938964844,285.1499938964844,0.0,-0.0,294.2822570800781,0.7462145686149597,0.1910825222730636,0.1734951287508011,297.2657470703125,297.1499938964844,285.1499938964844,0.0,-0.0,294.2821960449219,0.788619339466095,0.2261441498994827,0.2157344818115234,297.45294189453125,297.1499938964844,285.1499938964844,0.0,-0.0,294.28204345703125,0.9990000128746032,0.5307280421257019,0.3253668546676636,297.18768310546875,297.1499938964844,285.1499938964844,0.0,-0.0,294.282470703125,0.6356658339500427,0.117319568991661,0.1131542399525642,297.2934265136719,297.1499938964844,285.1499938964844,0.0,-0.0,294.28228759765625,0.7191924452781677,0.1696497648954391,0.7697672247886658,294.2821350097656,284.95001220703125,283.7197265625,281.9753723144531,294.2734069824219,297.3323974609375,294.2816772460937,1.0,0.3775481283664703,0.0,0.0,1.0,1.0,-1.9174699783325195,2.030467840086203e-06,1.9174679517745967,-0.4310317039489746,0.0,0.0,0.0,76.06340789794922,85.0,-12.006153106689451,-0.0,650.7946166992188,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,297.2483825683594,297.1499938964844,285.1499938964844,0.0,-0.0,294.2822570800781,0.7462145686149597,0.1910825222730636,0.1734951287508011,297.2657470703125,297.1499938964844,285.1499938964844,0.0,-0.0,294.2821960449219,0.788619339466095,0.2261441498994827,0.2157344818115234,297.45294189453125,297.1499938964844,285.1499938964844,0.0,-0.0,294.28204345703125,0.9990000128746032,0.5307280421257019,0.3253668546676636,297.18768310546875,297.1499938964844,285.1499938964844,0.0,-0.0,294.282470703125,0.6356658339500427,0.117319568991661,0.1131542399525642,297.2934265136719,297.1499938964844,285.1499938964844,0.0,-0.0,294.28228759765625,0.7191924452781677,0.1696497648954391,0.7697672247886658,294.2821350097656,284.95001220703125,283.7197265625,281.9753723144531,294.2734069824219,297.3323974609375,294.2816772460937,1.0,0.3775481283664703,0.0,0.0,1.0,1.0,-1.9174699783325195,2.030467840086203e-06,1.9174679517745967,-0.4310317039489746,0.0,0.0,0.0,76.06340789794922,85.0,-12.006153106689451,-0.0,650.7946166992188,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,297.2450866699219,297.1499938964844,285.1499938964844,0.0,-0.0,294.2782897949219,0.7451381683349609,0.1913982480764389,0.1738107055425644,297.26251220703125,297.1499938964844,285.1499938964844,0.0,-0.0,294.2782287597656,0.7874534726142883,0.2265801727771759,0.216180071234703,297.4483642578125,297.1499938964844,285.1499938964844,0.0,-0.0,294.278076171875,0.9990000128746032,0.5322712659835815,0.3274488747119903,297.1851501464844,297.1499938964844,285.1499938964844,0.0,-0.0,294.27850341796875,0.6344282627105713,0.1173081547021865,0.1131765991449356,297.2908630371094,297.1499938964844,285.1499938964844,0.0,-0.0,294.2783203125,0.7186970114707947,0.1703400760889053,0.7730132341384888,294.2781677246094,284.95001220703125,283.7144775390625,281.970458984375,294.26983642578125,297.32879638671875,294.2777404785156,1.0,0.3792462944984436,0.0,0.0,1.0,1.0,-1.9248085021972656,2.045414248641464e-06,1.9248063564300537,-0.4326211512088775,0.0,0.0,0.0,76.90751647949219,85.0,-11.503145217895508,-0.0,659.1553955078125,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,297.2418518066406,297.1499938964844,285.1499938964844,0.0,-0.0,294.2744445800781,0.7438638806343079,0.1916976869106292,0.1741152703762054,297.2593078613281,297.1499938964844,285.1499938964844,0.0,-0.0,294.2744140625,0.7860596179962158,0.2269999384880066,0.2166140079498291,297.4433898925781,297.1499938964844,285.1499938964844,0.0,-0.0,294.2742614746094,0.9990000128746032,0.5337476134300232,0.3298071622848511,297.1826171875,297.1499938964844,285.1499938964844,0.0,-0.0,294.274658203125,0.6330210566520691,0.1172823011875152,0.1131893470883369,297.2883605957031,297.1499938964844,285.1499938964844,0.0,-0.0,294.2745056152344,0.7180027365684509,0.1710180342197418,0.7762221693992615,294.2743530273437,284.95001220703125,283.7101135253906,281.9663391113281,294.26641845703125,297.3250732421875,294.27392578125,1.0,0.381059467792511,0.0,0.0,1.0,1.0,-1.9323956966400144,2.060928864011657e-06,1.9323935508728027,-0.4342646300792694,0.0,0.0,0.0,77.85201263427734,88.0,-11.037100791931152,-0.0,668.095458984375,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,297.2355041503906,297.1499938964844,285.1499938964844,0.0,-0.0,294.2672119140625,0.7408275008201599,0.1922444254159927,0.1746871769428253,297.2530212402344,297.1499938964844,285.1499938964844,0.0,-0.0,294.2671813964844,0.7827064394950867,0.2277881652116775,0.2174432277679443,297.43243408203125,297.1499938964844,285.1499938964844,0.0,-0.0,294.2670288085937,0.9990000128746032,0.5364937782287598,0.3352325558662414,297.1776123046875,297.1499938964844,285.1499938964844,0.0,-0.0,294.26739501953125,0.6297786235809326,0.117183081805706,0.113180361688137,297.28338623046875,297.1499938964844,285.1499938964844,0.0,-0.0,294.2672424316406,0.7161012887954712,0.172333687543869,0.7825078368186951,294.2671203613281,284.95001220703125,283.7038269042969,281.96044921875,294.2598876953125,297.3173828125,294.2667541503906,1.0,0.3849716782569885,0.0,0.0,1.0,1.0,-1.948130249977112,2.093303010042291e-06,1.9481281042099,-0.4376742839813232,0.0,0.0,0.0,80.00637817382812,91.0,-10.204549789428713,-0.0,687.4844360351562,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,297.2355041503906,297.1499938964844,285.1499938964844,0.0,-0.0,294.2672119140625,0.7408275008201599,0.1922444254159927,0.1746871769428253,297.2530212402344,297.1499938964844,285.1499938964844,0.0,-0.0,294.2671813964844,0.7827064394950867,0.2277881652116775,0.2174432277679443,297.43243408203125,297.1499938964844,285.1499938964844,0.0,-0.0,294.2670288085937,0.9990000128746032,0.5364937782287598,0.3352325558662414,297.1776123046875,297.1499938964844,285.1499938964844,0.0,-0.0,294.26739501953125,0.6297786235809326,0.117183081805706,0.113180361688137,297.28338623046875,297.1499938964844,285.1499938964844,0.0,-0.0,294.2672424316406,0.7161012887954712,0.172333687543869,0.7825078368186951,294.2671203613281,284.95001220703125,283.7038269042969,281.96044921875,294.2598876953125,297.3173828125,294.2667541503906,1.0,0.3849716782569885,0.0,0.0,1.0,1.0,-1.948130249977112,2.093303010042291e-06,1.9481281042099,-0.4376742839813232,0.0,0.0,0.0,80.00637817382812,91.0,-10.204549789428713,-0.0,687.4844360351562,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,297.2292785644531,297.1499938964844,285.1499938964844,0.0,-0.0,294.26043701171875,0.7373351454734802,0.1927211284637451,0.1752063184976577,297.2469482421875,297.1499938964844,285.1499938964844,0.0,-0.0,294.2604064941406,0.7788243889808655,0.2285109013319015,0.2182197123765945,297.42041015625,297.1499938964844,285.1499938964844,0.0,-0.0,294.2602844238281,0.9990000128746032,0.5389755964279175,0.341370016336441,297.1726379394531,297.1499938964844,285.1499938964844,0.0,-0.0,294.2606201171875,0.6261115670204163,0.1170190647244453,0.1131209060549736,297.2785339355469,297.1499938964844,285.1499938964844,0.0,-0.0,294.2604675292969,0.7136739492416382,0.17359459400177,0.788598895072937,294.2603454589844,284.95001220703125,283.7005615234375,281.9573669433594,294.25360107421875,297.3091125488281,294.260009765625,1.0,0.389156311750412,0.0,0.0,1.0,1.0,-1.9642993211746216,2.126849949490861e-06,1.9642971754074097,-0.4411810338497162,0.0,0.0,0.0,82.44207763671875,79.0,-9.577951431274414,-0.0,708.4442138671875,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,297.2292785644531,297.1499938964844,285.1499938964844,0.0,-0.0,294.26043701171875,0.7373351454734802,0.1927211284637451,0.1752063184976577,297.2469482421875,297.1499938964844,285.1499938964844,0.0,-0.0,294.2604064941406,0.7788243889808655,0.2285109013319015,0.2182197123765945,297.42041015625,297.1499938964844,285.1499938964844,0.0,-0.0,294.2602844238281,0.9990000128746032,0.5389755964279175,0.341370016336441,297.1726379394531,297.1499938964844,285.1499938964844,0.0,-0.0,294.2606201171875,0.6261115670204163,0.1170190647244453,0.1131209060549736,297.2785339355469,297.1499938964844,285.1499938964844,0.0,-0.0,294.2604675292969,0.7136739492416382,0.17359459400177,0.788598895072937,294.2603454589844,284.95001220703125,283.7005615234375,281.9573669433594,294.25360107421875,297.3091125488281,294.260009765625,1.0,0.389156311750412,0.0,0.0,1.0,1.0,-1.9642993211746216,2.126849949490861e-06,1.9642971754074097,-0.4411810338497162,0.0,0.0,0.0,82.44207763671875,79.0,-9.577951431274414,-0.0,708.4442138671875,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
