time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183060,297.2230529785156,297.1499938964844,285.1499938964844,0.0,-0.0,294.2548217773437,0.7403486371040344,0.1931119859218597,0.1755285561084747,297.2408447265625,297.1499938964844,285.1499938964844,0.0,-0.0,294.2547912597656,0.782527506351471,0.2291548550128936,0.2187967598438263,297.4108581542969,297.1499938964844,285.1499938964844,0.0,-0.0,294.25469970703125,0.9990000128746032,0.541556179523468,0.3375451564788818,297.1675109863281,297.1499938964844,285.1499938964844,0.0,-0.0,294.2549743652344,0.6278663873672485,0.1167742609977722,0.1128581315279007,297.2735900878906,297.1499938964844,285.1499938964844,0.0,-0.0,294.2548522949219,0.7178094983100891,0.174781322479248,0.7937648296356201,294.2547607421875,284.95001220703125,283.70001220703125,281.95684814453125,294.2485046386719,297.3010559082031,294.25439453125,1.0,0.3879052102565765,0.0,0.0,1.0,1.0,-1.9666881561279297,2.13174848795461e-06,1.9666860103607176,-0.4415326118469238,0.0,0.0,0.0,81.23516845703125,82.0,-8.381168365478516,-0.0,706.3150024414062,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,297.2230529785156,297.1499938964844,285.1499938964844,0.0,-0.0,294.2548217773437,0.7403486371040344,0.1931119859218597,0.1755285561084747,297.2408447265625,297.1499938964844,285.1499938964844,0.0,-0.0,294.2547912597656,0.782527506351471,0.2291548550128936,0.2187967598438263,297.4108581542969,297.1499938964844,285.1499938964844,0.0,-0.0,294.25469970703125,0.9990000128746032,0.541556179523468,0.3375451564788818,297.1675109863281,297.1499938964844,285.1499938964844,0.0,-0.0,294.2549743652344,0.6278663873672485,0.1167742609977722,0.1128581315279007,297.2735900878906,297.1499938964844,285.1499938964844,0.0,-0.0,294.2548522949219,0.7178094983100891,0.174781322479248,0.7937648296356201,294.2547607421875,284.95001220703125,283.70001220703125,281.95684814453125,294.2485046386719,297.3010559082031,294.25439453125,1.0,0.3879052102565765,0.0,0.0,1.0,1.0,-1.9666881561279297,2.13174848795461e-06,1.9666860103607176,-0.4415326118469238,0.0,0.0,0.0,81.23516845703125,82.0,-8.381168365478516,-0.0,706.3150024414062,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,297.2172546386719,297.1499938964844,285.1499938964844,0.0,-0.0,294.24932861328125,0.7417377233505249,0.1934674829244613,0.1758352816104889,297.23516845703125,297.1499938964844,285.1499938964844,0.0,-0.0,294.2492980957031,0.7843477725982666,0.22975854575634,0.219354972243309,297.4060974121094,297.1499938964844,285.1499938964844,0.0,-0.0,294.24920654296875,0.9990000128746032,0.5445237755775452,0.3361142873764038,297.16290283203125,297.1499938964844,285.1499938964844,0.0,-0.0,294.2494506835937,0.6282404065132141,0.1165147647261619,0.1125939637422561,297.26904296875,297.1499938964844,285.1499938964844,0.0,-0.0,294.24932861328125,0.7202485203742981,0.1759423166513443,0.7988938093185425,294.2492370605469,284.95001220703125,283.701904296875,281.9586486816406,294.24420166015625,297.2954406738281,294.2489929199219,1.0,0.3885127604007721,0.0,0.0,1.0,1.0,-1.971842885017395,2.142560333595611e-06,1.971840739250183,-0.4427432417869568,0.0,0.0,0.0,80.88911437988281,85.0,-7.426819801330566,-0.0,709.2965698242188,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,297.2172546386719,297.1499938964844,285.1499938964844,0.0,-0.0,294.24932861328125,0.7417377233505249,0.1934674829244613,0.1758352816104889,297.23516845703125,297.1499938964844,285.1499938964844,0.0,-0.0,294.2492980957031,0.7843477725982666,0.22975854575634,0.219354972243309,297.4060974121094,297.1499938964844,285.1499938964844,0.0,-0.0,294.24920654296875,0.9990000128746032,0.5445237755775452,0.3361142873764038,297.16290283203125,297.1499938964844,285.1499938964844,0.0,-0.0,294.2494506835937,0.6282404065132141,0.1165147647261619,0.1125939637422561,297.26904296875,297.1499938964844,285.1499938964844,0.0,-0.0,294.24932861328125,0.7202485203742981,0.1759423166513443,0.7988938093185425,294.2492370605469,284.95001220703125,283.701904296875,281.9586486816406,294.24420166015625,297.2954406738281,294.2489929199219,1.0,0.3885127604007721,0.0,0.0,1.0,1.0,-1.971842885017395,2.142560333595611e-06,1.971840739250183,-0.4427432417869568,0.0,0.0,0.0,80.88911437988281,85.0,-7.426819801330566,-0.0,709.2965698242188,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,297.2145080566406,297.1499938964844,285.1499938964844,0.0,-0.0,294.2471618652344,0.7416550517082214,0.1936304122209549,0.1759912073612213,297.232421875,297.1499938964844,285.1499938964844,0.0,-0.0,294.24713134765625,0.7843568325042725,0.2300440371036529,0.2196350246667862,297.4035339355469,297.1499938964844,285.1499938964844,0.0,-0.0,294.2470703125,0.9990000128746032,0.5459660291671753,0.3365320861339569,297.1607666015625,297.1499938964844,285.1499938964844,0.0,-0.0,294.2472839355469,0.6277862787246704,0.1163790822029113,0.112473540008068,297.2668762207031,297.1499938964844,285.1499938964844,0.0,-0.0,294.2471923828125,0.7207034230232239,0.1765130013227462,0.8014922738075256,294.2471008300781,284.95001220703125,283.70367431640625,281.9602966308594,294.2426147460937,297.2927551269531,294.24688720703125,1.0,0.3892539143562317,0.0,0.0,1.0,1.0,-1.975843071937561,2.1509406451514224e-06,1.975840926170349,-0.4436228573322296,0.0,0.0,0.0,81.12683868408203,85.0,-6.666112899780273,-0.0,713.3201904296875,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,297.2117919921875,297.1499938964844,285.1499938964844,0.0,-0.0,294.2452087402344,0.7412071228027344,0.1937820166349411,0.1761438399553299,297.2297668457031,297.1499938964844,285.1499938964844,0.0,-0.0,294.2452087402344,0.7839434146881104,0.2303178161382675,0.2199110090732574,297.4006042480469,297.1499938964844,285.1499938964844,0.0,-0.0,294.2451171875,0.9990000128746032,0.5473541021347046,0.3374746739864349,297.15869140625,297.1499938964844,285.1499938964844,0.0,-0.0,294.2453308105469,0.6270289421081543,0.1162362843751907,0.1123542040586471,297.2648010253906,297.1499938964844,285.1499938964844,0.0,-0.0,294.2452392578125,0.7208027839660645,0.1770758777856826,0.8040896654129028,294.24517822265625,284.95001220703125,283.7059326171875,281.9624328613281,294.2411499023437,297.2900085449219,294.2449645996094,1.0,0.3902342617511749,0.0,0.0,1.0,1.0,-1.9804648160934448,2.160642679882585e-06,1.980462670326233,-0.4446360170841217,0.0,0.0,0.0,81.5540542602539,88.0,-6.01242733001709,-0.0,718.5009155273438,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,297.2065734863281,297.1499938964844,285.1499938964844,0.0,-0.0,294.24176025390625,0.7394422888755798,0.1940484642982483,0.1764329969882965,297.224609375,297.1499938964844,285.1499938964844,0.0,-0.0,294.2417297363281,0.7821113467216492,0.2308290898799896,0.2204459309577942,297.3935241699219,297.1499938964844,285.1499938964844,0.0,-0.0,294.2416687011719,0.9990000128746032,0.5499412417411804,0.3406194746494293,297.1546630859375,297.1499938964844,285.1499938964844,0.0,-0.0,294.2418518066406,0.624778687953949,0.1159226596355438,0.1121080815792083,297.2607727050781,297.1499938964844,285.1499938964844,0.0,-0.0,294.24176025390625,0.7201502323150635,0.178175613284111,0.8092514872550964,294.2417297363281,284.95001220703125,283.7118225097656,281.96795654296875,294.2384338378906,297.2842712402344,294.2415466308594,1.0,0.3927598893642425,0.0,0.0,1.0,1.0,-1.991133093833924,2.183120841436903e-06,1.991130948066712,-0.4469689726829529,0.0,0.0,0.0,82.86788177490234,91.0,-5.0207695960998535,-0.0,731.6517333984375,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,297.2065734863281,297.1499938964844,285.1499938964844,0.0,-0.0,294.24176025390625,0.7394422888755798,0.1940484642982483,0.1764329969882965,297.224609375,297.1499938964844,285.1499938964844,0.0,-0.0,294.2417297363281,0.7821113467216492,0.2308290898799896,0.2204459309577942,297.3935241699219,297.1499938964844,285.1499938964844,0.0,-0.0,294.2416687011719,0.9990000128746032,0.5499412417411804,0.3406194746494293,297.1546630859375,297.1499938964844,285.1499938964844,0.0,-0.0,294.2418518066406,0.624778687953949,0.1159226596355438,0.1121080815792083,297.2607727050781,297.1499938964844,285.1499938964844,0.0,-0.0,294.24176025390625,0.7201502323150635,0.178175613284111,0.8092514872550964,294.2417297363281,284.95001220703125,283.7118225097656,281.96795654296875,294.2384338378906,297.2842712402344,294.2415466308594,1.0,0.3927598893642425,0.0,0.0,1.0,1.0,-1.991133093833924,2.183120841436903e-06,1.991130948066712,-0.4469689726829529,0.0,0.0,0.0,82.86788177490234,91.0,-5.0207695960998535,-0.0,731.6517333984375,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,297.2015075683594,297.1499938964844,285.1499938964844,0.0,-0.0,294.2387084960937,0.7367914319038391,0.1942612528800964,0.1766921132802963,297.2196044921875,297.1499938964844,285.1499938964844,0.0,-0.0,294.2386779785156,0.7792530059814453,0.231289193034172,0.2209510952234268,297.3847961425781,297.1499938964844,285.1499938964844,0.0,-0.0,294.2386474609375,0.9990000128746032,0.5522585511207581,0.3450848162174225,297.15069580078125,297.1499938964844,285.1499938964844,0.0,-0.0,294.2388000488281,0.6217421293258667,0.1155631244182586,0.1118387132883071,297.2568664550781,297.1499938964844,285.1499938964844,0.0,-0.0,294.2387084960937,0.7186079025268555,0.179236426949501,0.8143289089202881,294.2386779785156,284.95001220703125,283.71929931640625,281.9749755859375,294.23583984375,297.2781677246094,294.238525390625,1.0,0.3958645761013031,0.0,0.0,1.0,1.0,-2.0031867027282715,2.208659225289012e-06,2.00318455696106,-0.4496009945869446,0.0,0.0,0.0,84.6741943359375,94.0,-4.385286331176758,-0.0,747.7593383789062,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,297.2015075683594,297.1499938964844,285.1499938964844,0.0,-0.0,294.2387084960937,0.7367914319038391,0.1942612528800964,0.1766921132802963,297.2196044921875,297.1499938964844,285.1499938964844,0.0,-0.0,294.2386779785156,0.7792530059814453,0.231289193034172,0.2209510952234268,297.3847961425781,297.1499938964844,285.1499938964844,0.0,-0.0,294.2386474609375,0.9990000128746032,0.5522585511207581,0.3450848162174225,297.15069580078125,297.1499938964844,285.1499938964844,0.0,-0.0,294.2388000488281,0.6217421293258667,0.1155631244182586,0.1118387132883071,297.2568664550781,297.1499938964844,285.1499938964844,0.0,-0.0,294.2387084960937,0.7186079025268555,0.179236426949501,0.8143289089202881,294.2386779785156,284.95001220703125,283.71929931640625,281.9749755859375,294.23583984375,297.2781677246094,294.238525390625,1.0,0.3958645761013031,0.0,0.0,1.0,1.0,-2.0031867027282715,2.208659225289012e-06,2.00318455696106,-0.4496009945869446,0.0,0.0,0.0,84.6741943359375,94.0,-4.385286331176758,-0.0,747.7593383789062,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,297.196533203125,297.1499938964844,285.1499938964844,0.0,-0.0,294.23590087890625,0.7335422039031982,0.1944173872470855,0.1769138276576995,297.2147216796875,297.1499938964844,285.1499938964844,0.0,-0.0,294.23590087890625,0.7757053971290588,0.2316963225603103,0.2214201688766479,297.37469482421875,297.1499938964844,285.1499938964844,0.0,-0.0,294.23583984375,0.9990000128746032,0.5543097853660583,0.350491851568222,297.1467590332031,297.1499938964844,285.1499938964844,0.0,-0.0,294.2359924316406,0.6181053519248962,0.1151517629623413,0.1115350052714347,297.2530517578125,297.1499938964844,285.1499938964844,0.0,-0.0,294.2359313964844,0.7164289355278015,0.1802552193403244,0.819284975528717,294.2358703613281,284.95001220703125,283.72802734375,281.9831848144531,294.2333679199219,297.2717590332031,294.2357482910156,1.0,0.3993674218654632,0.0,0.0,1.0,1.0,-2.016096353530884,2.2361782612279058e-06,2.0160939693450928,-0.4524189233779907,0.0,0.0,0.0,86.84725952148438,82.0,-3.976046323776245,-0.0,766.0230102539062,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,297.196533203125,297.1499938964844,285.1499938964844,0.0,-0.0,294.23590087890625,0.7335422039031982,0.1944173872470855,0.1769138276576995,297.2147216796875,297.1499938964844,285.1499938964844,0.0,-0.0,294.23590087890625,0.7757053971290588,0.2316963225603103,0.2214201688766479,297.37469482421875,297.1499938964844,285.1499938964844,0.0,-0.0,294.23583984375,0.9990000128746032,0.5543097853660583,0.350491851568222,297.1467590332031,297.1499938964844,285.1499938964844,0.0,-0.0,294.2359924316406,0.6181053519248962,0.1151517629623413,0.1115350052714347,297.2530517578125,297.1499938964844,285.1499938964844,0.0,-0.0,294.2359313964844,0.7164289355278015,0.1802552193403244,0.819284975528717,294.2358703613281,284.95001220703125,283.72802734375,281.9831848144531,294.2333679199219,297.2717590332031,294.2357482910156,1.0,0.3993674218654632,0.0,0.0,1.0,1.0,-2.016096353530884,2.2361782612279058e-06,2.0160939693450928,-0.4524189233779907,0.0,0.0,0.0,86.84725952148438,82.0,-3.976046323776245,-0.0,766.0230102539062,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,297.1914978027344,297.1499938964844,285.1499938964844,0.0,-0.0,294.234130859375,0.7363982200622559,0.1944998800754547,0.176949456334114,297.2097473144531,297.1499938964844,285.1499938964844,0.0,-0.0,294.2341003417969,0.7793015241622925,0.2320293337106704,0.2216949760913849,297.36676025390625,297.1499938964844,285.1499938964844,0.0,-0.0,294.23406982421875,0.9990000128746032,0.5564537048339844,0.3461833596229553,297.14263916015625,297.1499938964844,285.1499938964844,0.0,-0.0,294.23419189453125,0.6196867227554321,0.1146697998046875,0.111037939786911,297.2491455078125,297.1499938964844,285.1499938964844,0.0,-0.0,294.234130859375,0.7203972935676575,0.1812106817960739,0.8233658075332642,294.2341003417969,284.95001220703125,283.7377624511719,281.9923095703125,294.2317810058594,297.2655029296875,294.23394775390625,1.0,0.3975629210472107,0.0,0.0,1.0,1.0,-2.015612840652466,2.235062083855155e-06,2.015610694885254,-0.4521457552909851,0.0,0.0,0.0,85.3700942993164,85.0,-3.0650312900543213,-0.0,760.5390014648438,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,297.1914978027344,297.1499938964844,285.1499938964844,0.0,-0.0,294.234130859375,0.7363982200622559,0.1944998800754547,0.176949456334114,297.2097473144531,297.1499938964844,285.1499938964844,0.0,-0.0,294.2341003417969,0.7793015241622925,0.2320293337106704,0.2216949760913849,297.36676025390625,297.1499938964844,285.1499938964844,0.0,-0.0,294.23406982421875,0.9990000128746032,0.5564537048339844,0.3461833596229553,297.14263916015625,297.1499938964844,285.1499938964844,0.0,-0.0,294.23419189453125,0.6196867227554321,0.1146697998046875,0.111037939786911,297.2491455078125,297.1499938964844,285.1499938964844,0.0,-0.0,294.234130859375,0.7203972935676575,0.1812106817960739,0.8233658075332642,294.2341003417969,284.95001220703125,283.7377624511719,281.9923095703125,294.2317810058594,297.2655029296875,294.23394775390625,1.0,0.3975629210472107,0.0,0.0,1.0,1.0,-2.015612840652466,2.235062083855155e-06,2.015610694885254,-0.4521457552909851,0.0,0.0,0.0,85.3700942993164,85.0,-3.0650312900543213,-0.0,760.5390014648438,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,297.18914794921875,297.1499938964844,285.1499938964844,0.0,-0.0,294.2328491210937,0.7373376488685608,0.1945328563451767,0.1769613623619079,297.2073974609375,297.1499938964844,285.1499938964844,0.0,-0.0,294.2328491210937,0.7805304527282715,0.232183575630188,0.2218232899904251,297.36505126953125,297.1499938964844,285.1499938964844,0.0,-0.0,294.2327880859375,0.9990000128746032,0.5577211976051331,0.3447858393192291,297.1407775878906,297.1499938964844,285.1499938964844,0.0,-0.0,294.2329406738281,0.6200402975082397,0.1144260689616203,0.1107862964272499,297.247314453125,297.1499938964844,285.1499938964844,0.0,-0.0,294.2328491210937,0.7218676209449768,0.1816818565130233,0.8253852725028992,294.2328186035156,284.95001220703125,283.7428894042969,281.99713134765625,294.2306823730469,297.26324462890625,294.2326965332031,1.0,0.3974764049053192,0.0,0.0,1.0,1.0,-2.016219139099121,2.236398358945735e-06,2.01621675491333,-0.452359527349472,0.0,0.0,0.0,84.90996551513672,85.0,-3.19409704208374,-0.0,759.4722290039062,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,297.1868896484375,297.1499938964844,285.1499938964844,0.0,-0.0,294.23193359375,0.737585723400116,0.1945598125457763,0.1769842654466629,297.2051086425781,297.1499938964844,285.1499938964844,0.0,-0.0,294.23193359375,0.7809494733810425,0.2323295325040817,0.2219606637954712,297.36334228515625,297.1499938964844,285.1499938964844,0.0,-0.0,294.2319030761719,0.9990000128746032,0.5589794516563416,0.3444569110870361,297.1390075683594,297.1499938964844,285.1499938964844,0.0,-0.0,294.23199462890625,0.619808554649353,0.1141823902726173,0.1105517968535423,297.2455444335937,297.1499938964844,285.1499938964844,0.0,-0.0,294.23193359375,0.7226518392562866,0.1821493953466415,0.8274681568145752,294.23193359375,284.95001220703125,283.7481689453125,282.0021057128906,294.2302551269531,297.2611999511719,294.2318420410156,1.0,0.3977168798446655,0.0,0.0,1.0,1.0,-2.018234968185425,2.240718686152832e-06,2.018232822418213,-0.4528138637542724,0.0,0.0,0.0,84.85033416748047,88.0,-2.721917152404785,-0.0,760.9661254882812,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,297.1825561523437,297.1499938964844,285.1499938964844,0.0,-0.0,294.23065185546875,0.736905038356781,0.1945887207984924,0.1770321428775787,297.20068359375,297.1499938964844,285.1499938964844,0.0,-0.0,294.23065185546875,0.7804115414619446,0.2325925827026367,0.2222329825162887,297.3590393066406,297.1499938964844,285.1499938964844,0.0,-0.0,294.2306213378906,0.9990000128746032,0.56136554479599,0.3455770313739776,297.1357116699219,297.1499938964844,285.1499938964844,0.0,-0.0,294.2306823730469,0.6183387041091919,0.1136829927563667,0.1100987717509269,297.2422180175781,297.1499938964844,285.1499938964844,0.0,-0.0,294.23065185546875,0.7230641841888428,0.1830678284168243,0.8316790461540222,294.23065185546875,284.95001220703125,283.7590026855469,282.01226806640625,294.22955322265625,297.25701904296875,294.2305908203125,1.0,0.3990233540534973,0.0,0.0,1.0,1.0,-2.024475812911988,2.254107812404982e-06,2.0244736671447754,-0.4541974365711212,0.0,0.0,0.0,85.38926696777344,91.0,-1.9525132179260247,-0.0,768.0995483398438,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,297.1825561523437,297.1499938964844,285.1499938964844,0.0,-0.0,294.23065185546875,0.736905038356781,0.1945887207984924,0.1770321428775787,297.20068359375,297.1499938964844,285.1499938964844,0.0,-0.0,294.23065185546875,0.7804115414619446,0.2325925827026367,0.2222329825162887,297.3590393066406,297.1499938964844,285.1499938964844,0.0,-0.0,294.2306213378906,0.9990000128746032,0.56136554479599,0.3455770313739776,297.1357116699219,297.1499938964844,285.1499938964844,0.0,-0.0,294.2306823730469,0.6183387041091919,0.1136829927563667,0.1100987717509269,297.2422180175781,297.1499938964844,285.1499938964844,0.0,-0.0,294.23065185546875,0.7230641841888428,0.1830678284168243,0.8316790461540222,294.23065185546875,284.95001220703125,283.7590026855469,282.01226806640625,294.22955322265625,297.25701904296875,294.2305908203125,1.0,0.3990233540534973,0.0,0.0,1.0,1.0,-2.024475812911988,2.254107812404982e-06,2.0244736671447754,-0.4541974365711212,0.0,0.0,0.0,85.38926696777344,91.0,-1.9525132179260247,-0.0,768.0995483398438,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,297.1783752441406,297.1499938964844,285.1499938964844,0.0,-0.0,294.2296142578125,0.734987199306488,0.1945759952068328,0.177068680524826,297.1964111328125,297.1499938964844,285.1499938964844,0.0,-0.0,294.2295837402344,0.7784299254417419,0.2328127473592758,0.2224910706281662,297.3529357910156,297.1499938964844,285.1499938964844,0.0,-0.0,294.2295837402344,0.9990000128746032,0.5635032653808594,0.3485704064369201,297.1325378417969,297.1499938964844,285.1499938964844,0.0,-0.0,294.2296447753906,0.6157574653625488,0.113153763115406,0.1096465736627578,297.2390441894531,297.1499938964844,285.1499938964844,0.0,-0.0,294.2296142578125,0.7222585082054138,0.1839581876993179,0.8358910083770752,294.2295837402344,284.95001220703125,283.7699279785156,282.02252197265625,294.228759765625,297.2525634765625,294.22955322265625,1.0,0.4011853337287903,0.0,0.0,1.0,1.0,-2.0329384803771973,2.272321125929011e-06,2.0329360961914062,-0.4560596644878387,0.0,0.0,0.0,86.62591552734375,94.0,-1.5641995668411257,-0.0,779.5852661132812,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,297.1783752441406,297.1499938964844,285.1499938964844,0.0,-0.0,294.2296142578125,0.734987199306488,0.1945759952068328,0.177068680524826,297.1964111328125,297.1499938964844,285.1499938964844,0.0,-0.0,294.2295837402344,0.7784299254417419,0.2328127473592758,0.2224910706281662,297.3529357910156,297.1499938964844,285.1499938964844,0.0,-0.0,294.2295837402344,0.9990000128746032,0.5635032653808594,0.3485704064369201,297.1325378417969,297.1499938964844,285.1499938964844,0.0,-0.0,294.2296447753906,0.6157574653625488,0.113153763115406,0.1096465736627578,297.2390441894531,297.1499938964844,285.1499938964844,0.0,-0.0,294.2296142578125,0.7222585082054138,0.1839581876993179,0.8358910083770752,294.2295837402344,284.95001220703125,283.7699279785156,282.02252197265625,294.228759765625,297.2525634765625,294.22955322265625,1.0,0.4011853337287903,0.0,0.0,1.0,1.0,-2.0329384803771973,2.272321125929011e-06,2.0329360961914062,-0.4560596644878387,0.0,0.0,0.0,86.62591552734375,94.0,-1.5641995668411257,-0.0,779.5852661132812,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,297.1742553710937,297.1499938964844,285.1499938964844,0.0,-0.0,294.2285461425781,0.7321995496749878,0.1945147961378097,0.1770808845758438,297.1922607421875,297.1499938964844,285.1499938964844,0.0,-0.0,294.2285461425781,0.775439977645874,0.2329862713813781,0.2227247059345245,297.34503173828125,297.1499938964844,285.1499938964844,0.0,-0.0,294.228515625,0.9990000128746032,0.5653663277626038,0.3529129028320312,297.1293640136719,297.1499938964844,285.1499938964844,0.0,-0.0,294.22857666015625,0.6122846603393555,0.1125828474760055,0.1091761365532875,297.2359619140625,297.1499938964844,285.1499938964844,0.0,-0.0,294.2285461425781,0.7205797433853149,0.1848149895668029,0.8400469422340393,294.2285461425781,284.95001220703125,283.7806701660156,282.0326232910156,294.22772216796875,297.2477111816406,294.228515625,1.0,0.4039481878280639,0.0,0.0,1.0,1.0,-2.0428740978240967,2.293795887453598e-06,2.0428717136383057,-0.4582398235797882,0.0,0.0,0.0,88.37662506103516,97.0,-1.5006003379821775,-0.0,794.2188720703125,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,297.1742553710937,297.1499938964844,285.1499938964844,0.0,-0.0,294.2285461425781,0.7321995496749878,0.1945147961378097,0.1770808845758438,297.1922607421875,297.1499938964844,285.1499938964844,0.0,-0.0,294.2285461425781,0.775439977645874,0.2329862713813781,0.2227247059345245,297.34503173828125,297.1499938964844,285.1499938964844,0.0,-0.0,294.228515625,0.9990000128746032,0.5653663277626038,0.3529129028320312,297.1293640136719,297.1499938964844,285.1499938964844,0.0,-0.0,294.22857666015625,0.6122846603393555,0.1125828474760055,0.1091761365532875,297.2359619140625,297.1499938964844,285.1499938964844,0.0,-0.0,294.2285461425781,0.7205797433853149,0.1848149895668029,0.8400469422340393,294.2285461425781,284.95001220703125,283.7806701660156,282.0326232910156,294.22772216796875,297.2477111816406,294.228515625,1.0,0.4039481878280639,0.0,0.0,1.0,1.0,-2.0428740978240967,2.293795887453598e-06,2.0428717136383057,-0.4582398235797882,0.0,0.0,0.0,88.37662506103516,97.0,-1.5006003379821775,-0.0,794.2188720703125,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,297.170166015625,297.1499938964844,285.1499938964844,0.0,-0.0,294.22735595703125,0.7288113236427307,0.1944006383419037,0.1770598143339157,297.1881408691406,297.1499938964844,285.1499938964844,0.0,-0.0,294.22735595703125,0.7717710733413696,0.2331101149320602,0.2229261547327041,297.3355712890625,297.1499938964844,285.1499938964844,0.0,-0.0,294.2273254394531,0.9990000128746032,0.5669558644294739,0.3582226634025574,297.1261291503906,297.1499938964844,285.1499938964844,0.0,-0.0,294.2273864746094,0.6080722212791443,0.1119631305336952,0.1086750403046608,297.2328796386719,297.1499938964844,285.1499938964844,0.0,-0.0,294.22735595703125,0.7182758450508118,0.1856343150138855,0.8441054224967957,294.2273254394531,284.95001220703125,283.7909851074219,282.04229736328125,294.22637939453125,297.2425842285156,294.227294921875,1.0,0.4071284234523773,0.0,0.0,1.0,1.0,-2.053739309310913,2.317395001227851e-06,2.053736925125122,-0.4606212675571441,0.0,0.0,0.0,90.51084899902344,85.0,-1.6445159912109375,-0.0,811.137451171875,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,297.170166015625,297.1499938964844,285.1499938964844,0.0,-0.0,294.22735595703125,0.7288113236427307,0.1944006383419037,0.1770598143339157,297.1881408691406,297.1499938964844,285.1499938964844,0.0,-0.0,294.22735595703125,0.7717710733413696,0.2331101149320602,0.2229261547327041,297.3355712890625,297.1499938964844,285.1499938964844,0.0,-0.0,294.2273254394531,0.9990000128746032,0.5669558644294739,0.3582226634025574,297.1261291503906,297.1499938964844,285.1499938964844,0.0,-0.0,294.2273864746094,0.6080722212791443,0.1119631305336952,0.1086750403046608,297.2328796386719,297.1499938964844,285.1499938964844,0.0,-0.0,294.22735595703125,0.7182758450508118,0.1856343150138855,0.8441054224967957,294.2273254394531,284.95001220703125,283.7909851074219,282.04229736328125,294.22637939453125,297.2425842285156,294.227294921875,1.0,0.4071284234523773,0.0,0.0,1.0,1.0,-2.053739309310913,2.317395001227851e-06,2.053736925125122,-0.4606212675571441,0.0,0.0,0.0,90.51084899902344,85.0,-1.6445159912109375,-0.0,811.137451171875,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,297.16802978515625,297.1499938964844,285.1499938964844,0.0,-0.0,294.2271728515625,0.7292904853820801,0.1943150013685226,0.1769812703132629,297.1860046386719,297.1499938964844,285.1499938964844,0.0,-0.0,294.2271423339844,0.7724773287773132,0.2331440448760986,0.2229563593864441,297.3309631347656,297.1499938964844,285.1499938964844,0.0,-0.0,294.2271423339844,0.9990000128746032,0.567718505859375,0.3573009371757507,297.1244201660156,297.1499938964844,285.1499938964844,0.0,-0.0,294.2271728515625,0.6079885959625244,0.1116252765059471,0.1083537191152572,297.2312927246094,297.1499938964844,285.1499938964844,0.0,-0.0,294.2271728515625,0.7193275690078735,0.1860203295946121,0.8458195924758911,294.2271423339844,284.95001220703125,283.7958374023437,282.046875,294.2261657714844,297.2398681640625,294.22711181640625,1.0,0.4065974056720733,0.0,0.0,1.0,1.0,-2.0542571544647217,2.3184622932603816e-06,2.0542547702789307,-0.4606130123138428,0.0,0.0,0.0,90.20553588867188,85.0,-1.2269861698150637,-0.0,810.5198974609375,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,297.1658935546875,297.1499938964844,285.1499938964844,0.0,-0.0,294.2267761230469,0.7312765121459961,0.1942160725593567,0.1768540292978286,297.1838684082031,297.1499938964844,285.1499938964844,0.0,-0.0,294.2267761230469,0.7749486565589905,0.2331624925136566,0.2229343354701995,297.328125,297.1499938964844,285.1499938964844,0.0,-0.0,294.22674560546875,0.9990000128746032,0.5686289072036743,0.3539064526557922,297.1226806640625,297.1499938964844,285.1499938964844,0.0,-0.0,294.226806640625,0.6093134880065918,0.1112750917673111,0.1079813092947006,297.2296447753906,297.1499938964844,285.1499938964844,0.0,-0.0,294.2267761230469,0.7218888401985168,0.1863939017057418,0.8472987413406372,294.2267761230469,284.95001220703125,283.8005065917969,282.0512390136719,294.2255554199219,297.2374267578125,294.2266845703125,1.0,0.4050411283969879,0.0,0.0,1.0,1.0,-2.051334381103516,2.31207741308026e-06,2.0513319969177246,-0.4599257409572601,0.0,0.0,0.0,88.9477767944336,88.0,-1.304991602897644,-0.0,803.5629272460938,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,297.1620178222656,297.1499938964844,285.1499938964844,0.0,-0.0,294.2251892089844,0.732107937335968,0.1940133571624755,0.1766521781682968,297.1798400878906,297.1499938964844,285.1499938964844,0.0,-0.0,294.2251892089844,0.7762225866317749,0.2331858575344085,0.2229378372430801,297.3250427246094,297.1499938964844,285.1499938964844,0.0,-0.0,294.22515869140625,0.9990000128746032,0.5706740021705627,0.3522014617919922,297.1195983886719,297.1499938964844,285.1499938964844,0.0,-0.0,294.2252197265625,0.608991265296936,0.1105837374925613,0.1073014736175537,297.2266845703125,297.1499938964844,285.1499938964844,0.0,-0.0,294.2251892089844,0.7238355278968811,0.1871391832828521,0.8505308628082275,294.2251892089844,284.95001220703125,283.8089904785156,282.0592041015625,294.2240295410156,297.2337951660156,294.2251281738281,1.0,0.4049289524555206,0.0,0.0,1.0,1.0,-2.05210542678833,2.313803634024225e-06,2.052103042602539,-0.4601931571960449,0.0,0.0,0.0,88.37493133544922,91.0,-1.7399297952651978,-0.0,802.2376708984375,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,297.1620178222656,297.1499938964844,285.1499938964844,0.0,-0.0,294.2251892089844,0.732107937335968,0.1940133571624755,0.1766521781682968,297.1798400878906,297.1499938964844,285.1499938964844,0.0,-0.0,294.2251892089844,0.7762225866317749,0.2331858575344085,0.2229378372430801,297.3250427246094,297.1499938964844,285.1499938964844,0.0,-0.0,294.22515869140625,0.9990000128746032,0.5706740021705627,0.3522014617919922,297.1195983886719,297.1499938964844,285.1499938964844,0.0,-0.0,294.2252197265625,0.608991265296936,0.1105837374925613,0.1073014736175537,297.2266845703125,297.1499938964844,285.1499938964844,0.0,-0.0,294.2251892089844,0.7238355278968811,0.1871391832828521,0.8505308628082275,294.2251892089844,284.95001220703125,283.8089904785156,282.0592041015625,294.2240295410156,297.2337951660156,294.2251281738281,1.0,0.4049289524555206,0.0,0.0,1.0,1.0,-2.05210542678833,2.313803634024225e-06,2.052103042602539,-0.4601931571960449,0.0,0.0,0.0,88.37493133544922,91.0,-1.7399297952651978,-0.0,802.2376708984375,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,297.1583557128906,297.1499938964844,285.1499938964844,0.0,-0.0,294.2240295410156,0.7311236262321472,0.1937815994024276,0.1764671206474304,297.1759948730469,297.1499938964844,285.1499938964844,0.0,-0.0,294.2240295410156,0.7753656506538391,0.2331735640764236,0.2229512929916381,297.32098388671875,297.1499938964844,285.1499938964844,0.0,-0.0,294.2239990234375,0.9990000128746032,0.5725760459899902,0.3533718883991241,297.1168212890625,297.1499938964844,285.1499938964844,0.0,-0.0,294.2240600585937,0.6069601774215698,0.1098816767334938,0.1066576838493347,297.2239074707031,297.1499938964844,285.1499938964844,0.0,-0.0,294.2240295410156,0.7239742279052734,0.187865138053894,0.8538834452629089,294.2239990234375,284.95001220703125,283.8161315917969,282.06591796875,294.2229309082031,297.2303161621094,294.2239685058594,1.0,0.4059891104698181,0.0,0.0,1.0,1.0,-2.056556224822998,2.323508851986844e-06,2.056553840637207,-0.4611897468566894,0.0,0.0,0.0,88.89573669433594,94.0,-1.6593236923217771,-0.0,807.9539184570312,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,297.1583557128906,297.1499938964844,285.1499938964844,0.0,-0.0,294.2240295410156,0.7311236262321472,0.1937815994024276,0.1764671206474304,297.1759948730469,297.1499938964844,285.1499938964844,0.0,-0.0,294.2240295410156,0.7753656506538391,0.2331735640764236,0.2229512929916381,297.32098388671875,297.1499938964844,285.1499938964844,0.0,-0.0,294.2239990234375,0.9990000128746032,0.5725760459899902,0.3533718883991241,297.1168212890625,297.1499938964844,285.1499938964844,0.0,-0.0,294.2240600585937,0.6069601774215698,0.1098816767334938,0.1066576838493347,297.2239074707031,297.1499938964844,285.1499938964844,0.0,-0.0,294.2240295410156,0.7239742279052734,0.187865138053894,0.8538834452629089,294.2239990234375,284.95001220703125,283.8161315917969,282.06591796875,294.2229309082031,297.2303161621094,294.2239685058594,1.0,0.4059891104698181,0.0,0.0,1.0,1.0,-2.056556224822998,2.323508851986844e-06,2.056553840637207,-0.4611897468566894,0.0,0.0,0.0,88.89573669433594,94.0,-1.6593236923217771,-0.0,807.9539184570312,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,297.1547546386719,297.1499938964844,285.1499938964844,0.0,-0.0,294.22265625,0.728946328163147,0.1935082226991653,0.1762715876102447,297.1722412109375,297.1499938964844,285.1499938964844,0.0,-0.0,294.22265625,0.7731200456619263,0.2331182062625885,0.2229512631893158,297.31500244140625,297.1499938964844,285.1499938964844,0.0,-0.0,294.2226257324219,0.9990000128746032,0.5742196440696716,0.356413722038269,297.1141357421875,297.1499938964844,285.1499938964844,0.0,-0.0,294.22271728515625,0.6037552952766418,0.1091497614979744,0.1060154512524604,297.2212219238281,297.1499938964844,285.1499938964844,0.0,-0.0,294.22265625,0.7229284048080444,0.1885636001825332,0.8572424650192261,294.2226257324219,284.95001220703125,283.8216552734375,282.07110595703125,294.2214050292969,297.2265625,294.2225646972656,1.0,0.4079077541828155,0.0,0.0,1.0,1.0,-2.0632359981536865,2.3381037408398697e-06,2.0632336139678955,-0.4626671373844147,0.0,0.0,0.0,90.12903594970705,97.0,-1.875348448753357,-0.0,818.1605834960938,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,297.1547546386719,297.1499938964844,285.1499938964844,0.0,-0.0,294.22265625,0.728946328163147,0.1935082226991653,0.1762715876102447,297.1722412109375,297.1499938964844,285.1499938964844,0.0,-0.0,294.22265625,0.7731200456619263,0.2331182062625885,0.2229512631893158,297.31500244140625,297.1499938964844,285.1499938964844,0.0,-0.0,294.2226257324219,0.9990000128746032,0.5742196440696716,0.356413722038269,297.1141357421875,297.1499938964844,285.1499938964844,0.0,-0.0,294.22271728515625,0.6037552952766418,0.1091497614979744,0.1060154512524604,297.2212219238281,297.1499938964844,285.1499938964844,0.0,-0.0,294.22265625,0.7229284048080444,0.1885636001825332,0.8572424650192261,294.2226257324219,284.95001220703125,283.8216552734375,282.07110595703125,294.2214050292969,297.2265625,294.2225646972656,1.0,0.4079077541828155,0.0,0.0,1.0,1.0,-2.0632359981536865,2.3381037408398697e-06,2.0632336139678955,-0.4626671373844147,0.0,0.0,0.0,90.12903594970705,97.0,-1.875348448753357,-0.0,818.1605834960938,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,297.151123046875,297.1499938964844,285.1499938964844,0.0,-0.0,294.2209167480469,0.7259203195571899,0.1931848376989364,0.1760509461164474,297.1684875488281,297.1499938964844,285.1499938964844,0.0,-0.0,294.22088623046875,0.769912600517273,0.2330146431922912,0.2229258716106414,297.3070678710937,297.1499938964844,285.1499938964844,0.0,-0.0,294.2208557128906,0.9990000128746032,0.5755741596221924,0.3607977330684662,297.1113586425781,297.1499938964844,285.1499938964844,0.0,-0.0,294.2209777832031,0.5996588468551636,0.1083749160170555,0.1053543761372566,297.21856689453125,297.1499938964844,285.1499938964844,0.0,-0.0,294.2209167480469,0.7210364937782288,0.1892286539077758,0.8605480790138245,294.22088623046875,284.95001220703125,283.8252258300781,282.074462890625,294.2192687988281,297.2225036621094,294.2207946777344,1.0,0.4104267954826355,0.0,0.0,1.0,1.0,-2.071380853652954,2.355957803956698e-06,2.071378469467163,-0.4644606709480285,0.0,0.0,0.0,91.88468933105467,100.0,-2.3549625873565674,-0.0,831.574951171875,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,297.151123046875,297.1499938964844,285.1499938964844,0.0,-0.0,294.2209167480469,0.7259203195571899,0.1931848376989364,0.1760509461164474,297.1684875488281,297.1499938964844,285.1499938964844,0.0,-0.0,294.22088623046875,0.769912600517273,0.2330146431922912,0.2229258716106414,297.3070678710937,297.1499938964844,285.1499938964844,0.0,-0.0,294.2208557128906,0.9990000128746032,0.5755741596221924,0.3607977330684662,297.1113586425781,297.1499938964844,285.1499938964844,0.0,-0.0,294.2209777832031,0.5996588468551636,0.1083749160170555,0.1053543761372566,297.21856689453125,297.1499938964844,285.1499938964844,0.0,-0.0,294.2209167480469,0.7210364937782288,0.1892286539077758,0.8605480790138245,294.22088623046875,284.95001220703125,283.8252258300781,282.074462890625,294.2192687988281,297.2225036621094,294.2207946777344,1.0,0.4104267954826355,0.0,0.0,1.0,1.0,-2.071380853652954,2.355957803956698e-06,2.071378469467163,-0.4644606709480285,0.0,0.0,0.0,91.88468933105467,100.0,-2.3549625873565674,-0.0,831.574951171875,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,297.1492919921875,297.1499938964844,285.1499938964844,0.0,-0.0,294.2198486328125,0.7241661548614502,0.1930025517940521,0.175927922129631,297.1666259765625,297.1499938964844,285.1499938964844,0.0,-0.0,294.2198486328125,0.7680500149726868,0.2329434305429458,0.2229008227586746,297.3024597167969,297.1499938964844,285.1499938964844,0.0,-0.0,294.21978759765625,0.9990000128746032,0.5761416554450989,0.3633715808391571,297.10992431640625,297.1499938964844,285.1499938964844,0.0,-0.0,294.21990966796875,0.5973429679870605,0.1079687178134918,0.1050123646855354,297.2172241210937,297.1499938964844,285.1499938964844,0.0,-0.0,294.2198486328125,0.7198500037193298,0.1895472705364227,0.8621668815612793,294.2198181152344,284.95001220703125,283.82623291015625,282.07537841796875,294.2179870605469,297.22039794921875,294.2197265625,1.0,0.4118527173995971,0.0,0.0,1.0,1.0,-2.075827121734619,2.365732825637678e-06,2.075824737548828,-0.4654382765293121,0.0,0.0,0.0,92.91583251953124,100.0,-2.6644606590271,-0.0,839.1956787109375,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
