time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12185160,297.1474609375,297.1499938964844,285.1499938964844,0.0,-0.0,294.2186584472656,0.7222816348075867,0.1928055435419082,0.1757948547601699,297.16473388671875,297.1499938964844,285.1499938964844,0.0,-0.0,294.2186279296875,0.7660592794418335,0.2328583896160125,0.2228659987449646,297.29742431640625,297.1499938964844,285.1499938964844,0.0,-0.0,294.2185974121094,0.9990000128746032,0.5766353607177734,0.3661473989486694,297.1084289550781,297.1499938964844,285.1499938964844,0.0,-0.0,294.21875,0.5948778390884399,0.107548713684082,0.1046607121825218,297.21588134765625,297.1499938964844,285.1499938964844,0.0,-0.0,294.2186584472656,0.7185348272323608,0.1898558437824249,0.8637561798095703,294.2186279296875,284.95001220703125,283.8266296386719,282.0757751464844,294.216552734375,297.21826171875,294.218505859375,1.0,0.4133639335632324,0.0,0.0,1.0,1.0,-2.0804455280303955,2.375907115492737e-06,2.0804431438446045,-0.4664529860019684,0.0,0.0,0.0,94.03079986572266,88.0,-3.001955270767212,-0.0,847.2981567382812,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,297.1435241699219,297.1499938964844,285.1499938964844,0.0,-0.0,294.2166748046875,0.7243187427520752,0.1923546344041824,0.175350934267044,297.1607360839844,297.1499938964844,285.1499938964844,0.0,-0.0,294.2166748046875,0.7687337398529053,0.2326292842626571,0.2226094454526901,297.2896423339844,297.1499938964844,285.1499938964844,0.0,-0.0,294.21661376953125,0.9990000128746032,0.5777642130851746,0.3619342148303985,297.105224609375,297.1499938964844,285.1499938964844,0.0,-0.0,294.2167663574219,0.5955621004104614,0.1066527515649795,0.1037710756063461,297.2129821777344,297.1499938964844,285.1499938964844,0.0,-0.0,294.2166748046875,0.7217777371406555,0.1904236823320388,0.8660920262336731,294.2166442871094,284.95001220703125,283.82550048828125,282.07470703125,294.2138671875,297.2138366699219,294.2164611816406,1.0,0.4110468327999115,0.0,0.0,1.0,1.0,-2.0762956142425537,2.366679382248549e-06,2.0762932300567627,-0.4653727412223816,0.0,0.0,0.0,92.42340087890624,91.0,-3.204990863800049,-0.0,837.8690185546875,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,297.1435241699219,297.1499938964844,285.1499938964844,0.0,-0.0,294.2166748046875,0.7243187427520752,0.1923546344041824,0.175350934267044,297.1607360839844,297.1499938964844,285.1499938964844,0.0,-0.0,294.2166748046875,0.7687337398529053,0.2326292842626571,0.2226094454526901,297.2896423339844,297.1499938964844,285.1499938964844,0.0,-0.0,294.21661376953125,0.9990000128746032,0.5777642130851746,0.3619342148303985,297.105224609375,297.1499938964844,285.1499938964844,0.0,-0.0,294.2167663574219,0.5955621004104614,0.1066527515649795,0.1037710756063461,297.2129821777344,297.1499938964844,285.1499938964844,0.0,-0.0,294.2166748046875,0.7217777371406555,0.1904236823320388,0.8660920262336731,294.2166442871094,284.95001220703125,283.82550048828125,282.07470703125,294.2138671875,297.2138366699219,294.2164611816406,1.0,0.4110468327999115,0.0,0.0,1.0,1.0,-2.0762956142425537,2.366679382248549e-06,2.0762932300567627,-0.4653727412223816,0.0,0.0,0.0,92.42340087890624,91.0,-3.204990863800049,-0.0,837.8690185546875,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,297.1399230957031,297.1499938964844,285.1499938964844,0.0,-0.0,294.2131042480469,0.7247409820556641,0.1918842196464538,0.1749105602502823,297.1569519042969,297.1499938964844,285.1499938964844,0.0,-0.0,294.21307373046875,0.7695634365081787,0.2323692291975021,0.2223473489284515,297.2861328125,297.1499938964844,285.1499938964844,0.0,-0.0,294.2130126953125,0.9990000128746032,0.5792523622512817,0.3603476881980896,297.1023864746094,297.1499938964844,285.1499938964844,0.0,-0.0,294.21319580078125,0.594639778137207,0.1057512909173965,0.1028942316770553,297.21026611328125,297.1499938964844,285.1499938964844,0.0,-0.0,294.2131042480469,0.7233855724334717,0.1909753233194351,0.8684651255607605,294.2130432128906,284.95001220703125,283.82159423828125,282.071044921875,294.2097473144531,297.21051025390625,294.2128295898437,1.0,0.4107124507427215,0.0,0.0,1.0,1.0,-2.075335025787353,2.364615738770226e-06,2.0753326416015625,-0.4652620255947113,0.0,0.0,0.0,91.83306121826172,94.0,-4.408641338348389,-0.0,834.9247436523438,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,297.1399230957031,297.1499938964844,285.1499938964844,0.0,-0.0,294.2131042480469,0.7247409820556641,0.1918842196464538,0.1749105602502823,297.1569519042969,297.1499938964844,285.1499938964844,0.0,-0.0,294.21307373046875,0.7695634365081787,0.2323692291975021,0.2223473489284515,297.2861328125,297.1499938964844,285.1499938964844,0.0,-0.0,294.2130126953125,0.9990000128746032,0.5792523622512817,0.3603476881980896,297.1023864746094,297.1499938964844,285.1499938964844,0.0,-0.0,294.21319580078125,0.594639778137207,0.1057512909173965,0.1028942316770553,297.21026611328125,297.1499938964844,285.1499938964844,0.0,-0.0,294.2131042480469,0.7233855724334717,0.1909753233194351,0.8684651255607605,294.2130432128906,284.95001220703125,283.82159423828125,282.071044921875,294.2097473144531,297.21051025390625,294.2128295898437,1.0,0.4107124507427215,0.0,0.0,1.0,1.0,-2.075335025787353,2.364615738770226e-06,2.0753326416015625,-0.4652620255947113,0.0,0.0,0.0,91.83306121826172,94.0,-4.408641338348389,-0.0,834.9247436523438,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,297.136474609375,297.1499938964844,285.1499938964844,0.0,-0.0,294.20953369140625,0.7233992218971252,0.1913816332817077,0.1744852811098098,297.1532592773437,297.1499938964844,285.1499938964844,0.0,-0.0,294.2095031738281,0.7683546543121338,0.232065200805664,0.2220906019210815,297.2816162109375,297.1499938964844,285.1499938964844,0.0,-0.0,294.2094421386719,0.9990000128746032,0.5805866122245789,0.3616224229335785,297.0997619628906,297.1499938964844,285.1499938964844,0.0,-0.0,294.20965576171875,0.5919803977012634,0.1048360466957092,0.1020514443516731,297.20770263671875,297.1499938964844,285.1499938964844,0.0,-0.0,294.20953369140625,0.7232334613800049,0.1915045529603958,0.870948851108551,294.20947265625,284.95001220703125,283.8146057128906,282.0644836425781,294.2060241699219,297.2077941894531,294.20928955078125,1.0,0.4115464687347412,0.0,0.0,1.0,1.0,-2.0780155658721924,2.3705281364527764e-06,2.0780131816864014,-0.4658725261688232,0.0,0.0,0.0,92.3544692993164,97.0,-4.80539083480835,-0.0,839.1729736328125,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,297.136474609375,297.1499938964844,285.1499938964844,0.0,-0.0,294.20953369140625,0.7233992218971252,0.1913816332817077,0.1744852811098098,297.1532592773437,297.1499938964844,285.1499938964844,0.0,-0.0,294.2095031738281,0.7683546543121338,0.232065200805664,0.2220906019210815,297.2816162109375,297.1499938964844,285.1499938964844,0.0,-0.0,294.2094421386719,0.9990000128746032,0.5805866122245789,0.3616224229335785,297.0997619628906,297.1499938964844,285.1499938964844,0.0,-0.0,294.20965576171875,0.5919803977012634,0.1048360466957092,0.1020514443516731,297.20770263671875,297.1499938964844,285.1499938964844,0.0,-0.0,294.20953369140625,0.7232334613800049,0.1915045529603958,0.870948851108551,294.20947265625,284.95001220703125,283.8146057128906,282.0644836425781,294.2060241699219,297.2077941894531,294.20928955078125,1.0,0.4115464687347412,0.0,0.0,1.0,1.0,-2.0780155658721924,2.3705281364527764e-06,2.0780131816864014,-0.4658725261688232,0.0,0.0,0.0,92.3544692993164,97.0,-4.80539083480835,-0.0,839.1729736328125,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,297.133056640625,297.1499938964844,285.1499938964844,0.0,-0.0,294.2056884765625,0.7208858132362366,0.1908338814973831,0.1740468144416809,297.1494140625,297.1499938964844,285.1499938964844,0.0,-0.0,294.2056579589844,0.7658159732818604,0.2316996306180954,0.2218049168586731,297.27508544921875,297.1499938964844,285.1499938964844,0.0,-0.0,294.2055969238281,0.9990000128746032,0.5816476941108704,0.3647515177726745,297.0971374511719,297.1499938964844,285.1499938964844,0.0,-0.0,294.2058410644531,0.588128387928009,0.1038876324892044,0.1012075692415237,297.2051696777344,297.1499938964844,285.1499938964844,0.0,-0.0,294.2056884765625,0.7219318747520447,0.19200399518013,0.8734296560287476,294.20562744140625,284.95001220703125,283.8042297363281,282.05474853515625,294.20184326171875,297.20526123046875,294.2054138183594,1.0,0.4132305979728699,0.0,0.0,1.0,1.0,-2.0828685760498047,2.3812369818188017e-06,2.0828661918640137,-0.4669516682624817,0.0,0.0,0.0,93.59685516357422,100.0,-5.280481338500977,-0.0,847.94677734375,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,297.133056640625,297.1499938964844,285.1499938964844,0.0,-0.0,294.2056884765625,0.7208858132362366,0.1908338814973831,0.1740468144416809,297.1494140625,297.1499938964844,285.1499938964844,0.0,-0.0,294.2056579589844,0.7658159732818604,0.2316996306180954,0.2218049168586731,297.27508544921875,297.1499938964844,285.1499938964844,0.0,-0.0,294.2055969238281,0.9990000128746032,0.5816476941108704,0.3647515177726745,297.0971374511719,297.1499938964844,285.1499938964844,0.0,-0.0,294.2058410644531,0.588128387928009,0.1038876324892044,0.1012075692415237,297.2051696777344,297.1499938964844,285.1499938964844,0.0,-0.0,294.2056884765625,0.7219318747520447,0.19200399518013,0.8734296560287476,294.20562744140625,284.95001220703125,283.8042297363281,282.05474853515625,294.20184326171875,297.20526123046875,294.2054138183594,1.0,0.4132305979728699,0.0,0.0,1.0,1.0,-2.0828685760498047,2.3812369818188017e-06,2.0828661918640137,-0.4669516682624817,0.0,0.0,0.0,93.59685516357422,100.0,-5.280481338500977,-0.0,847.94677734375,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,297.1312866210937,297.1499938964844,285.1499938964844,0.0,-0.0,294.2035827636719,0.719284176826477,0.1905398964881897,0.1738176047801971,297.1474304199219,297.1499938964844,285.1499938964844,0.0,-0.0,294.2035522460937,0.7641750574111938,0.2314919084310531,0.2216465473175048,297.2710266113281,297.1499938964844,285.1499938964844,0.0,-0.0,294.2034606933594,0.9990000128746032,0.5820613503456116,0.3668482005596161,297.0957946777344,297.1499938964844,285.1499938964844,0.0,-0.0,294.2037353515625,0.5858437418937683,0.1033963486552238,0.1007783487439155,297.20391845703125,297.1499938964844,285.1499938964844,0.0,-0.0,294.2035827636719,0.7209513187408447,0.1922406554222107,0.874650239944458,294.2034912109375,284.95001220703125,283.7976989746094,282.0486145019531,294.199462890625,297.2039794921875,294.2032775878906,1.0,0.4143112897872925,0.0,0.0,1.0,1.0,-2.0858712196350098,2.387873109910288e-06,2.0858688354492188,-0.4676155149936676,0.0,0.0,0.0,94.42837524414062,100.0,-5.617701530456543,-0.0,853.6171264648438,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,297.1295166015625,297.1499938964844,285.1499938964844,0.0,-0.0,294.2012939453125,0.7174885869026184,0.1902307718992233,0.1735792011022567,297.1454467773437,297.1499938964844,285.1499938964844,0.0,-0.0,294.2012634277344,0.7623421549797058,0.231266438961029,0.2214758396148681,297.2664489746094,297.1499938964844,285.1499938964844,0.0,-0.0,294.201171875,0.9990000128746032,0.5823923349380493,0.3692308366298675,297.09442138671875,297.1499938964844,285.1499938964844,0.0,-0.0,294.2014465332031,0.5833576321601868,0.1028913408517837,0.1003409847617149,297.20263671875,297.1499938964844,285.1499938964844,0.0,-0.0,294.2012939453125,0.7197926640510559,0.1924674659967422,0.8758480548858643,294.2012023925781,284.95001220703125,283.79022216796875,282.04156494140625,294.1968688964844,297.2027282714844,294.2009582519531,1.0,0.4155171811580658,0.0,0.0,1.0,1.0,-2.0891542434692383,2.395139290456428e-06,2.089151859283448,-0.4683398008346557,0.0,0.0,0.0,95.37531280517578,88.0,-6.010901927947998,-0.0,859.9686889648438,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,297.125732421875,297.1499938964844,285.1499938964844,0.0,-0.0,294.1969909667969,0.7196082472801208,0.189553678035736,0.1729248613119125,297.14111328125,297.1499938964844,285.1499938964844,0.0,-0.0,294.19696044921875,0.7650330066680908,0.2307456880807876,0.220939040184021,297.2592468261719,297.1499938964844,285.1499938964844,0.0,-0.0,294.19683837890625,0.9990000128746032,0.5831692218780518,0.3644451797008514,297.09136962890625,297.1499938964844,285.1499938964844,0.0,-0.0,294.1971740722656,0.5839157700538635,0.1018239930272102,0.0992810428142547,297.1998291015625,297.1499938964844,285.1499938964844,0.0,-0.0,294.1969909667969,0.7231469750404358,0.1928715109825134,0.8774102926254272,294.1968994140625,284.95001220703125,283.772216796875,282.0246887207031,294.1916198730469,297.1999206542969,294.1965637207031,1.0,0.4126825630664825,0.0,0.0,1.0,1.0,-2.0825936794281006,2.3805505406926386e-06,2.0825912952423096,-0.466732770204544,0.0,0.0,0.0,93.48555755615234,91.0,-6.458727836608887,-0.0,847.2982177734375,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,297.125732421875,297.1499938964844,285.1499938964844,0.0,-0.0,294.1969909667969,0.7196082472801208,0.189553678035736,0.1729248613119125,297.14111328125,297.1499938964844,285.1499938964844,0.0,-0.0,294.19696044921875,0.7650330066680908,0.2307456880807876,0.220939040184021,297.2592468261719,297.1499938964844,285.1499938964844,0.0,-0.0,294.19683837890625,0.9990000128746032,0.5831692218780518,0.3644451797008514,297.09136962890625,297.1499938964844,285.1499938964844,0.0,-0.0,294.1971740722656,0.5839157700538635,0.1018239930272102,0.0992810428142547,297.1998291015625,297.1499938964844,285.1499938964844,0.0,-0.0,294.1969909667969,0.7231469750404358,0.1928715109825134,0.8774102926254272,294.1968994140625,284.95001220703125,283.772216796875,282.0246887207031,294.1916198730469,297.1999206542969,294.1965637207031,1.0,0.4126825630664825,0.0,0.0,1.0,1.0,-2.0825936794281006,2.3805505406926386e-06,2.0825912952423096,-0.466732770204544,0.0,0.0,0.0,93.48555755615234,91.0,-6.458727836608887,-0.0,847.2982177734375,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,297.1221923828125,297.1499938964844,285.1499938964844,0.0,-0.0,294.1904296875,0.7199744582176208,0.1888525038957595,0.1722744554281234,297.13702392578125,297.1499938964844,285.1499938964844,0.0,-0.0,294.1903991699219,0.7657722234725952,0.2301890552043914,0.2203920483589172,297.2560119628906,297.1499938964844,285.1499938964844,0.0,-0.0,294.19024658203125,0.9990000128746032,0.5842814445495605,0.3624902367591858,297.088623046875,297.1499938964844,285.1499938964844,0.0,-0.0,294.190673828125,0.5827162265777588,0.1007483974099159,0.0982350558042526,297.1972351074219,297.1499938964844,285.1499938964844,0.0,-0.0,294.1904296875,0.7247688174247742,0.1932569444179535,0.879018247127533,294.1903381347656,284.95001220703125,283.75,282.0038146972656,294.18389892578125,297.1972961425781,294.18994140625,1.0,0.4119274914264679,0.0,0.0,1.0,1.0,-2.0794739723205566,2.373720462856e-06,2.0794715881347656,-0.46615070104599,0.0,0.0,0.0,92.7026138305664,94.0,-8.44157886505127,-0.0,841.71484375,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,297.1221923828125,297.1499938964844,285.1499938964844,0.0,-0.0,294.1904296875,0.7199744582176208,0.1888525038957595,0.1722744554281234,297.13702392578125,297.1499938964844,285.1499938964844,0.0,-0.0,294.1903991699219,0.7657722234725952,0.2301890552043914,0.2203920483589172,297.2560119628906,297.1499938964844,285.1499938964844,0.0,-0.0,294.19024658203125,0.9990000128746032,0.5842814445495605,0.3624902367591858,297.088623046875,297.1499938964844,285.1499938964844,0.0,-0.0,294.190673828125,0.5827162265777588,0.1007483974099159,0.0982350558042526,297.1972351074219,297.1499938964844,285.1499938964844,0.0,-0.0,294.1904296875,0.7247688174247742,0.1932569444179535,0.879018247127533,294.1903381347656,284.95001220703125,283.75,282.0038146972656,294.18389892578125,297.1972961425781,294.18994140625,1.0,0.4119274914264679,0.0,0.0,1.0,1.0,-2.0794739723205566,2.373720462856e-06,2.0794715881347656,-0.46615070104599,0.0,0.0,0.0,92.7026138305664,94.0,-8.44157886505127,-0.0,841.71484375,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,297.11865234375,297.1499938964844,285.1499938964844,0.0,-0.0,294.18328857421875,0.7184601426124573,0.1881027668714523,0.1716288477182388,297.1330871582031,297.1499938964844,285.1499938964844,0.0,-0.0,294.1832275390625,0.7644180655479431,0.2295961380004882,0.2198571115732193,297.25146484375,297.1499938964844,285.1499938964844,0.0,-0.0,294.18310546875,0.9990000128746032,0.5852110385894775,0.3635384738445282,297.0860290527344,297.1499938964844,285.1499938964844,0.0,-0.0,294.1835632324219,0.5796561241149902,0.0996537581086158,0.0972209125757217,297.1946716308594,297.1499938964844,285.1499938964844,0.0,-0.0,294.18328857421875,0.7245563864707947,0.1936150789260864,0.8807272911071777,294.18316650390625,284.95001220703125,283.7240295410156,281.9794311523437,294.1759948730469,297.1947631835937,294.1827392578125,1.0,0.4124059379100799,0.0,0.0,1.0,1.0,-2.0801477432250977,2.375217718508793e-06,2.080145359039306,-0.4663225710391998,0.0,0.0,0.0,93.09255981445312,97.0,-9.650012969970703,-0.0,843.7033081054688,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,297.11865234375,297.1499938964844,285.1499938964844,0.0,-0.0,294.18328857421875,0.7184601426124573,0.1881027668714523,0.1716288477182388,297.1330871582031,297.1499938964844,285.1499938964844,0.0,-0.0,294.1832275390625,0.7644180655479431,0.2295961380004882,0.2198571115732193,297.25146484375,297.1499938964844,285.1499938964844,0.0,-0.0,294.18310546875,0.9990000128746032,0.5852110385894775,0.3635384738445282,297.0860290527344,297.1499938964844,285.1499938964844,0.0,-0.0,294.1835632324219,0.5796561241149902,0.0996537581086158,0.0972209125757217,297.1946716308594,297.1499938964844,285.1499938964844,0.0,-0.0,294.18328857421875,0.7245563864707947,0.1936150789260864,0.8807272911071777,294.18316650390625,284.95001220703125,283.7240295410156,281.9794311523437,294.1759948730469,297.1947631835937,294.1827392578125,1.0,0.4124059379100799,0.0,0.0,1.0,1.0,-2.0801477432250977,2.375217718508793e-06,2.080145359039306,-0.4663225710391998,0.0,0.0,0.0,93.09255981445312,97.0,-9.650012969970703,-0.0,843.7033081054688,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,297.11492919921875,297.1499938964844,285.1499938964844,0.0,-0.0,294.1755065917969,0.7156593203544617,0.1872877925634384,0.170954093337059,297.12921142578125,297.1499938964844,285.1499938964844,0.0,-0.0,294.1754455566406,0.7617086172103882,0.2289562970399856,0.2193076759576797,297.2445678710937,297.1499938964844,285.1499938964844,0.0,-0.0,294.1752624511719,0.9990000128746032,0.5858312845230103,0.366536945104599,297.0833740234375,297.1499938964844,285.1499938964844,0.0,-0.0,294.1758117675781,0.5753121972084045,0.0985186770558357,0.0962007567286491,297.1921081542969,297.1499938964844,285.1499938964844,0.0,-0.0,294.17547607421875,0.7231392860412598,0.1939379274845123,0.8824161291122437,294.17535400390625,284.95001220703125,283.6951599121094,281.9523010253906,294.1675720214844,297.19219970703125,294.1748962402344,1.0,0.4137763679027557,0.0,0.0,1.0,1.0,-2.083080291748047,2.3816965040168725e-06,2.083077907562256,-0.4669818580150604,0.0,0.0,0.0,94.24266052246094,100.0,-10.636180877685549,-0.0,850.4287109375,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,297.11492919921875,297.1499938964844,285.1499938964844,0.0,-0.0,294.1755065917969,0.7156593203544617,0.1872877925634384,0.170954093337059,297.12921142578125,297.1499938964844,285.1499938964844,0.0,-0.0,294.1754455566406,0.7617086172103882,0.2289562970399856,0.2193076759576797,297.2445678710937,297.1499938964844,285.1499938964844,0.0,-0.0,294.1752624511719,0.9990000128746032,0.5858312845230103,0.366536945104599,297.0833740234375,297.1499938964844,285.1499938964844,0.0,-0.0,294.1758117675781,0.5753121972084045,0.0985186770558357,0.0962007567286491,297.1921081542969,297.1499938964844,285.1499938964844,0.0,-0.0,294.17547607421875,0.7231392860412598,0.1939379274845123,0.8824161291122437,294.17535400390625,284.95001220703125,283.6951599121094,281.9523010253906,294.1675720214844,297.19219970703125,294.1748962402344,1.0,0.4137763679027557,0.0,0.0,1.0,1.0,-2.083080291748047,2.3816965040168725e-06,2.083077907562256,-0.4669818580150604,0.0,0.0,0.0,94.24266052246094,100.0,-10.636180877685549,-0.0,850.4287109375,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,297.11297607421875,297.1499938964844,285.1499938964844,0.0,-0.0,294.1713562011719,0.7138636708259583,0.1868520379066467,0.1705999225378036,297.12725830078125,297.1499938964844,285.1499938964844,0.0,-0.0,294.1712951660156,0.759976863861084,0.2286162227392196,0.2190226763486862,297.2402038574219,297.1499938964844,285.1499938964844,0.0,-0.0,294.1711120605469,0.9990000128746032,0.58600914478302,0.3685970604419708,297.0820007324219,297.1499938964844,285.1499938964844,0.0,-0.0,294.17169189453125,0.57275390625,0.0979306623339653,0.0956808105111122,297.1908264160156,297.1499938964844,285.1499938964844,0.0,-0.0,294.1713562011719,0.7220842838287354,0.1940843909978866,0.883233904838562,294.17120361328125,284.95001220703125,283.6797180175781,281.93780517578125,294.16314697265625,297.19091796875,294.1707458496094,1.0,0.4147123694419861,0.0,0.0,1.0,1.0,-2.08514404296875,2.386258074693614e-06,2.085141658782959,-0.4674404859542846,0.0,0.0,0.0,95.0395050048828,100.0,-11.08623218536377,-0.0,855.1275024414062,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,297.1109619140625,297.1499938964844,285.1499938964844,0.0,-0.0,294.1670837402344,0.7118346691131592,0.1863956898450851,0.1702317893505096,297.12530517578125,297.1499938964844,285.1499938964844,0.0,-0.0,294.1669921875,0.7580512166023254,0.2282611280679702,0.2187283337116241,297.2351989746094,297.1499938964844,285.1499938964844,0.0,-0.0,294.1668395996094,0.9990000128746032,0.5860928893089294,0.3709587454795837,297.0805358886719,297.1499938964844,285.1499938964844,0.0,-0.0,294.1674194335937,0.5699790120124817,0.0973261445760726,0.0951504856348037,297.18951416015625,297.1499938964844,285.1499938964844,0.0,-0.0,294.16705322265625,0.720842182636261,0.1942198574542999,0.8840246200561523,294.1669311523437,284.95001220703125,283.6636047363281,281.92266845703125,294.1585693359375,297.1896057128906,294.1664428710937,1.0,0.4157799184322357,0.0,0.0,1.0,1.0,-2.0874972343444824,2.3914642497402383e-06,2.0874948501586914,-0.4679617881774902,0.0,0.0,0.0,95.95792388916016,88.0,-11.51865577697754,-0.0,860.5307006835938,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,297.1065979003906,297.1499938964844,285.1499938964844,0.0,-0.0,294.1589050292969,0.7136066555976868,0.1854105144739151,0.1693054139614105,297.1211242675781,297.1499938964844,285.1499938964844,0.0,-0.0,294.1588439941406,0.7603825926780701,0.2274871617555618,0.217951089143753,297.2269897460937,297.1499938964844,285.1499938964844,0.0,-0.0,294.1586608886719,0.9990000128746032,0.5863465666770935,0.3661993145942688,297.0772705078125,297.1499938964844,285.1499938964844,0.0,-0.0,294.1592712402344,0.5698994398117065,0.0960518717765808,0.0938975140452385,297.1866149902344,297.1499938964844,285.1499938964844,0.0,-0.0,294.15887451171875,0.7239443063735962,0.1944385766983032,0.8847616910934448,294.15875244140625,284.95001220703125,283.6295471191406,281.89068603515625,294.1495361328125,297.18670654296875,294.1581726074219,1.0,0.4126871824264526,0.0,0.0,1.0,1.0,-2.079129695892334,2.372905555603211e-06,2.079127311706543,-0.4659633636474609,0.0,0.0,0.0,94.0212631225586,91.0,-11.847180366516112,-0.0,846.0704345703125,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,297.1065979003906,297.1499938964844,285.1499938964844,0.0,-0.0,294.1589050292969,0.7136066555976868,0.1854105144739151,0.1693054139614105,297.1211242675781,297.1499938964844,285.1499938964844,0.0,-0.0,294.1588439941406,0.7603825926780701,0.2274871617555618,0.217951089143753,297.2269897460937,297.1499938964844,285.1499938964844,0.0,-0.0,294.1586608886719,0.9990000128746032,0.5863465666770935,0.3661993145942688,297.0772705078125,297.1499938964844,285.1499938964844,0.0,-0.0,294.1592712402344,0.5698994398117065,0.0960518717765808,0.0938975140452385,297.1866149902344,297.1499938964844,285.1499938964844,0.0,-0.0,294.15887451171875,0.7239443063735962,0.1944385766983032,0.8847616910934448,294.15875244140625,284.95001220703125,283.6295471191406,281.89068603515625,294.1495361328125,297.18670654296875,294.1581726074219,1.0,0.4126871824264526,0.0,0.0,1.0,1.0,-2.079129695892334,2.372905555603211e-06,2.079127311706543,-0.4659633636474609,0.0,0.0,0.0,94.0212631225586,91.0,-11.847180366516112,-0.0,846.0704345703125,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,297.1025085449219,297.1499938964844,285.1499938964844,0.0,-0.0,294.14874267578125,0.7135281562805176,0.1843949109315872,0.1683735996484756,297.1170654296875,297.1499938964844,285.1499938964844,0.0,-0.0,294.1486511230469,0.7607736587524414,0.2266698181629181,0.2171623706817627,297.2226867675781,297.1499938964844,285.1499938964844,0.0,-0.0,294.1484375,0.9990000128746032,0.5869144797325134,0.3643050491809845,297.0742492675781,297.1499938964844,285.1499938964844,0.0,-0.0,294.1491394042969,0.5679939389228821,0.0947590172290802,0.0926490873098373,297.1838684082031,297.1499938964844,285.1499938964844,0.0,-0.0,294.1487121582031,0.7253053188323975,0.1946350187063217,0.8855310678482056,294.1485595703125,284.95001220703125,283.5932006835937,281.8565673828125,294.1384582519531,297.1839904785156,294.14794921875,1.0,0.411685973405838,0.0,0.0,1.0,1.0,-2.074204206466675,2.3621178115718067e-06,2.074201822280884,-0.4649917781352997,0.0,0.0,0.0,93.20851135253906,94.0,-13.52044677734375,-0.0,838.7708129882812,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,297.1025085449219,297.1499938964844,285.1499938964844,0.0,-0.0,294.14874267578125,0.7135281562805176,0.1843949109315872,0.1683735996484756,297.1170654296875,297.1499938964844,285.1499938964844,0.0,-0.0,294.1486511230469,0.7607736587524414,0.2266698181629181,0.2171623706817627,297.2226867675781,297.1499938964844,285.1499938964844,0.0,-0.0,294.1484375,0.9990000128746032,0.5869144797325134,0.3643050491809845,297.0742492675781,297.1499938964844,285.1499938964844,0.0,-0.0,294.1491394042969,0.5679939389228821,0.0947590172290802,0.0926490873098373,297.1838684082031,297.1499938964844,285.1499938964844,0.0,-0.0,294.1487121582031,0.7253053188323975,0.1946350187063217,0.8855310678482056,294.1485595703125,284.95001220703125,283.5932006835937,281.8565673828125,294.1384582519531,297.1839904785156,294.14794921875,1.0,0.411685973405838,0.0,0.0,1.0,1.0,-2.074204206466675,2.3621178115718067e-06,2.074201822280884,-0.4649917781352997,0.0,0.0,0.0,93.20851135253906,94.0,-13.52044677734375,-0.0,838.7708129882812,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,297.0985412597656,297.1499938964844,285.1499938964844,0.0,-0.0,294.1383056640625,0.7114847898483276,0.1833384931087494,0.1674522757530212,297.1130065917969,297.1499938964844,285.1499938964844,0.0,-0.0,294.1382141113281,0.7590859532356262,0.2257977873086929,0.2163695991039276,297.2170104980469,297.1499938964844,285.1499938964844,0.0,-0.0,294.13800048828125,0.9990000128746032,0.5872803330421448,0.3654344081878662,297.0713195800781,297.1499938964844,285.1499938964844,0.0,-0.0,294.13873291015625,0.5641813278198242,0.0934374406933784,0.0914237946271896,297.18121337890625,297.1499938964844,285.1499938964844,0.0,-0.0,294.1382751464844,0.7248280048370361,0.1948017179965973,0.8863910436630249,294.1381225585937,284.95001220703125,283.5548095703125,281.82049560546875,294.1275634765625,297.1813049316406,294.1374816894531,1.0,0.4119265377521515,0.0,0.0,1.0,1.0,-2.073061227798462,2.3596214759891154e-06,2.073058843612671,-0.4647729992866516,0.0,0.0,0.0,93.58074951171876,97.0,-14.315813064575195,-0.0,839.0614624023438,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,297.0985412597656,297.1499938964844,285.1499938964844,0.0,-0.0,294.1383056640625,0.7114847898483276,0.1833384931087494,0.1674522757530212,297.1130065917969,297.1499938964844,285.1499938964844,0.0,-0.0,294.1382141113281,0.7590859532356262,0.2257977873086929,0.2163695991039276,297.2170104980469,297.1499938964844,285.1499938964844,0.0,-0.0,294.13800048828125,0.9990000128746032,0.5872803330421448,0.3654344081878662,297.0713195800781,297.1499938964844,285.1499938964844,0.0,-0.0,294.13873291015625,0.5641813278198242,0.0934374406933784,0.0914237946271896,297.18121337890625,297.1499938964844,285.1499938964844,0.0,-0.0,294.1382751464844,0.7248280048370361,0.1948017179965973,0.8863910436630249,294.1381225585937,284.95001220703125,283.5548095703125,281.82049560546875,294.1275634765625,297.1813049316406,294.1374816894531,1.0,0.4119265377521515,0.0,0.0,1.0,1.0,-2.073061227798462,2.3596214759891154e-06,2.073058843612671,-0.4647729992866516,0.0,0.0,0.0,93.58074951171876,97.0,-14.315813064575195,-0.0,839.0614624023438,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,297.09454345703125,297.1499938964844,285.1499938964844,0.0,-0.0,294.1274719238281,0.7080414295196533,0.1822246611118316,0.1665090471506118,297.10888671875,297.1499938964844,285.1499938964844,0.0,-0.0,294.1273803710937,0.7560543417930603,0.2248647809028625,0.2155482470989227,297.2088623046875,297.1499938964844,285.1499938964844,0.0,-0.0,294.1271667480469,0.9990000128746032,0.5873055458068848,0.3685306310653686,297.0682983398437,297.1499938964844,285.1499938964844,0.0,-0.0,294.1279296875,0.5590566396713257,0.0920653715729713,0.0901834517717361,297.17852783203125,297.1499938964844,285.1499938964844,0.0,-0.0,294.12744140625,0.7231419682502747,0.1949320435523986,0.8872263431549072,294.1272888183594,284.95001220703125,283.5145263671875,281.7826538085937,294.1163635253906,297.1786193847656,294.1266174316406,1.0,0.4130672514438629,0.0,0.0,1.0,1.0,-2.0741727352142334,2.3620771116839023e-06,2.0741703510284424,-0.4650421142578125,0.0,0.0,0.0,94.72261810302734,100.0,-14.927833557128906,-0.0,844.092529296875,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,297.09454345703125,297.1499938964844,285.1499938964844,0.0,-0.0,294.1274719238281,0.7080414295196533,0.1822246611118316,0.1665090471506118,297.10888671875,297.1499938964844,285.1499938964844,0.0,-0.0,294.1273803710937,0.7560543417930603,0.2248647809028625,0.2155482470989227,297.2088623046875,297.1499938964844,285.1499938964844,0.0,-0.0,294.1271667480469,0.9990000128746032,0.5873055458068848,0.3685306310653686,297.0682983398437,297.1499938964844,285.1499938964844,0.0,-0.0,294.1279296875,0.5590566396713257,0.0920653715729713,0.0901834517717361,297.17852783203125,297.1499938964844,285.1499938964844,0.0,-0.0,294.12744140625,0.7231419682502747,0.1949320435523986,0.8872263431549072,294.1272888183594,284.95001220703125,283.5145263671875,281.7826538085937,294.1163635253906,297.1786193847656,294.1266174316406,1.0,0.4130672514438629,0.0,0.0,1.0,1.0,-2.0741727352142334,2.3620771116839023e-06,2.0741703510284424,-0.4650421142578125,0.0,0.0,0.0,94.72261810302734,100.0,-14.927833557128906,-0.0,844.092529296875,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,297.0924987792969,297.1499938964844,285.1499938964844,0.0,-0.0,294.1219177246094,0.7059015035629272,0.1816437244415283,0.1660240441560745,297.1068115234375,297.1499938964844,285.1499938964844,0.0,-0.0,294.121826171875,0.7541723251342773,0.2243743985891342,0.2151233851909637,297.20379638671875,297.1499938964844,285.1499938964844,0.0,-0.0,294.12158203125,0.9990000128746032,0.5871719121932983,0.3706371784210205,297.06671142578125,297.1499938964844,285.1499938964844,0.0,-0.0,294.1224060058594,0.5561096668243408,0.0913552567362785,0.0895499661564827,297.1771850585937,297.1499938964844,285.1499938964844,0.0,-0.0,294.12188720703125,0.7219557762145996,0.1949823349714279,0.887617290019989,294.1217041015625,284.95001220703125,283.4937438964844,281.7631530761719,294.1106262207031,297.1772766113281,294.1210632324219,1.0,0.4138880372047424,0.0,0.0,1.0,1.0,-2.0753183364868164,2.364603460591752e-06,2.0753159523010254,-0.4653070867061615,0.0,0.0,0.0,95.51536560058594,100.0,-15.21042537689209,-0.0,847.9252319335938,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,297.0904235839844,297.1499938964844,285.1499938964844,0.0,-0.0,294.11627197265625,0.7035576105117798,0.1810469329357147,0.1655287891626358,297.1047058105469,297.1499938964844,285.1499938964844,0.0,-0.0,294.1161804199219,0.7521094679832458,0.2238678485155105,0.214687705039978,297.1980285644531,297.1499938964844,285.1499938964844,0.0,-0.0,294.1159362792969,0.9990000128746032,0.5869366526603699,0.3730356097221374,297.0650329589844,297.1499938964844,285.1499938964844,0.0,-0.0,294.11676025390625,0.5529579520225525,0.0906271040439605,0.0889044478535652,297.1758117675781,297.1499938964844,285.1499938964844,0.0,-0.0,294.1162414550781,0.7205894589424133,0.1950223296880722,0.8879834413528442,294.1160583496094,284.95001220703125,283.4725952148437,281.7432861328125,294.1047668457031,297.1759033203125,294.1153869628906,1.0,0.4148372113704681,0.0,0.0,1.0,1.0,-2.076744794845581,2.367751221754588e-06,2.07674241065979,-0.4656370878219604,0.0,0.0,0.0,96.4264678955078,88.0,-15.495241165161133,-0.0,852.4345092773438,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,297.0861511230469,297.1499938964844,285.1499938964844,0.0,-0.0,294.10546875,0.704897403717041,0.1797960996627807,0.1643602550029754,297.1002197265625,297.1499938964844,285.1499938964844,0.0,-0.0,294.1053466796875,0.7539350986480713,0.2227861285209655,0.2136227339506149,297.1881408691406,297.1499938964844,285.1499938964844,0.0,-0.0,294.1051330566406,0.9990000128746032,0.5865151882171631,0.3684093654155731,297.061279296875,297.1499938964844,285.1499938964844,0.0,-0.0,294.10595703125,0.551937460899353,0.0890954434871673,0.0874124988913536,297.1728515625,297.1499938964844,285.1499938964844,0.0,-0.0,294.1054077148437,0.7233800888061523,0.1950504779815673,0.8878726363182068,294.1052551269531,284.95001220703125,283.42919921875,281.7025451660156,294.09326171875,297.1729736328125,294.1044921875,1.0,0.4115176796913147,0.0,0.0,1.0,1.0,-2.066595554351806,2.3454028905689484e-06,2.066593170166016,-0.4632933735847473,0.0,0.0,0.0,94.48079681396484,91.0,-15.582465171813965,-0.0,836.4427490234375,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,297.0861511230469,297.1499938964844,285.1499938964844,0.0,-0.0,294.10546875,0.704897403717041,0.1797960996627807,0.1643602550029754,297.1002197265625,297.1499938964844,285.1499938964844,0.0,-0.0,294.1053466796875,0.7539350986480713,0.2227861285209655,0.2136227339506149,297.1881408691406,297.1499938964844,285.1499938964844,0.0,-0.0,294.1051330566406,0.9990000128746032,0.5865151882171631,0.3684093654155731,297.061279296875,297.1499938964844,285.1499938964844,0.0,-0.0,294.10595703125,0.551937460899353,0.0890954434871673,0.0874124988913536,297.1728515625,297.1499938964844,285.1499938964844,0.0,-0.0,294.1054077148437,0.7233800888061523,0.1950504779815673,0.8878726363182068,294.1052551269531,284.95001220703125,283.42919921875,281.7025451660156,294.09326171875,297.1729736328125,294.1044921875,1.0,0.4115176796913147,0.0,0.0,1.0,1.0,-2.066595554351806,2.3454028905689484e-06,2.066593170166016,-0.4632933735847473,0.0,0.0,0.0,94.48079681396484,91.0,-15.582465171813965,-0.0,836.4427490234375,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,297.0821838378906,297.1499938964844,285.1499938964844,0.0,-0.0,294.0927734375,0.7043243646621704,0.1785205453634262,0.1631976068019867,297.0958557128906,297.1499938964844,285.1499938964844,0.0,-0.0,294.0926818847656,0.7538676261901855,0.2216574996709823,0.2125428169965744,297.1822204589844,297.1499938964844,285.1499938964844,0.0,-0.0,294.0924072265625,0.9990000128746032,0.5863932967185974,0.3666482865810394,297.0577697753906,297.1499938964844,285.1499938964844,0.0,-0.0,294.0933532714844,0.5490797758102417,0.0875360667705535,0.085915096104145,297.1700439453125,297.1499938964844,285.1499938964844,0.0,-0.0,294.0927429199219,0.7244395017623901,0.1950568854808807,0.8877994418144226,294.0925598144531,284.95001220703125,283.38458251953125,281.6606140136719,294.07977294921875,297.170166015625,294.0917663574219,1.0,0.4102948307991028,0.0,0.0,1.0,1.0,-2.059892416000366,2.33082459999423e-06,2.059890031814575,-0.4619923532009125,0.0,0.0,0.0,93.66381072998048,94.0,-17.057126998901367,-0.0,827.6072387695312,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,297.0821838378906,297.1499938964844,285.1499938964844,0.0,-0.0,294.0927734375,0.7043243646621704,0.1785205453634262,0.1631976068019867,297.0958557128906,297.1499938964844,285.1499938964844,0.0,-0.0,294.0926818847656,0.7538676261901855,0.2216574996709823,0.2125428169965744,297.1822204589844,297.1499938964844,285.1499938964844,0.0,-0.0,294.0924072265625,0.9990000128746032,0.5863932967185974,0.3666482865810394,297.0577697753906,297.1499938964844,285.1499938964844,0.0,-0.0,294.0933532714844,0.5490797758102417,0.0875360667705535,0.085915096104145,297.1700439453125,297.1499938964844,285.1499938964844,0.0,-0.0,294.0927429199219,0.7244395017623901,0.1950568854808807,0.8877994418144226,294.0925598144531,284.95001220703125,283.38458251953125,281.6606140136719,294.07977294921875,297.170166015625,294.0917663574219,1.0,0.4102948307991028,0.0,0.0,1.0,1.0,-2.059892416000366,2.33082459999423e-06,2.059890031814575,-0.4619923532009125,0.0,0.0,0.0,93.66381072998048,94.0,-17.057126998901367,-0.0,827.6072387695312,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
