time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12187260,297.07830810546875,297.1499938964844,285.1499938964844,0.0,-0.0,294.0800476074219,0.7017161846160889,0.1772023886442184,0.162042960524559,297.0915222167969,297.1499938964844,285.1499938964844,0.0,-0.0,294.0799255371094,0.7517954111099243,0.2204724848270416,0.2114567905664444,297.17498779296875,297.1499938964844,285.1499938964844,0.0,-0.0,294.07965087890625,0.9990000128746032,0.5860503911972046,0.3678985238075256,297.05438232421875,297.1499938964844,285.1499938964844,0.0,-0.0,294.0806579589844,0.5443670749664307,0.0859454497694969,0.0844373852014541,297.1673278808594,297.1499938964844,285.1499938964844,0.0,-0.0,294.0799865722656,0.7236788272857666,0.1950342804193496,0.8878191709518433,294.0798034667969,284.95001220703125,283.3388977050781,281.6177062988281,294.0668640136719,297.1674499511719,294.0790405273437,1.0,0.410314679145813,0.0,0.0,1.0,1.0,-2.0569498538970947,2.324440401935135e-06,2.056947469711304,-0.4614228010177612,0.0,0.0,0.0,94.03358459472656,97.0,-17.547597885131836,-0.0,826.295654296875,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,297.07830810546875,297.1499938964844,285.1499938964844,0.0,-0.0,294.0800476074219,0.7017161846160889,0.1772023886442184,0.162042960524559,297.0915222167969,297.1499938964844,285.1499938964844,0.0,-0.0,294.0799255371094,0.7517954111099243,0.2204724848270416,0.2114567905664444,297.17498779296875,297.1499938964844,285.1499938964844,0.0,-0.0,294.07965087890625,0.9990000128746032,0.5860503911972046,0.3678985238075256,297.05438232421875,297.1499938964844,285.1499938964844,0.0,-0.0,294.0806579589844,0.5443670749664307,0.0859454497694969,0.0844373852014541,297.1673278808594,297.1499938964844,285.1499938964844,0.0,-0.0,294.0799865722656,0.7236788272857666,0.1950342804193496,0.8878191709518433,294.0798034667969,284.95001220703125,283.3388977050781,281.6177062988281,294.0668640136719,297.1674499511719,294.0790405273437,1.0,0.410314679145813,0.0,0.0,1.0,1.0,-2.0569498538970947,2.324440401935135e-06,2.056947469711304,-0.4614228010177612,0.0,0.0,0.0,94.03358459472656,97.0,-17.547597885131836,-0.0,826.295654296875,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,297.0744323730469,297.1499938964844,285.1499938964844,0.0,-0.0,294.0673217773437,0.6977713108062744,0.1758351624011993,0.1608715504407882,297.087158203125,297.1499938964844,285.1499938964844,0.0,-0.0,294.06719970703125,0.7484462261199951,0.2192272990942001,0.2103422582149505,297.16510009765625,297.1499938964844,285.1499938964844,0.0,-0.0,294.0669250488281,0.9990000128746032,0.5853333473205566,0.3710949718952179,297.05096435546875,297.1499938964844,285.1499938964844,0.0,-0.0,294.06793212890625,0.5384352207183838,0.0843058377504348,0.0829448997974395,297.1646423339844,297.1499938964844,285.1499938964844,0.0,-0.0,294.0672607421875,0.7217296957969666,0.1949782371520996,0.8878247737884521,294.06707763671875,284.95001220703125,283.2923889160156,281.57403564453125,294.0541381835937,297.16473388671875,294.0663146972656,1.0,0.4112351536750793,0.0,0.0,1.0,1.0,-2.0562562942504883,2.322943601029692e-06,2.0562539100646973,-0.461302101612091,0.0,0.0,0.0,95.1713638305664,85.0,-17.66128158569336,-0.0,829.6664428710938,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,297.0744323730469,297.1499938964844,285.1499938964844,0.0,-0.0,294.0673217773437,0.6977713108062744,0.1758351624011993,0.1608715504407882,297.087158203125,297.1499938964844,285.1499938964844,0.0,-0.0,294.06719970703125,0.7484462261199951,0.2192272990942001,0.2103422582149505,297.16510009765625,297.1499938964844,285.1499938964844,0.0,-0.0,294.0669250488281,0.9990000128746032,0.5853333473205566,0.3710949718952179,297.05096435546875,297.1499938964844,285.1499938964844,0.0,-0.0,294.06793212890625,0.5384352207183838,0.0843058377504348,0.0829448997974395,297.1646423339844,297.1499938964844,285.1499938964844,0.0,-0.0,294.0672607421875,0.7217296957969666,0.1949782371520996,0.8878247737884521,294.06707763671875,284.95001220703125,283.2923889160156,281.57403564453125,294.0541381835937,297.16473388671875,294.0663146972656,1.0,0.4112351536750793,0.0,0.0,1.0,1.0,-2.0562562942504883,2.322943601029692e-06,2.0562539100646973,-0.461302101612091,0.0,0.0,0.0,95.1713638305664,85.0,-17.66128158569336,-0.0,829.6664428710938,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,297.07244873046875,297.1499938964844,285.1499938964844,0.0,-0.0,294.0614624023437,0.6978733539581299,0.1751242578029632,0.1602215319871902,297.0848693847656,297.1499938964844,285.1499938964844,0.0,-0.0,294.0613708496094,0.7487965822219849,0.218573123216629,0.2097135037183761,297.1598205566406,297.1499938964844,285.1499938964844,0.0,-0.0,294.06109619140625,0.9990000128746032,0.5848867893218994,0.3694433867931366,297.04913330078125,297.1499938964844,285.1499938964844,0.0,-0.0,294.06201171875,0.5372331738471985,0.0834559127688407,0.0821288451552391,297.1632080078125,297.1499938964844,285.1499938964844,0.0,-0.0,294.0614013671875,0.7226617336273193,0.1949275732040405,0.8875303268432617,294.0612487792969,284.95001220703125,283.2688903808594,281.5519714355469,294.0483703613281,297.163330078125,294.0604858398437,1.0,0.4097111821174621,0.0,0.0,1.0,1.0,-2.051413059234619,2.3123413939174498e-06,2.0514109134674072,-0.4601292610168457,0.0,0.0,0.0,94.44876098632812,85.0,-17.116209030151367,-0.0,822.8490600585938,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,297.0704345703125,297.1499938964844,285.1499938964844,0.0,-0.0,294.055419921875,0.6994279026985168,0.1743992567062378,0.1595251113176345,297.08258056640625,297.1499938964844,285.1499938964844,0.0,-0.0,294.0552978515625,0.7505660057067871,0.21790112555027,0.2090326994657516,297.1560363769531,297.1499938964844,285.1499938964844,0.0,-0.0,294.0550231933594,0.9990000128746032,0.5845600962638855,0.3655379712581634,297.0472717285156,297.1499938964844,285.1499938964844,0.0,-0.0,294.0560302734375,0.5372382998466492,0.0825919583439827,0.0812625214457511,297.1617431640625,297.1499938964844,285.1499938964844,0.0,-0.0,294.05535888671875,0.7249221801757812,0.1948645859956741,0.887013852596283,294.05517578125,284.95001220703125,283.2452697753906,281.52978515625,294.0418395996094,297.161865234375,294.0543518066406,1.0,0.4072514474391937,0.0,0.0,1.0,1.0,-2.04341197013855,2.294959358550841e-06,2.043409824371338,-0.4583533406257629,0.0,0.0,0.0,92.833984375,88.0,-17.233781814575195,-0.0,810.1886596679688,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,297.0666198730469,297.1499938964844,285.1499938964844,0.0,-0.0,294.0416564941406,0.6989714503288269,0.1729330867528915,0.1581839472055435,297.07818603515625,297.1499938964844,285.1499938964844,0.0,-0.0,294.0415344238281,0.7506343722343445,0.2165320515632629,0.2077161371707916,297.1508483886719,297.1499938964844,285.1499938964844,0.0,-0.0,294.0412292480469,0.9990000128746032,0.5840864777565002,0.3631326258182525,297.0439147949219,297.1499938964844,285.1499938964844,0.0,-0.0,294.0423889160156,0.5341285467147827,0.0808630660176277,0.0795938968658447,297.1590576171875,297.1499938964844,285.1499938964844,0.0,-0.0,294.0415954589844,0.72621750831604,0.194732129573822,0.8862744569778442,294.0413818359375,284.95001220703125,283.19775390625,281.4851379394531,294.02716064453125,297.1591491699219,294.04052734375,1.0,0.4055095613002777,0.0,0.0,1.0,1.0,-2.034430503845215,2.275659653605544e-06,2.034428358078003,-0.4566287696361542,0.0,0.0,0.0,91.73328399658205,91.0,-18.67108726501465,-0.0,798.5550537109375,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,297.0666198730469,297.1499938964844,285.1499938964844,0.0,-0.0,294.0416564941406,0.6989714503288269,0.1729330867528915,0.1581839472055435,297.07818603515625,297.1499938964844,285.1499938964844,0.0,-0.0,294.0415344238281,0.7506343722343445,0.2165320515632629,0.2077161371707916,297.1508483886719,297.1499938964844,285.1499938964844,0.0,-0.0,294.0412292480469,0.9990000128746032,0.5840864777565002,0.3631326258182525,297.0439147949219,297.1499938964844,285.1499938964844,0.0,-0.0,294.0423889160156,0.5341285467147827,0.0808630660176277,0.0795938968658447,297.1590576171875,297.1499938964844,285.1499938964844,0.0,-0.0,294.0415954589844,0.72621750831604,0.194732129573822,0.8862744569778442,294.0413818359375,284.95001220703125,283.19775390625,281.4851379394531,294.02716064453125,297.1591491699219,294.04052734375,1.0,0.4055095613002777,0.0,0.0,1.0,1.0,-2.034430503845215,2.275659653605544e-06,2.034428358078003,-0.4566287696361542,0.0,0.0,0.0,91.73328399658205,91.0,-18.67108726501465,-0.0,798.5550537109375,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,297.0628967285156,297.1499938964844,285.1499938964844,0.0,-0.0,294.0275573730469,0.6963188052177429,0.1714229732751846,0.1568511575460434,297.0738220214844,297.1499938964844,285.1499938964844,0.0,-0.0,294.02740478515625,0.7485700845718384,0.2151096314191818,0.206399068236351,297.1441345214844,297.1499938964844,285.1499938964844,0.0,-0.0,294.027099609375,0.9990000128746032,0.5833842754364014,0.3639493882656097,297.0407409667969,297.1499938964844,285.1499938964844,0.0,-0.0,294.0283203125,0.529137372970581,0.0791088566184043,0.0779534876346588,297.1564025878906,297.1499938964844,285.1499938964844,0.0,-0.0,294.0274658203125,0.7255538702011108,0.194571316242218,0.8856461048126221,294.0272521972656,284.95001220703125,283.1499938964844,281.4403076171875,294.0126953125,297.156494140625,294.0263977050781,1.0,0.4051137864589691,0.0,0.0,1.0,1.0,-2.0295021533966064,2.2651493054581806e-06,2.0295000076293945,-0.4557726085186004,0.0,0.0,0.0,91.88886260986328,94.0,-19.39869499206543,-0.0,794.8339233398438,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,297.0628967285156,297.1499938964844,285.1499938964844,0.0,-0.0,294.0275573730469,0.6963188052177429,0.1714229732751846,0.1568511575460434,297.0738220214844,297.1499938964844,285.1499938964844,0.0,-0.0,294.02740478515625,0.7485700845718384,0.2151096314191818,0.206399068236351,297.1441345214844,297.1499938964844,285.1499938964844,0.0,-0.0,294.027099609375,0.9990000128746032,0.5833842754364014,0.3639493882656097,297.0407409667969,297.1499938964844,285.1499938964844,0.0,-0.0,294.0283203125,0.529137372970581,0.0791088566184043,0.0779534876346588,297.1564025878906,297.1499938964844,285.1499938964844,0.0,-0.0,294.0274658203125,0.7255538702011108,0.194571316242218,0.8856461048126221,294.0272521972656,284.95001220703125,283.1499938964844,281.4403076171875,294.0126953125,297.156494140625,294.0263977050781,1.0,0.4051137864589691,0.0,0.0,1.0,1.0,-2.0295021533966064,2.2651493054581806e-06,2.0295000076293945,-0.4557726085186004,0.0,0.0,0.0,91.88886260986328,94.0,-19.39869499206543,-0.0,794.8339233398438,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,297.0591735839844,297.1499938964844,285.1499938964844,0.0,-0.0,294.013427734375,0.6922099590301514,0.1698651611804962,0.1555041521787643,297.0694885253906,297.1499938964844,285.1499938964844,0.0,-0.0,294.0133056640625,0.7451261878013611,0.2136300355195999,0.205058217048645,297.1347045898437,297.1499938964844,285.1499938964844,0.0,-0.0,294.0129699707031,0.9990000128746032,0.5823017358779907,0.3668749928474426,297.0375671386719,297.1499938964844,285.1499938964844,0.0,-0.0,294.01422119140625,0.5229523181915283,0.0773146376013755,0.0763078778982162,297.1537780761719,297.1499938964844,285.1499938964844,0.0,-0.0,294.0133361816406,0.7235919237136841,0.1943752169609069,0.8850072026252747,294.0131225585937,284.95001220703125,283.1022644042969,281.3954467773437,293.9983825683594,297.15386962890625,294.01226806640625,1.0,0.4056983590126037,0.0,0.0,1.0,1.0,-2.0270426273345947,2.2599624571739696e-06,2.027040481567383,-0.4554451406002044,0.0,0.0,0.0,92.86548614501952,97.0,-19.66279602050781,-0.0,796.085693359375,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,297.0591735839844,297.1499938964844,285.1499938964844,0.0,-0.0,294.013427734375,0.6922099590301514,0.1698651611804962,0.1555041521787643,297.0694885253906,297.1499938964844,285.1499938964844,0.0,-0.0,294.0133056640625,0.7451261878013611,0.2136300355195999,0.205058217048645,297.1347045898437,297.1499938964844,285.1499938964844,0.0,-0.0,294.0129699707031,0.9990000128746032,0.5823017358779907,0.3668749928474426,297.0375671386719,297.1499938964844,285.1499938964844,0.0,-0.0,294.01422119140625,0.5229523181915283,0.0773146376013755,0.0763078778982162,297.1537780761719,297.1499938964844,285.1499938964844,0.0,-0.0,294.0133361816406,0.7235919237136841,0.1943752169609069,0.8850072026252747,294.0131225585937,284.95001220703125,283.1022644042969,281.3954467773437,293.9983825683594,297.15386962890625,294.01226806640625,1.0,0.4056983590126037,0.0,0.0,1.0,1.0,-2.0270426273345947,2.2599624571739696e-06,2.027040481567383,-0.4554451406002044,0.0,0.0,0.0,92.86548614501952,97.0,-19.66279602050781,-0.0,796.085693359375,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,297.05548095703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.99969482421875,0.6870949268341064,0.168260172009468,0.15413498878479,297.0651550292969,297.1499938964844,285.1499938964844,0.0,-0.0,293.9995422363281,0.7407631278038025,0.2120936214923858,0.2036849409341812,297.1224060058594,297.1499938964844,285.1499938964844,0.0,-0.0,293.9992370605469,0.9990000128746032,0.5807896852493286,0.3712928295135498,297.03436279296875,297.1499938964844,285.1499938964844,0.0,-0.0,294.0004577636719,0.5160284042358398,0.0754748061299324,0.0746413692831993,297.1510925292969,297.1499938964844,285.1499938964844,0.0,-0.0,293.9996032714844,0.7207082509994507,0.1941396743059158,0.8842980265617371,293.9993896484375,284.95001220703125,283.0547180175781,281.3507995605469,293.9852294921875,297.15118408203125,293.9985656738281,1.0,0.4069710969924927,0.0,0.0,1.0,1.0,-2.026200771331787,2.258180984426872e-06,2.026198387145996,-0.4553180336952209,0.0,0.0,0.0,94.43923950195312,85.0,-19.162569046020508,-0.0,800.790283203125,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,297.05548095703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.99969482421875,0.6870949268341064,0.168260172009468,0.15413498878479,297.0651550292969,297.1499938964844,285.1499938964844,0.0,-0.0,293.9995422363281,0.7407631278038025,0.2120936214923858,0.2036849409341812,297.1224060058594,297.1499938964844,285.1499938964844,0.0,-0.0,293.9992370605469,0.9990000128746032,0.5807896852493286,0.3712928295135498,297.03436279296875,297.1499938964844,285.1499938964844,0.0,-0.0,294.0004577636719,0.5160284042358398,0.0754748061299324,0.0746413692831993,297.1510925292969,297.1499938964844,285.1499938964844,0.0,-0.0,293.9996032714844,0.7207082509994507,0.1941396743059158,0.8842980265617371,293.9993896484375,284.95001220703125,283.0547180175781,281.3507995605469,293.9852294921875,297.15118408203125,293.9985656738281,1.0,0.4069710969924927,0.0,0.0,1.0,1.0,-2.026200771331787,2.258180984426872e-06,2.026198387145996,-0.4553180336952209,0.0,0.0,0.0,94.43923950195312,85.0,-19.162569046020508,-0.0,800.790283203125,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,297.0535888671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.9934387207031,0.6866554617881775,0.1674324125051498,0.1533863991498947,297.0628967285156,297.1499938964844,285.1499938964844,0.0,-0.0,293.9933166503906,0.7406121492385864,0.2112963050603866,0.2029275000095367,297.1159973144531,297.1499938964844,285.1499938964844,0.0,-0.0,293.9930419921875,0.9990000128746032,0.5799432992935181,0.3701535761356354,297.0326843261719,297.1499938964844,285.1499938964844,0.0,-0.0,293.994140625,0.5142339468002319,0.0745302587747573,0.0737409591674804,297.149658203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.99334716796875,0.7212335467338562,0.1939977556467056,0.8836316466331482,293.9931640625,284.95001220703125,283.0310974121094,281.32861328125,293.9793701171875,297.1497497558594,293.9924011230469,1.0,0.4055684208869934,0.0,0.0,1.0,1.0,-2.0211520195007324,2.247288193757413e-06,2.0211498737335205,-0.4540997743606567,0.0,0.0,0.0,93.89893341064452,85.0,-18.330114364624023,-0.0,794.56884765625,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,297.0516662597656,297.1499938964844,285.1499938964844,0.0,-0.0,293.9872741699219,0.687689483165741,0.1665921807289123,0.1525913327932357,297.0606384277344,297.1499938964844,285.1499938964844,0.0,-0.0,293.9871520996094,0.7418699860572815,0.2104831933975219,0.2021183222532272,297.1112060546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.98687744140625,0.9990000128746032,0.5792197585105896,0.3666834235191345,297.0310363769531,297.1499938964844,285.1499938964844,0.0,-0.0,293.9880065917969,0.5135418176651001,0.0735752433538436,0.0727926567196846,297.148193359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.9871826171875,0.7231306433677673,0.1938436925411224,0.8827347159385681,293.98699951171875,284.95001220703125,283.0075988769531,281.3065490722656,293.9732666015625,297.1482849121094,293.9861755371094,1.0,0.403187096118927,0.0,0.0,1.0,1.0,-2.012845993041992,2.229472102044383e-06,2.012843608856201,-0.4521927535533905,0.0,0.0,0.0,92.43585205078124,73.0,-17.913833618164062,-0.0,782.4286499023438,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,297.0479431152344,297.1499938964844,285.1499938964844,0.0,-0.0,293.9748229980469,0.6931126117706299,0.164884403347969,0.15090973675251,297.05621337890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.9747009277344,0.7476451396942139,0.2088197320699691,0.2003943473100662,297.1078186035156,297.1499938964844,285.1499938964844,0.0,-0.0,293.9743957519531,0.9990000128746032,0.5783329010009766,0.3547350764274597,297.02783203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.9756164550781,0.5146229267120361,0.0716497972607612,0.0708089098334312,297.14532470703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.9747314453125,0.7300054430961609,0.193515196442604,0.8805050253868103,293.9745483398437,284.95001220703125,282.9610900878906,281.2628479003906,293.9600830078125,297.1454162597656,293.9736328125,1.0,0.3959640264511108,0.0,0.0,1.0,1.0,-1.9893531799316408,2.179570401494857e-06,1.9893509149551392,-0.4470036923885345,0.0,0.0,0.0,87.61689758300781,76.0,-17.838844299316406,-0.0,746.27001953125,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,297.0479431152344,297.1499938964844,285.1499938964844,0.0,-0.0,293.9748229980469,0.6931126117706299,0.164884403347969,0.15090973675251,297.05621337890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.9747009277344,0.7476451396942139,0.2088197320699691,0.2003943473100662,297.1078186035156,297.1499938964844,285.1499938964844,0.0,-0.0,293.9743957519531,0.9990000128746032,0.5783329010009766,0.3547350764274597,297.02783203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.9756164550781,0.5146229267120361,0.0716497972607612,0.0708089098334312,297.14532470703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.9747314453125,0.7300054430961609,0.193515196442604,0.8805050253868103,293.9745483398437,284.95001220703125,282.9610900878906,281.2628479003906,293.9600830078125,297.1454162597656,293.9736328125,1.0,0.3959640264511108,0.0,0.0,1.0,1.0,-1.9893531799316408,2.179570401494857e-06,1.9893509149551392,-0.4470036923885345,0.0,0.0,0.0,87.61689758300781,76.0,-17.838844299316406,-0.0,746.27001953125,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,297.0445861816406,297.1499938964844,285.1499938964844,0.0,-0.0,293.9602966308594,0.695286214351654,0.1631638407707214,0.1492800414562225,297.0521240234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.96014404296875,0.7503323554992676,0.207132413983345,0.1987136453390121,297.1097106933594,297.1499938964844,285.1499938964844,0.0,-0.0,293.95977783203125,0.9990000128746032,0.5779713988304138,0.3478304743766784,297.025146484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.96124267578125,0.5131109952926636,0.0697322040796279,0.0688982009887695,297.14288330078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.9601745605469,0.7339542508125305,0.193193033337593,0.8786078691482544,293.9599609375,284.95001220703125,282.9154357910156,281.219970703125,293.9441833496094,297.1429748535156,293.958984375,1.0,0.3917717039585113,0.0,0.0,1.0,1.0,-1.972502589225769,2.1443622699734988e-06,1.972500443458557,-0.4437490403652191,0.0,0.0,0.0,84.80290222167969,79.0,-19.72294235229492,-0.0,722.9691162109375,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,297.0445861816406,297.1499938964844,285.1499938964844,0.0,-0.0,293.9602966308594,0.695286214351654,0.1631638407707214,0.1492800414562225,297.0521240234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.96014404296875,0.7503323554992676,0.207132413983345,0.1987136453390121,297.1097106933594,297.1499938964844,285.1499938964844,0.0,-0.0,293.95977783203125,0.9990000128746032,0.5779713988304138,0.3478304743766784,297.025146484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.96124267578125,0.5131109952926636,0.0697322040796279,0.0688982009887695,297.14288330078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.9601745605469,0.7339542508125305,0.193193033337593,0.8786078691482544,293.9599609375,284.95001220703125,282.9154357910156,281.219970703125,293.9441833496094,297.1429748535156,293.958984375,1.0,0.3917717039585113,0.0,0.0,1.0,1.0,-1.972502589225769,2.1443622699734988e-06,1.972500443458557,-0.4437490403652191,0.0,0.0,0.0,84.80290222167969,79.0,-19.72294235229492,-0.0,722.9691162109375,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,297.0428161621094,297.1499938964844,285.1499938964844,0.0,-0.0,293.9521789550781,0.6951020956039429,0.1622271388769149,0.1484217047691345,297.04998779296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.9520263671875,0.7504627108573914,0.2062102109193802,0.197825402021408,297.110107421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.9516906738281,0.9990000128746032,0.5777257680892944,0.3460881114006042,297.0238037109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.95318603515625,0.5112468004226685,0.0686979666352272,0.0678981691598892,297.1416931152344,297.1499938964844,285.1499938964844,0.0,-0.0,293.9520874023437,0.7348626852035522,0.1930160373449325,0.8777145147323608,293.95184326171875,284.95001220703125,282.89129638671875,281.1972961425781,293.93572998046875,297.1417541503906,293.95086669921875,1.0,0.3903680145740509,0.0,0.0,1.0,1.0,-1.9660370349884035,2.1309735984686995e-06,1.966034889221192,-0.4425846934318542,0.0,0.0,0.0,84.04119873046875,79.0,-20.361572265625,-0.0,715.1867065429688,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,297.0413513183594,297.1499938964844,285.1499938964844,0.0,-0.0,293.9451599121094,0.6943638920783997,0.1614124327898025,0.1476859301328659,297.0481872558594,297.1499938964844,285.1499938964844,0.0,-0.0,293.94500732421875,0.7500102519989014,0.2054061144590377,0.1970623284578323,297.1097412109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.94464111328125,0.9990000128746032,0.5774399638175964,0.3454025089740753,297.0226745605469,297.1499938964844,285.1499938964844,0.0,-0.0,293.9461669921875,0.509201169013977,0.0678027123212814,0.0670443102717399,297.1406555175781,297.1499938964844,285.1499938964844,0.0,-0.0,293.9450378417969,0.735122799873352,0.192858800292015,0.8769793510437012,293.94482421875,284.95001220703125,282.87078857421875,281.17803955078125,293.9285888671875,297.1407470703125,293.94384765625,1.0,0.3895458281040191,0.0,0.0,1.0,1.0,-1.9615041017532349,2.121628313034307e-06,1.961501955986023,-0.4417985379695892,0.0,0.0,0.0,83.68962097167969,82.0,-20.6738510131836,-0.0,710.3668823242188,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,297.0381774902344,297.1499938964844,285.1499938964844,0.0,-0.0,293.9302673339844,0.6912619471549988,0.1596254110336303,0.1460987776517868,297.0443115234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.9301147460937,0.7475756406784058,0.2036358267068863,0.1954105347394943,297.1060485839844,297.1499938964844,285.1499938964844,0.0,-0.0,293.9297790527344,0.9990000128746032,0.5765151977539062,0.3460138142108917,297.020263671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.9312744140625,0.5036865472793579,0.0658480450510978,0.0652098134160041,297.1384582519531,297.1499938964844,285.1499938964844,0.0,-0.0,293.9301452636719,0.7343226075172424,0.1924990117549896,0.8754404783248901,293.929931640625,284.95001220703125,282.8274230957031,281.13726806640625,293.9141845703125,297.1385192871094,293.92901611328125,1.0,0.3887544870376587,0.0,0.0,1.0,1.0,-1.9542951583862305,2.106820147673716e-06,1.954293131828308,-0.4405685365200043,0.0,0.0,0.0,83.7069091796875,85.0,-20.538349151611328,-0.0,704.65966796875,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,297.0381774902344,297.1499938964844,285.1499938964844,0.0,-0.0,293.9302673339844,0.6912619471549988,0.1596254110336303,0.1460987776517868,297.0443115234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.9301147460937,0.7475756406784058,0.2036358267068863,0.1954105347394943,297.1060485839844,297.1499938964844,285.1499938964844,0.0,-0.0,293.9297790527344,0.9990000128746032,0.5765151977539062,0.3460138142108917,297.020263671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.9312744140625,0.5036865472793579,0.0658480450510978,0.0652098134160041,297.1384582519531,297.1499938964844,285.1499938964844,0.0,-0.0,293.9301452636719,0.7343226075172424,0.1924990117549896,0.8754404783248901,293.929931640625,284.95001220703125,282.8274230957031,281.13726806640625,293.9141845703125,297.1385192871094,293.92901611328125,1.0,0.3887544870376587,0.0,0.0,1.0,1.0,-1.9542951583862305,2.106820147673716e-06,1.954293131828308,-0.4405685365200043,0.0,0.0,0.0,83.7069091796875,85.0,-20.538349151611328,-0.0,704.65966796875,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,297.03662109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.9234313964844,0.6890857815742493,0.1587191373109817,0.1453044712543487,297.0424194335937,297.1499938964844,285.1499938964844,0.0,-0.0,293.9232788085937,0.7457625269889832,0.2027346342802047,0.1945807784795761,297.1027526855469,297.1499938964844,285.1499938964844,0.0,-0.0,293.9229736328125,0.9990000128746032,0.575878918170929,0.3471911251544952,297.0190734863281,297.1499938964844,285.1499938964844,0.0,-0.0,293.9243469238281,0.5004987120628357,0.0648593828082084,0.0642938539385795,297.1373596191406,297.1499938964844,285.1499938964844,0.0,-0.0,293.9233093261719,0.7333555817604065,0.1923079788684845,0.8746774196624756,293.9231262207031,284.95001220703125,282.8062438964844,281.1174011230469,293.9084777832031,297.1374206542969,293.9223022460937,1.0,0.3887710571289062,0.0,0.0,1.0,1.0,-1.9517416954040527,2.101524614772643e-06,1.9517396688461304,-0.44000244140625,0.0,0.0,0.0,84.04383850097656,85.0,-19.534772872924805,-0.0,703.7456665039062,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,297.0350952148437,297.1499938964844,285.1499938964844,0.0,-0.0,293.9171447753906,0.6865801215171814,0.1578053534030914,0.1445090323686599,297.0405578613281,297.1499938964844,285.1499938964844,0.0,-0.0,293.9170227050781,0.7436415553092957,0.2018235623836517,0.1937476992607116,297.0984802246094,297.1499938964844,285.1499938964844,0.0,-0.0,293.9167175292969,0.9990000128746032,0.5751251578330994,0.348838061094284,297.0178527832031,297.1499938964844,285.1499938964844,0.0,-0.0,293.91802978515625,0.4970912039279938,0.0638628974556922,0.0633768737316131,297.13623046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.9170227050781,0.7320882081985474,0.1921094506978988,0.8739109039306641,293.9168701171875,284.95001220703125,282.78546142578125,281.0978698730469,293.90301513671875,297.1363220214844,293.91607666015625,1.0,0.389007419347763,0.0,0.0,1.0,1.0,-1.94974148273468,2.0973720893380232e-06,1.9497394561767576,-0.439539760351181,0.0,0.0,0.0,84.5567855834961,88.0,-18.46161460876465,-0.0,703.8575439453125,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,297.0321350097656,297.1499938964844,285.1499938964844,0.0,-0.0,293.9056396484375,0.6808215379714966,0.1559573113918304,0.1429138928651809,297.0368957519531,297.1499938964844,285.1499938964844,0.0,-0.0,293.905517578125,0.7387121319770813,0.1999733000993728,0.1920700073242187,297.08758544921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.9052429199219,0.9990000128746032,0.5732751488685608,0.3532474637031555,297.0155029296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.9064636230469,0.489724725484848,0.0618487149477005,0.0615375153720378,297.134033203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.9055480957031,0.7288584113121033,0.1916894167661667,0.8723495006561279,293.9053649902344,284.95001220703125,282.7452087402344,281.06005859375,293.8930969238281,297.1341247558594,293.9046936035156,1.0,0.3900046944618225,0.0,0.0,1.0,1.0,-1.947021484375,2.091683199978433e-06,1.9470194578170776,-0.4388101994991302,0.0,0.0,0.0,86.01044464111328,91.0,-16.42711639404297,-0.0,706.51513671875,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,297.0321350097656,297.1499938964844,285.1499938964844,0.0,-0.0,293.9056396484375,0.6808215379714966,0.1559573113918304,0.1429138928651809,297.0368957519531,297.1499938964844,285.1499938964844,0.0,-0.0,293.905517578125,0.7387121319770813,0.1999733000993728,0.1920700073242187,297.08758544921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.9052429199219,0.9990000128746032,0.5732751488685608,0.3532474637031555,297.0155029296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.9064636230469,0.489724725484848,0.0618487149477005,0.0615375153720378,297.134033203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.9055480957031,0.7288584113121033,0.1916894167661667,0.8723495006561279,293.9053649902344,284.95001220703125,282.7452087402344,281.06005859375,293.8930969238281,297.1341247558594,293.9046936035156,1.0,0.3900046944618225,0.0,0.0,1.0,1.0,-1.947021484375,2.091683199978433e-06,1.9470194578170776,-0.4388101994991302,0.0,0.0,0.0,86.01044464111328,91.0,-16.42711639404297,-0.0,706.51513671875,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,297.029296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.8951721191406,0.6743813157081604,0.1540834903717041,0.1413107365369796,297.0333557128906,297.1499938964844,285.1499938964844,0.0,-0.0,293.8950500488281,0.7331504225730896,0.198086991906166,0.1903741955757141,297.07403564453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.8948059082031,0.9990000128746032,0.5709977746009827,0.3587798178195953,297.0132141113281,297.1499938964844,285.1499938964844,0.0,-0.0,293.89599609375,0.4815129935741424,0.0598120838403701,0.0596914030611515,297.1317749023437,297.1499938964844,285.1499938964844,0.0,-0.0,293.89508056640625,0.7249503135681152,0.1912370473146438,0.8707235455513,293.8949279785156,284.95001220703125,282.706787109375,281.0239562988281,293.8835754394531,297.1318664550781,293.894287109375,1.0,0.3915298879146576,0.0,0.0,1.0,1.0,-1.9455333948135376,2.088549535983475e-06,1.9455313682556152,-0.4383603632450104,0.0,0.0,0.0,87.90728759765625,94.0,-14.96310043334961,-0.0,711.6148071289062,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,297.029296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.8951721191406,0.6743813157081604,0.1540834903717041,0.1413107365369796,297.0333557128906,297.1499938964844,285.1499938964844,0.0,-0.0,293.8950500488281,0.7331504225730896,0.198086991906166,0.1903741955757141,297.07403564453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.8948059082031,0.9990000128746032,0.5709977746009827,0.3587798178195953,297.0132141113281,297.1499938964844,285.1499938964844,0.0,-0.0,293.89599609375,0.4815129935741424,0.0598120838403701,0.0596914030611515,297.1317749023437,297.1499938964844,285.1499938964844,0.0,-0.0,293.89508056640625,0.7249503135681152,0.1912370473146438,0.8707235455513,293.8949279785156,284.95001220703125,282.706787109375,281.0239562988281,293.8835754394531,297.1318664550781,293.894287109375,1.0,0.3915298879146576,0.0,0.0,1.0,1.0,-1.9455333948135376,2.088549535983475e-06,1.9455313682556152,-0.4383603632450104,0.0,0.0,0.0,87.90728759765625,94.0,-14.96310043334961,-0.0,711.6148071289062,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,297.0265808105469,297.1499938964844,285.1499938964844,0.0,-0.0,293.8849792480469,0.6675514578819275,0.1521829068660736,0.1396956592798233,297.0299072265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.8848571777344,0.7271729707717896,0.1961641013622284,0.1886563748121261,297.0584716796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.88458251953125,0.9990000128746032,0.5683236718177795,0.3651113212108612,297.0111083984375,297.1499938964844,285.1499938964844,0.0,-0.0,293.88580322265625,0.4717492461204529,0.0577611066401004,0.0578420795500278,297.1294860839844,297.1499938964844,285.1499938964844,0.0,-0.0,293.8848571777344,0.7205575108528137,0.1907480955123901,0.8689977526664734,293.8847045898437,284.95001220703125,282.6704406738281,280.9898376464844,293.8735046386719,297.12957763671875,293.8840637207031,1.0,0.3934282660484314,0.0,0.0,1.0,1.0,-1.944840669631958,2.0871261767752003e-06,1.944838643074036,-0.4382221400737762,0.0,0.0,0.0,90.13484954833984,82.0,-14.469542503356934,-0.0,718.4388427734375,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,297.0265808105469,297.1499938964844,285.1499938964844,0.0,-0.0,293.8849792480469,0.6675514578819275,0.1521829068660736,0.1396956592798233,297.0299072265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.8848571777344,0.7271729707717896,0.1961641013622284,0.1886563748121261,297.0584716796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.88458251953125,0.9990000128746032,0.5683236718177795,0.3651113212108612,297.0111083984375,297.1499938964844,285.1499938964844,0.0,-0.0,293.88580322265625,0.4717492461204529,0.0577611066401004,0.0578420795500278,297.1294860839844,297.1499938964844,285.1499938964844,0.0,-0.0,293.8848571777344,0.7205575108528137,0.1907480955123901,0.8689977526664734,293.8847045898437,284.95001220703125,282.6704406738281,280.9898376464844,293.8735046386719,297.12957763671875,293.8840637207031,1.0,0.3934282660484314,0.0,0.0,1.0,1.0,-1.944840669631958,2.0871261767752003e-06,1.944838643074036,-0.4382221400737762,0.0,0.0,0.0,90.13484954833984,82.0,-14.469542503356934,-0.0,718.4388427734375,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,297.0249938964844,297.1499938964844,285.1499938964844,0.0,-0.0,293.8796691894531,0.6663061380386353,0.1511031836271286,0.1387267559766769,297.0279235839844,297.1499938964844,285.1499938964844,0.0,-0.0,293.8795471191406,0.7262993454933167,0.1950675398111343,0.1876226961612701,297.04998779296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.8793029785156,0.9990000128746032,0.5667654871940613,0.3645268082618713,297.0099182128906,297.1499938964844,285.1499938964844,0.0,-0.0,293.8804626464844,0.4677305519580841,0.0566064119338989,0.0567462630569934,297.1280822753906,297.1499938964844,285.1499938964844,0.0,-0.0,293.87957763671875,0.7205737829208374,0.1904494017362594,0.8676687479019165,293.8794250488281,284.95001220703125,282.65118408203125,280.97174072265625,293.8680419921875,297.128173828125,293.8787536621094,1.0,0.3920365571975708,0.0,0.0,1.0,1.0,-1.9388320446014404,2.074732265100465e-06,1.938830018043518,-0.4368787407875061,0.0,0.0,0.0,89.77943420410156,82.0,-14.027521133422852,-0.0,712.4546508789062,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,297.0237731933594,297.1499938964844,285.1499938964844,0.0,-0.0,293.87518310546875,0.6666013598442078,0.1502372324466705,0.1379184573888778,297.0263671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.8750305175781,0.7268601655960083,0.194185197353363,0.1867583245038986,297.044921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.874755859375,0.9990000128746032,0.5656502842903137,0.3619420230388641,297.0090026855469,297.1499938964844,285.1499938964844,0.0,-0.0,293.8760681152344,0.4655122756958008,0.0556857362389564,0.0558396875858306,297.1269226074219,297.1499938964844,285.1499938964844,0.0,-0.0,293.87506103515625,0.7218562364578247,0.1902025789022445,0.8664116263389587,293.8749084472656,284.95001220703125,282.63641357421875,280.95782470703125,293.86297607421875,297.12701416015625,293.8741455078125,1.0,0.3900129199028015,0.0,0.0,1.0,1.0,-1.931124687194824,2.058940708593582e-06,1.9311226606369016,-0.4352569878101349,0.0,0.0,0.0,88.6693344116211,70.0,-14.32199764251709,-0.0,702.6768188476562,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,297.0223999023437,297.1499938964844,285.1499938964844,0.0,-0.0,293.86981201171875,0.6680092811584473,0.1492543816566467,0.1369780600070953,297.0246276855469,297.1499938964844,285.1499938964844,0.0,-0.0,293.86968994140625,0.728538990020752,0.1931805461645126,0.185750126838684,297.0412292480469,297.1499938964844,285.1499938964844,0.0,-0.0,293.8694152832031,0.9990000128746032,0.5645685195922852,0.3573062419891357,297.0080261230469,297.1499938964844,285.1499938964844,0.0,-0.0,293.87078857421875,0.463945597410202,0.0546449832618236,0.0547911934554576,297.12567138671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.86968994140625,0.7243539094924927,0.1899190545082092,0.8648492693901062,293.8695373535156,284.95001220703125,282.62030029296875,280.9427185058594,293.8570861816406,297.1257629394531,293.8687438964844,1.0,0.3868755996227264,0.0,0.0,1.0,1.0,-1.9200856685638428,2.0364393549243687e-06,1.9200836420059204,-0.4329422116279602,0.0,0.0,0.0,86.76493072509766,70.0,-14.742344856262209,-0.0,687.7644653320312,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
