time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12189360,297.0210876464844,297.1499938964844,285.1499938964844,0.0,-0.0,293.8643493652344,0.6704787611961365,0.1482674777507782,0.136013388633728,297.0229187011719,297.1499938964844,285.1499938964844,0.0,-0.0,293.8641967773437,0.7312395572662354,0.1921682655811309,0.184713065624237,297.0398864746094,297.1499938964844,285.1499938964844,0.0,-0.0,293.8639221191406,0.9990000128746032,0.563702404499054,0.3510704338550567,297.0071105957031,297.1499938964844,285.1499938964844,0.0,-0.0,293.8653564453125,0.4633786082267761,0.053601898252964,0.0537199564278125,297.1244812011719,297.1499938964844,285.1499938964844,0.0,-0.0,293.8641967773437,0.7278719544410706,0.1896343529224395,0.8631730675697327,293.8640441894531,284.95001220703125,282.6048278808594,280.9281921386719,293.85113525390625,297.12457275390625,293.8632202148437,1.0,0.3829539120197296,0.0,0.0,1.0,1.0,-1.9068971872329712,2.0097288597753504e-06,1.9068951606750488,-0.4301730394363403,0.0,0.0,0.0,84.27987670898438,73.0,-15.12420654296875,-0.0,669.4669189453125,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,297.018798828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.8526306152344,0.6714608669281006,0.1463042199611663,0.1341701298952102,297.01983642578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.8524780273437,0.7328110933303833,0.1901452839374542,0.1827202439308166,297.04058837890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.8522033691406,0.9990000128746032,0.5623083710670471,0.3448724150657654,297.0054626464844,297.1499938964844,285.1499938964844,0.0,-0.0,293.85369873046875,0.4577380418777466,0.0515227131545543,0.0516678504645824,297.1225891113281,297.1499938964844,285.1499938964844,0.0,-0.0,293.8524780273437,0.7311292290687561,0.1890906393527984,0.8603091239929199,293.8523254394531,284.95001220703125,282.5759582519531,280.90106201171875,293.839599609375,297.1226501464844,293.8515625,1.0,0.3787923455238342,0.0,0.0,1.0,1.0,-1.88893473148346,1.973741746041924e-06,1.8889328241348269,-0.4265766739845276,0.0,0.0,0.0,81.72840118408203,76.0,-15.653945922851562,-0.0,647.593505859375,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,297.018798828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.8526306152344,0.6714608669281006,0.1463042199611663,0.1341701298952102,297.01983642578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.8524780273437,0.7328110933303833,0.1901452839374542,0.1827202439308166,297.04058837890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.8522033691406,0.9990000128746032,0.5623083710670471,0.3448724150657654,297.0054626464844,297.1499938964844,285.1499938964844,0.0,-0.0,293.85369873046875,0.4577380418777466,0.0515227131545543,0.0516678504645824,297.1225891113281,297.1499938964844,285.1499938964844,0.0,-0.0,293.8524780273437,0.7311292290687561,0.1890906393527984,0.8603091239929199,293.8523254394531,284.95001220703125,282.5759582519531,280.90106201171875,293.839599609375,297.1226501464844,293.8515625,1.0,0.3787923455238342,0.0,0.0,1.0,1.0,-1.88893473148346,1.973741746041924e-06,1.8889328241348269,-0.4265766739845276,0.0,0.0,0.0,81.72840118408203,76.0,-15.653945922851562,-0.0,647.593505859375,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,297.0167541503906,297.1499938964844,285.1499938964844,0.0,-0.0,293.8423156738281,0.6696695685386658,0.1443378627300262,0.1323814243078231,297.0170288085937,297.1499938964844,285.1499938964844,0.0,-0.0,293.8421630859375,0.7317066788673401,0.1881094127893448,0.1807751357555389,297.0399780273437,297.1499938964844,285.1499938964844,0.0,-0.0,293.8419189453125,0.9990000128746032,0.5607884526252747,0.3428744971752167,297.00396728515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.8432922363281,0.4490548372268677,0.0494346022605896,0.0496673807501792,297.1210327148437,297.1499938964844,285.1499938964844,0.0,-0.0,293.8421630859375,0.7317782640457153,0.1885575652122497,0.8577916622161865,293.842041015625,284.95001220703125,282.54998779296875,280.8766784667969,293.8306579589844,297.1210632324219,293.84136962890625,1.0,0.3765152990818023,0.0,0.0,1.0,1.0,-1.8766236305236816,1.949243596754968e-06,1.8766217231750488,-0.4240306913852691,0.0,0.0,0.0,80.76016998291016,79.0,-14.36642074584961,-0.0,635.305908203125,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,297.0167541503906,297.1499938964844,285.1499938964844,0.0,-0.0,293.8423156738281,0.6696695685386658,0.1443378627300262,0.1323814243078231,297.0170288085937,297.1499938964844,285.1499938964844,0.0,-0.0,293.8421630859375,0.7317066788673401,0.1881094127893448,0.1807751357555389,297.0399780273437,297.1499938964844,285.1499938964844,0.0,-0.0,293.8419189453125,0.9990000128746032,0.5607884526252747,0.3428744971752167,297.00396728515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.8432922363281,0.4490548372268677,0.0494346022605896,0.0496673807501792,297.1210327148437,297.1499938964844,285.1499938964844,0.0,-0.0,293.8421630859375,0.7317782640457153,0.1885575652122497,0.8577916622161865,293.842041015625,284.95001220703125,282.54998779296875,280.8766784667969,293.8306579589844,297.1210632324219,293.84136962890625,1.0,0.3765152990818023,0.0,0.0,1.0,1.0,-1.8766236305236816,1.949243596754968e-06,1.8766217231750488,-0.4240306913852691,0.0,0.0,0.0,80.76016998291016,79.0,-14.36642074584961,-0.0,635.305908203125,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,297.0149230957031,297.1499938964844,285.1499938964844,0.0,-0.0,293.83349609375,0.6659553647041321,0.1423659771680832,0.1306242197751999,297.0144348144531,297.1499938964844,285.1499938964844,0.0,-0.0,293.8334045410156,0.7287256717681885,0.1860590577125549,0.1788544803857803,297.0364074707031,297.1499938964844,285.1499938964844,0.0,-0.0,293.83319091796875,0.9990000128746032,0.5589421391487122,0.3437559604644775,297.0025939941406,297.1499938964844,285.1499938964844,0.0,-0.0,293.8344116210937,0.4386055767536163,0.0473423153162002,0.0476995222270488,297.1195983886719,297.1499938964844,285.1499938964844,0.0,-0.0,293.8334045410156,0.7305843830108643,0.1880204379558563,0.8554515838623047,293.8332824707031,284.95001220703125,282.52618408203125,280.85565185546875,293.8235168457031,297.1196594238281,293.8327331542969,1.0,0.3756439983844757,0.0,0.0,1.0,1.0,-1.868090867996216,1.9323242668178864e-06,1.8680888414382928,-0.4221854507923126,0.0,0.0,0.0,80.85585021972656,82.0,-12.48540210723877,-0.0,629.309326171875,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,297.0149230957031,297.1499938964844,285.1499938964844,0.0,-0.0,293.83349609375,0.6659553647041321,0.1423659771680832,0.1306242197751999,297.0144348144531,297.1499938964844,285.1499938964844,0.0,-0.0,293.8334045410156,0.7287256717681885,0.1860590577125549,0.1788544803857803,297.0364074707031,297.1499938964844,285.1499938964844,0.0,-0.0,293.83319091796875,0.9990000128746032,0.5589421391487122,0.3437559604644775,297.0025939941406,297.1499938964844,285.1499938964844,0.0,-0.0,293.8344116210937,0.4386055767536163,0.0473423153162002,0.0476995222270488,297.1195983886719,297.1499938964844,285.1499938964844,0.0,-0.0,293.8334045410156,0.7305843830108643,0.1880204379558563,0.8554515838623047,293.8332824707031,284.95001220703125,282.52618408203125,280.85565185546875,293.8235168457031,297.1196594238281,293.8327331542969,1.0,0.3756439983844757,0.0,0.0,1.0,1.0,-1.868090867996216,1.9323242668178864e-06,1.8680888414382928,-0.4221854507923126,0.0,0.0,0.0,80.85585021972656,82.0,-12.48540210723877,-0.0,629.309326171875,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,297.0132751464844,297.1499938964844,285.1499938964844,0.0,-0.0,293.8261108398437,0.6609013080596924,0.1403876990079879,0.1288881003856659,297.01202392578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.8260192871094,0.7243750691413879,0.1839942634105682,0.1769481599330902,297.02960205078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.8258361816406,0.9990000128746032,0.5567055940628052,0.3467453122138977,297.0014038085937,297.1499938964844,285.1499938964844,0.0,-0.0,293.826904296875,0.4274207353591919,0.0452485792338848,0.045758731663227,297.1182556152344,297.1499938964844,285.1499938964844,0.0,-0.0,293.8260192871094,0.7280440330505371,0.187469482421875,0.8531926870346069,293.8258972167969,284.95001220703125,282.5036315917969,280.83837890625,293.8176574707031,297.1182861328125,293.825439453125,1.0,0.3758015930652618,0.0,0.0,1.0,1.0,-1.8622623682022093,1.920766408147756e-06,1.8622604608535769,-0.4208250343799591,0.0,0.0,0.0,81.73340606689453,85.0,-10.605179786682127,-0.0,627.8137817382812,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,297.0132751464844,297.1499938964844,285.1499938964844,0.0,-0.0,293.8261108398437,0.6609013080596924,0.1403876990079879,0.1288881003856659,297.01202392578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.8260192871094,0.7243750691413879,0.1839942634105682,0.1769481599330902,297.02960205078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.8258361816406,0.9990000128746032,0.5567055940628052,0.3467453122138977,297.0014038085937,297.1499938964844,285.1499938964844,0.0,-0.0,293.826904296875,0.4274207353591919,0.0452485792338848,0.045758731663227,297.1182556152344,297.1499938964844,285.1499938964844,0.0,-0.0,293.8260192871094,0.7280440330505371,0.187469482421875,0.8531926870346069,293.8258972167969,284.95001220703125,282.5036315917969,280.83837890625,293.8176574707031,297.1182861328125,293.825439453125,1.0,0.3758015930652618,0.0,0.0,1.0,1.0,-1.8622623682022093,1.920766408147756e-06,1.8622604608535769,-0.4208250343799591,0.0,0.0,0.0,81.73340606689453,85.0,-10.605179786682127,-0.0,627.8137817382812,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,297.01251220703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.8228759765625,0.6580231189727783,0.1393958479166031,0.12802554666996,297.0108947753906,297.1499938964844,285.1499938964844,0.0,-0.0,293.8227844238281,0.7218000292778015,0.1829564273357391,0.1759981364011764,297.0251770019531,297.1499938964844,285.1499938964844,0.0,-0.0,293.8226013183594,0.9990000128746032,0.5554435849189758,0.3488478362560272,297.0008239746094,297.1499938964844,285.1499938964844,0.0,-0.0,293.8236083984375,0.4218019843101501,0.0441985912621021,0.0447944402694702,297.1175537109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.8227844238281,0.7263920307159424,0.1871867477893829,0.852072536945343,293.8226928710937,284.95001220703125,282.4927673339844,280.8310546875,293.81512451171875,297.1176147460937,293.822265625,1.0,0.3761778175830841,0.0,0.0,1.0,1.0,-1.860107064247132,1.916482688102405e-06,1.8601051568984983,-0.420281320810318,0.0,0.0,0.0,82.40172576904297,85.0,-9.740609169006348,-0.0,628.3506469726562,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,297.0117492675781,297.1499938964844,285.1499938964844,0.0,-0.0,293.81988525390625,0.6549808979034424,0.1384020000696182,0.1271655708551406,297.009765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.8197937011719,0.7190001010894775,0.1819149106740951,0.1750491559505462,297.0201416015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.81964111328125,0.9990000128746032,0.5540890693664551,0.3512735068798065,297.0002746582031,297.1499938964844,285.1499938964844,0.0,-0.0,293.8205871582031,0.4162513613700866,0.0431465245783329,0.0438325814902782,297.1168518066406,297.1499938964844,285.1499938964844,0.0,-0.0,293.8197937011719,0.7245395183563232,0.1868983060121536,0.8509495854377747,293.8197326660156,284.95001220703125,282.4822082519531,280.8246154785156,293.8127136230469,297.1169128417969,293.8193359375,1.0,0.3767127096652984,0.0,0.0,1.0,1.0,-1.8583438396453853,1.912971583806211e-06,1.858341932296753,-0.4198147058486938,0.0,0.0,0.0,83.1949691772461,73.0,-8.976938247680664,-0.0,629.568359375,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,297.0101928710937,297.1499938964844,285.1499938964844,0.0,-0.0,293.81494140625,0.6546151041984558,0.1363920271396637,0.1253091841936111,297.00750732421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.8148803710937,0.7192933559417725,0.1798028945922851,0.1730021238327026,297.0121154785156,297.1499938964844,285.1499938964844,0.0,-0.0,293.8147277832031,0.9990000128746032,0.5514967441558838,0.3467196524143219,296.9990234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.81561279296875,0.4097895920276642,0.0410171896219253,0.0417632609605789,297.11529541015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.8148498535156,0.7266833186149597,0.1862887442111969,0.8479740619659424,293.8147888183594,284.95001220703125,282.4618835449219,280.8140869140625,293.8077697753906,297.1153564453125,293.8143310546875,1.0,0.372527927160263,0.0,0.0,1.0,1.0,-1.842143177986145,1.88112721843936e-06,1.842141270637512,-0.4160528481006622,0.0,0.0,0.0,81.27003479003906,76.0,-7.809128761291504,-0.0,611.7242431640625,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,297.0101928710937,297.1499938964844,285.1499938964844,0.0,-0.0,293.81494140625,0.6546151041984558,0.1363920271396637,0.1253091841936111,297.00750732421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.8148803710937,0.7192933559417725,0.1798028945922851,0.1730021238327026,297.0121154785156,297.1499938964844,285.1499938964844,0.0,-0.0,293.8147277832031,0.9990000128746032,0.5514967441558838,0.3467196524143219,296.9990234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.81561279296875,0.4097895920276642,0.0410171896219253,0.0417632609605789,297.11529541015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.8148498535156,0.7266833186149597,0.1862887442111969,0.8479740619659424,293.8147888183594,284.95001220703125,282.4618835449219,280.8140869140625,293.8077697753906,297.1153564453125,293.8143310546875,1.0,0.372527927160263,0.0,0.0,1.0,1.0,-1.842143177986145,1.88112721843936e-06,1.842141270637512,-0.4160528481006622,0.0,0.0,0.0,81.27003479003906,76.0,-7.809128761291504,-0.0,611.7242431640625,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,297.0089416503906,297.1499938964844,285.1499938964844,0.0,-0.0,293.8084716796875,0.6525359153747559,0.1343929320573806,0.1234885677695274,297.0055236816406,297.1499938964844,285.1499938964844,0.0,-0.0,293.8083801269531,0.7177894711494446,0.1776920408010482,0.1709831953048706,297.00848388671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.80816650390625,0.9990000128746032,0.549270510673523,0.3449344933032989,296.998046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.809326171875,0.401892602443695,0.0388988554477691,0.0397297739982605,297.114013671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.808349609375,0.7270947098731995,0.1856893002986908,0.8451557159423828,293.8082580566406,284.95001220703125,282.4425048828125,280.8065795898437,293.8007507324219,297.1140441894531,293.80780029296875,1.0,0.3704677224159241,0.0,0.0,1.0,1.0,-1.82955539226532,1.8567262713986563e-06,1.8295536041259768,-0.41341632604599,0.0,0.0,0.0,80.37351989746094,79.0,-8.649742126464844,-0.0,599.919921875,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,297.0089416503906,297.1499938964844,285.1499938964844,0.0,-0.0,293.8084716796875,0.6525359153747559,0.1343929320573806,0.1234885677695274,297.0055236816406,297.1499938964844,285.1499938964844,0.0,-0.0,293.8083801269531,0.7177894711494446,0.1776920408010482,0.1709831953048706,297.00848388671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.80816650390625,0.9990000128746032,0.549270510673523,0.3449344933032989,296.998046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.809326171875,0.401892602443695,0.0388988554477691,0.0397297739982605,297.114013671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.808349609375,0.7270947098731995,0.1856893002986908,0.8451557159423828,293.8082580566406,284.95001220703125,282.4425048828125,280.8065795898437,293.8007507324219,297.1140441894531,293.80780029296875,1.0,0.3704677224159241,0.0,0.0,1.0,1.0,-1.82955539226532,1.8567262713986563e-06,1.8295536041259768,-0.41341632604599,0.0,0.0,0.0,80.37351989746094,79.0,-8.649742126464844,-0.0,599.919921875,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,297.0078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.8018493652344,0.648624062538147,0.1323944330215454,0.1217107996344566,297.0037536621094,297.1499938964844,285.1499938964844,0.0,-0.0,293.8017578125,0.7142531275749207,0.1755743473768234,0.1690020263195037,297.00360107421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.8015441894531,0.9990000128746032,0.5468624830245972,0.3461761176586151,296.99725341796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.8028259277344,0.3915947079658508,0.0367875955998897,0.0377469845116138,297.1128845214844,297.1499938964844,285.1499938964844,0.0,-0.0,293.8017272949219,0.7255974411964417,0.1850908547639846,0.8425596356391907,293.8016357421875,284.95001220703125,282.424072265625,280.8018798828125,293.79376220703125,297.1129455566406,293.8011474609375,1.0,0.3697234690189361,0.0,0.0,1.0,1.0,-1.8210325241088867,1.8403551393930684e-06,1.821030735969544,-0.4117328822612762,0.0,0.0,0.0,80.59469604492188,67.0,-9.112586975097656,-0.0,594.5726318359375,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,297.0078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.8018493652344,0.648624062538147,0.1323944330215454,0.1217107996344566,297.0037536621094,297.1499938964844,285.1499938964844,0.0,-0.0,293.8017578125,0.7142531275749207,0.1755743473768234,0.1690020263195037,297.00360107421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.8015441894531,0.9990000128746032,0.5468624830245972,0.3461761176586151,296.99725341796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.8028259277344,0.3915947079658508,0.0367875955998897,0.0377469845116138,297.1128845214844,297.1499938964844,285.1499938964844,0.0,-0.0,293.8017272949219,0.7255974411964417,0.1850908547639846,0.8425596356391907,293.8016357421875,284.95001220703125,282.424072265625,280.8018798828125,293.79376220703125,297.1129455566406,293.8011474609375,1.0,0.3697234690189361,0.0,0.0,1.0,1.0,-1.8210325241088867,1.8403551393930684e-06,1.821030735969544,-0.4117328822612762,0.0,0.0,0.0,80.59469604492188,67.0,-9.112586975097656,-0.0,594.5726318359375,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,297.0066833496094,297.1499938964844,285.1499938964844,0.0,-0.0,293.7954406738281,0.6496233344078064,0.1303754448890686,0.1198160499334335,297.0018920898437,297.1499938964844,285.1499938964844,0.0,-0.0,293.7953186035156,0.7160649299621582,0.1734267473220825,0.1668897718191146,296.9999694824219,297.1499938964844,285.1499938964844,0.0,-0.0,293.79510498046875,0.9990000128746032,0.5445172786712646,0.3392038643360138,296.99639892578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.7965087890625,0.3835423290729522,0.0346596948802471,0.035645630210638,297.1116638183594,297.1499938964844,285.1499938964844,0.0,-0.0,293.7953186035156,0.7293108105659485,0.1844656020402908,0.8393566608428955,293.7951965332031,284.95001220703125,282.406494140625,280.7996826171875,293.78631591796875,297.1117248535156,293.79461669921875,1.0,0.3643138408660888,0.0,0.0,1.0,1.0,-1.801491498947144,1.8030160617854565e-06,1.8014897108078003,-0.4076284170150757,0.0,0.0,0.0,77.80911254882812,70.0,-9.47097396850586,-0.0,572.3553466796875,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,297.0066833496094,297.1499938964844,285.1499938964844,0.0,-0.0,293.7954406738281,0.6496233344078064,0.1303754448890686,0.1198160499334335,297.0018920898437,297.1499938964844,285.1499938964844,0.0,-0.0,293.7953186035156,0.7160649299621582,0.1734267473220825,0.1668897718191146,296.9999694824219,297.1499938964844,285.1499938964844,0.0,-0.0,293.79510498046875,0.9990000128746032,0.5445172786712646,0.3392038643360138,296.99639892578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.7965087890625,0.3835423290729522,0.0346596948802471,0.035645630210638,297.1116638183594,297.1499938964844,285.1499938964844,0.0,-0.0,293.7953186035156,0.7293108105659485,0.1844656020402908,0.8393566608428955,293.7951965332031,284.95001220703125,282.406494140625,280.7996826171875,293.78631591796875,297.1117248535156,293.79461669921875,1.0,0.3643138408660888,0.0,0.0,1.0,1.0,-1.801491498947144,1.8030160617854565e-06,1.8014897108078003,-0.4076284170150757,0.0,0.0,0.0,77.80911254882812,70.0,-9.47097396850586,-0.0,572.3553466796875,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,297.0061950683594,297.1499938964844,285.1499938964844,0.0,-0.0,293.7913818359375,0.6494807600975037,0.1293715238571167,0.1188813522458076,297.0010681152344,297.1499938964844,285.1499938964844,0.0,-0.0,293.791259765625,0.7162676453590393,0.1723539680242538,0.1658427119255066,297.0000915527344,297.1499938964844,285.1499938964844,0.0,-0.0,293.7909851074219,0.9990000128746032,0.5435305237770081,0.3367808163166046,296.9960632324219,297.1499938964844,285.1499938964844,0.0,-0.0,293.7926940917969,0.3785959482192993,0.0336024984717369,0.0346089787781238,297.1111755371094,297.1499938964844,285.1499938964844,0.0,-0.0,293.7912292480469,0.7305092215538025,0.184158980846405,0.8378139138221741,293.7911071777344,284.95001220703125,282.3979797363281,280.7994689941406,293.7817687988281,297.1112060546875,293.7904663085937,1.0,0.3626094162464142,0.0,0.0,1.0,1.0,-1.7930986881256104,1.7871739146357868e-06,1.793096899986267,-0.4059943854808807,0.0,0.0,0.0,76.81383514404297,70.0,-10.38094997406006,-0.0,563.5604248046875,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,297.0057983398437,297.1499938964844,285.1499938964844,0.0,-0.0,293.7874755859375,0.6485782861709595,0.1283701658248901,0.1179669201374054,297.00030517578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.787353515625,0.7156400680541992,0.1712812334299087,0.1648144125938415,297.0,297.1499938964844,285.1499938964844,0.0,-0.0,293.7871398925781,0.9990000128746032,0.5425224304199219,0.3355993926525116,296.9958190917969,297.1499938964844,285.1499938964844,0.0,-0.0,293.7887878417969,0.3727914690971374,0.0325500220060348,0.0335954912006855,297.1107482910156,297.1499938964844,285.1499938964844,0.0,-0.0,293.7873229980469,0.7309143543243408,0.1838562190532684,0.8363785743713379,293.7872314453125,284.95001220703125,282.3896484375,280.7998046875,293.7782592773437,297.1107788085937,293.78668212890625,1.0,0.3613414466381073,0.0,0.0,1.0,1.0,-1.7864054441452026,1.7745705918059684e-06,1.7864036560058594,-0.4046331644058227,0.0,0.0,0.0,76.27330780029297,73.0,-10.36383819580078,-0.0,557.366943359375,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.0050964355469,297.1499938964844,285.1499938964844,0.0,-0.0,293.78076171875,0.6454029679298401,0.1263719052076339,0.1161700412631034,296.9988708496094,297.1499938964844,285.1499938964844,0.0,-0.0,293.7806701660156,0.7128214240074158,0.1691329926252365,0.1627845019102096,296.9981689453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.7804870605469,0.9990000128746032,0.5403275489807129,0.3354691565036773,296.99542236328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.7818908691406,0.3594435453414917,0.0304535925388336,0.0316068641841411,297.1100158691406,297.1499938964844,285.1499938964844,0.0,-0.0,293.7806396484375,0.7302712798118591,0.1832533180713653,0.8336687088012695,293.7805480957031,284.95001220703125,282.3734741210937,280.802001953125,293.77325439453125,297.11004638671875,293.7801513671875,1.0,0.3599165081977844,0.0,0.0,1.0,1.0,-1.776010274887085,1.7550188431414426e-06,1.7760084867477417,-0.4023500680923462,0.0,0.0,0.0,76.00146484375,76.0,-9.14246940612793,-0.0,549.5430297851562,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.0050964355469,297.1499938964844,285.1499938964844,0.0,-0.0,293.78076171875,0.6454029679298401,0.1263719052076339,0.1161700412631034,296.9988708496094,297.1499938964844,285.1499938964844,0.0,-0.0,293.7806701660156,0.7128214240074158,0.1691329926252365,0.1627845019102096,296.9981689453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.7804870605469,0.9990000128746032,0.5403275489807129,0.3354691565036773,296.99542236328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.7818908691406,0.3594435453414917,0.0304535925388336,0.0316068641841411,297.1100158691406,297.1499938964844,285.1499938964844,0.0,-0.0,293.7806396484375,0.7302712798118591,0.1832533180713653,0.8336687088012695,293.7805480957031,284.95001220703125,282.3734741210937,280.802001953125,293.77325439453125,297.11004638671875,293.7801513671875,1.0,0.3599165081977844,0.0,0.0,1.0,1.0,-1.776010274887085,1.7550188431414426e-06,1.7760084867477417,-0.4023500680923462,0.0,0.0,0.0,76.00146484375,76.0,-9.14246940612793,-0.0,549.5430297851562,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.0045166015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.77642822265625,0.6408533453941345,0.1243803426623344,0.1144077628850936,296.9975891113281,297.1499938964844,285.1499938964844,0.0,-0.0,293.7763671875,0.7082206010818481,0.1669825315475464,0.1607823371887207,296.9935913085937,297.1499938964844,285.1499938964844,0.0,-0.0,293.7762451171875,0.9990000128746032,0.5378194451332092,0.3376855552196502,296.99517822265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.7771911621094,0.3443449139595032,0.0283656492829322,0.0296577010303735,297.1093444824219,297.1499938964844,285.1499938964844,0.0,-0.0,293.7763671875,0.7280973792076111,0.1826474070549011,0.8310980796813965,293.7763061523437,284.95001220703125,282.35791015625,280.8059997558594,293.7713623046875,297.1093444824219,293.77606201171875,1.0,0.3596633374691009,0.0,0.0,1.0,1.0,-1.7687231302261353,1.741240339470096e-06,1.768721342086792,-0.4004364609718323,0.0,0.0,0.0,76.58148956298828,79.0,-6.40306568145752,-0.0,546.423583984375,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.0045166015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.77642822265625,0.6408533453941345,0.1243803426623344,0.1144077628850936,296.9975891113281,297.1499938964844,285.1499938964844,0.0,-0.0,293.7763671875,0.7082206010818481,0.1669825315475464,0.1607823371887207,296.9935913085937,297.1499938964844,285.1499938964844,0.0,-0.0,293.7762451171875,0.9990000128746032,0.5378194451332092,0.3376855552196502,296.99517822265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.7771911621094,0.3443449139595032,0.0283656492829322,0.0296577010303735,297.1093444824219,297.1499938964844,285.1499938964844,0.0,-0.0,293.7763671875,0.7280973792076111,0.1826474070549011,0.8310980796813965,293.7763061523437,284.95001220703125,282.35791015625,280.8059997558594,293.7713623046875,297.1093444824219,293.77606201171875,1.0,0.3596633374691009,0.0,0.0,1.0,1.0,-1.7687231302261353,1.741240339470096e-06,1.768721342086792,-0.4004364609718323,0.0,0.0,0.0,76.58148956298828,79.0,-6.40306568145752,-0.0,546.423583984375,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.0041198730469,297.1499938964844,285.1499938964844,0.0,-0.0,293.7735595703125,0.6353984475135803,0.1223959326744079,0.1126736551523208,296.9964904785156,297.1499938964844,285.1499938964844,0.0,-0.0,293.7735290527344,0.7022609710693359,0.1648310422897339,0.1588018536567688,296.9864807128906,297.1499938964844,285.1499938964844,0.0,-0.0,293.7734375,0.9990000128746032,0.5349754095077515,0.341626912355423,296.9950256347656,297.1499938964844,285.1499938964844,0.0,-0.0,293.77410888671875,0.328191190958023,0.0262829717248678,0.0277370829135179,297.108642578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.77349853515625,0.7248163223266602,0.1820321381092071,0.8286010026931763,293.7734680175781,284.95001220703125,282.3428649902344,280.8116149902344,293.7699890136719,297.1086730957031,293.7732849121094,1.0,0.3602729737758636,0.0,0.0,1.0,1.0,-1.7636901140213013,1.731700535856362e-06,1.7636884450912476,-0.3989877104759216,0.0,0.0,0.0,77.792724609375,67.0,-4.417730331420898,-0.0,546.7134399414062,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.0041198730469,297.1499938964844,285.1499938964844,0.0,-0.0,293.7735595703125,0.6353984475135803,0.1223959326744079,0.1126736551523208,296.9964904785156,297.1499938964844,285.1499938964844,0.0,-0.0,293.7735290527344,0.7022609710693359,0.1648310422897339,0.1588018536567688,296.9864807128906,297.1499938964844,285.1499938964844,0.0,-0.0,293.7734375,0.9990000128746032,0.5349754095077515,0.341626912355423,296.9950256347656,297.1499938964844,285.1499938964844,0.0,-0.0,293.77410888671875,0.328191190958023,0.0262829717248678,0.0277370829135179,297.108642578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.77349853515625,0.7248163223266602,0.1820321381092071,0.8286010026931763,293.7734680175781,284.95001220703125,282.3428649902344,280.8116149902344,293.7699890136719,297.1086730957031,293.7732849121094,1.0,0.3602729737758636,0.0,0.0,1.0,1.0,-1.7636901140213013,1.731700535856362e-06,1.7636884450912476,-0.3989877104759216,0.0,0.0,0.0,77.792724609375,67.0,-4.417730331420898,-0.0,546.7134399414062,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.0036315917969,297.1499938964844,285.1499938964844,0.0,-0.0,293.7713928222656,0.6350163817405701,0.1204006820917129,0.1108234897255897,296.99530029296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.7713317871094,0.702576220035553,0.1626596003770828,0.1566911935806274,296.980712890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.7712097167969,0.9990000128746032,0.5321739912033081,0.3366585969924927,296.9947204589844,297.1499938964844,285.1499938964844,0.0,-0.0,293.7720031738281,0.3159504532814026,0.024184800684452,0.0256905443966388,297.1077880859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.77130126953125,0.7272482514381409,0.1813880950212478,0.825442373752594,293.7712707519531,284.95001220703125,282.3282470703125,280.81854248046875,293.7666015625,297.1078186035156,293.7709350585937,1.0,0.3558450043201446,0.0,0.0,1.0,1.0,-1.7467306852340698,1.7002357708406637e-06,1.746729016304016,-0.3950941562652588,0.0,0.0,0.0,75.7796630859375,55.0,-4.1389665603637695,-0.0,529.52294921875,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.0036315917969,297.1499938964844,285.1499938964844,0.0,-0.0,293.7713928222656,0.6350163817405701,0.1204006820917129,0.1108234897255897,296.99530029296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.7713317871094,0.702576220035553,0.1626596003770828,0.1566911935806274,296.980712890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.7712097167969,0.9990000128746032,0.5321739912033081,0.3366585969924927,296.9947204589844,297.1499938964844,285.1499938964844,0.0,-0.0,293.7720031738281,0.3159504532814026,0.024184800684452,0.0256905443966388,297.1077880859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.77130126953125,0.7272482514381409,0.1813880950212478,0.825442373752594,293.7712707519531,284.95001220703125,282.3282470703125,280.81854248046875,293.7666015625,297.1078186035156,293.7709350585937,1.0,0.3558450043201446,0.0,0.0,1.0,1.0,-1.7467306852340698,1.7002357708406637e-06,1.746729016304016,-0.3950941562652588,0.0,0.0,0.0,75.7796630859375,55.0,-4.1389665603637695,-0.0,529.52294921875,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,297.0034484863281,297.1499938964844,285.1499938964844,0.0,-0.0,293.7693176269531,0.636544942855835,0.1194038391113281,0.109861209988594,296.9947509765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.7692565917969,0.7048850059509277,0.1615702807903289,0.1555927693843841,296.98065185546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.7690734863281,0.9990000128746032,0.5310387015342712,0.331204891204834,296.9945678710937,297.1499938964844,285.1499938964844,0.0,-0.0,293.7702941894531,0.3108251392841339,0.0231351125985384,0.0246262233704328,297.1073608398437,297.1499938964844,285.1499938964844,0.0,-0.0,293.76922607421875,0.7304320931434631,0.1810650527477264,0.823660135269165,293.7691650390625,284.95001220703125,282.32110595703125,280.8224792480469,293.7630615234375,297.1073913574219,293.7687072753906,1.0,0.352244108915329,0.0,0.0,1.0,1.0,-1.7342932224273682,1.6774832829469233e-06,1.7342915534973145,-0.3924736380577087,0.0,0.0,0.0,73.72604370117188,55.0,-5.283005714416504,-0.0,515.3972778320312,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,297.0032653808594,297.1499938964844,285.1499938964844,0.0,-0.0,293.7666015625,0.6390790939331055,0.1184088885784149,0.1088825315237045,296.99420166015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.7665100097656,0.7084212899208069,0.1604799181222915,0.1544743031263351,296.982666015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.76629638671875,0.9990000128746032,0.5301162600517273,0.3241748511791229,296.9944763183594,297.1499938964844,285.1499938964844,0.0,-0.0,293.7679748535156,0.3060778379440307,0.0220876783132553,0.0235445220023393,297.1070556640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.7664794921875,0.7347690463066101,0.1807464063167572,0.8218013048171997,293.7663879394531,284.95001220703125,282.3139953613281,280.8266296386719,293.75885009765625,297.1070556640625,293.7658386230469,1.0,0.3478750586509704,0.0,0.0,1.0,1.0,-1.7198059558868408,1.65123060469341e-06,1.719804286956787,-0.389468789100647,0.0,0.0,0.0,71.15705871582031,58.0,-6.703314304351807,-0.0,498.6519470214844,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,297.003173828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.7596740722656,0.6404408812522888,0.1164432168006897,0.1070208698511123,296.993408203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.7595520019531,0.7108524441719055,0.1583167761564254,0.1523308306932449,296.9891662597656,297.1499938964844,285.1499938964844,0.0,-0.0,293.7593688964844,0.9990000128746032,0.5285795331001282,0.3165174424648285,296.9945678710937,297.1499938964844,285.1499938964844,0.0,-0.0,293.7615661621094,0.2543613016605377,0.020023638382554,0.0214863438159227,297.1067810058594,297.1499938964844,285.1499938964844,0.0,-0.0,293.759521484375,0.739345371723175,0.1801465004682541,0.8186131715774536,293.7594299316406,284.95001220703125,282.300048828125,280.8355712890625,293.75152587890625,297.1067810058594,293.7589416503906,1.0,0.3429341912269592,0.0,0.0,1.0,1.0,-1.6994951963424685,1.6148633221746422e-06,1.6994935274124146,-0.385309487581253,0.0,0.0,0.0,68.32020568847656,61.0,-8.4668550491333,-0.0,477.8136596679688,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,297.003173828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.7596740722656,0.6404408812522888,0.1164432168006897,0.1070208698511123,296.993408203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.7595520019531,0.7108524441719055,0.1583167761564254,0.1523308306932449,296.9891662597656,297.1499938964844,285.1499938964844,0.0,-0.0,293.7593688964844,0.9990000128746032,0.5285795331001282,0.3165174424648285,296.9945678710937,297.1499938964844,285.1499938964844,0.0,-0.0,293.7615661621094,0.2543613016605377,0.020023638382554,0.0214863438159227,297.1067810058594,297.1499938964844,285.1499938964844,0.0,-0.0,293.759521484375,0.739345371723175,0.1801465004682541,0.8186131715774536,293.7594299316406,284.95001220703125,282.300048828125,280.8355712890625,293.75152587890625,297.1067810058594,293.7589416503906,1.0,0.3429341912269592,0.0,0.0,1.0,1.0,-1.6994951963424685,1.6148633221746422e-06,1.6994935274124146,-0.385309487581253,0.0,0.0,0.0,68.32020568847656,61.0,-8.4668550491333,-0.0,477.8136596679688,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,297.0032653808594,297.1499938964844,285.1499938964844,0.0,-0.0,293.75390625,0.6390588283538818,0.1144931092858314,0.1052298545837402,296.9927978515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.7537841796875,0.7099787592887878,0.1561633795499801,0.1502555459737777,296.993408203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.75360107421875,0.9990000128746032,0.52689129114151,0.3133307993412018,296.994873046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.7557373046875,0.0,0.0179850682616233,0.0195124335587024,297.1067810058594,297.1499938964844,285.1499938964844,0.0,-0.0,293.7537536621094,0.7408962249755859,0.1795704811811447,0.8158310651779175,293.7536926269531,284.95001220703125,282.2862854003906,280.8451843261719,293.7464599609375,297.1067810058594,293.75323486328125,1.0,0.3400418162345886,0.0,0.0,1.0,1.0,-1.6853138208389282,1.589708745086682e-06,1.685312271118164,-0.3822986483573913,0.0,0.0,0.0,67.04078674316406,64.0,-8.009045600891113,-0.0,465.534423828125,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,297.0032653808594,297.1499938964844,285.1499938964844,0.0,-0.0,293.75390625,0.6390588283538818,0.1144931092858314,0.1052298545837402,296.9927978515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.7537841796875,0.7099787592887878,0.1561633795499801,0.1502555459737777,296.993408203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.75360107421875,0.9990000128746032,0.52689129114151,0.3133307993412018,296.994873046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.7557373046875,0.0,0.0179850682616233,0.0195124335587024,297.1067810058594,297.1499938964844,285.1499938964844,0.0,-0.0,293.7537536621094,0.7408962249755859,0.1795704811811447,0.8158310651779175,293.7536926269531,284.95001220703125,282.2862854003906,280.8451843261719,293.7464599609375,297.1067810058594,293.75323486328125,1.0,0.3400418162345886,0.0,0.0,1.0,1.0,-1.6853138208389282,1.589708745086682e-06,1.685312271118164,-0.3822986483573913,0.0,0.0,0.0,67.04078674316406,64.0,-8.009045600891113,-0.0,465.534423828125,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
