time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12191460,297.00341796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.7493896484375,0.6357082724571228,0.1125548258423805,0.1034862250089645,296.9923095703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.7492980957031,0.7066505551338196,0.1540164947509765,0.1482250243425369,296.9940490722656,297.1499938964844,285.1499938964844,0.0,-0.0,293.7491760253906,0.9990000128746032,0.524875283241272,0.3132863938808441,296.9953308105469,297.1499938964844,285.1499938964844,0.0,-0.0,293.7509460449219,0.0,0.0159645210951566,0.0175953954458236,297.1068420410156,297.1499938964844,285.1499938964844,0.0,-0.0,293.749267578125,0.7402017712593079,0.1789993047714233,0.8132703900337219,293.7492370605469,284.95001220703125,282.27264404296875,280.8551940917969,293.7434997558594,297.1068420410156,293.7489013671875,1.0,0.3387058973312378,0.0,0.0,1.0,1.0,-1.675350785255432,1.572105929881218e-06,1.675349235534668,-0.3800268769264221,0.0,0.0,0.0,66.82489013671875,67.0,-6.4490275382995605,-0.0,458.9620056152344,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,297.00341796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.7493896484375,0.6357082724571228,0.1125548258423805,0.1034862250089645,296.9923095703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.7492980957031,0.7066505551338196,0.1540164947509765,0.1482250243425369,296.9940490722656,297.1499938964844,285.1499938964844,0.0,-0.0,293.7491760253906,0.9990000128746032,0.524875283241272,0.3132863938808441,296.9953308105469,297.1499938964844,285.1499938964844,0.0,-0.0,293.7509460449219,0.0,0.0159645210951566,0.0175953954458236,297.1068420410156,297.1499938964844,285.1499938964844,0.0,-0.0,293.749267578125,0.7402017712593079,0.1789993047714233,0.8132703900337219,293.7492370605469,284.95001220703125,282.27264404296875,280.8551940917969,293.7434997558594,297.1068420410156,293.7489013671875,1.0,0.3387058973312378,0.0,0.0,1.0,1.0,-1.675350785255432,1.572105929881218e-06,1.675349235534668,-0.3800268769264221,0.0,0.0,0.0,66.82489013671875,67.0,-6.4490275382995605,-0.0,458.9620056152344,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.003662109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.7457275390625,0.6309303045272827,0.110626183450222,0.101778969168663,296.991943359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.74566650390625,0.7014499306678772,0.1518739163875579,0.1462277024984359,296.9910888671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.7455444335937,0.9990000128746032,0.522481381893158,0.3156059682369232,296.995849609375,297.1499938964844,285.1499938964844,0.0,-0.0,293.7471923828125,0.0,0.0139572089537978,0.0157205257564783,297.1068115234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.7456359863281,0.737811803817749,0.1784207820892334,0.810824990272522,293.74560546875,284.95001220703125,282.259033203125,280.8653869628906,293.7411499023437,297.1068115234375,293.745361328125,1.0,0.3385368287563324,0.0,0.0,1.0,1.0,-1.66849946975708,1.5600306824126164e-06,1.668497920036316,-0.3783810436725616,0.0,0.0,0.0,67.40325927734375,70.0,-5.178421497344971,-0.0,456.5440368652344,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.003662109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.7457275390625,0.6309303045272827,0.110626183450222,0.101778969168663,296.991943359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.74566650390625,0.7014499306678772,0.1518739163875579,0.1462277024984359,296.9910888671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.7455444335937,0.9990000128746032,0.522481381893158,0.3156059682369232,296.995849609375,297.1499938964844,285.1499938964844,0.0,-0.0,293.7471923828125,0.0,0.0139572089537978,0.0157205257564783,297.1068115234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.7456359863281,0.737811803817749,0.1784207820892334,0.810824990272522,293.74560546875,284.95001220703125,282.259033203125,280.8653869628906,293.7411499023437,297.1068115234375,293.745361328125,1.0,0.3385368287563324,0.0,0.0,1.0,1.0,-1.66849946975708,1.5600306824126164e-06,1.668497920036316,-0.3783810436725616,0.0,0.0,0.0,67.40325927734375,70.0,-5.178421497344971,-0.0,456.5440368652344,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.0038146972656,297.1499938964844,285.1499938964844,0.0,-0.0,293.74420166015625,0.6281344890594482,0.1096646785736084,0.1009363383054733,296.9917907714844,297.1499938964844,285.1499938964844,0.0,-0.0,293.7441711425781,0.6983066201210022,0.1508034765720367,0.1452387273311615,296.98834228515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.7440490722656,0.9990000128746032,0.5211405158042908,0.3174693882465362,296.9961242675781,297.1499938964844,285.1499938964844,0.0,-0.0,293.74560546875,0.0,0.0129574425518512,0.0147958239540457,297.10675048828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.744140625,0.7361273765563965,0.1781261265277862,0.809622585773468,293.7441101074219,284.95001220703125,282.2522277832031,280.8704833984375,293.7398986816406,297.10675048828125,293.7438659667969,1.0,0.3388002812862396,0.0,0.0,1.0,1.0,-1.6659833192825315,1.5556075823042192e-06,1.6659817695617676,-0.377771645784378,0.0,0.0,0.0,67.93135070800781,70.0,-4.696423053741455,-0.0,456.5545959472656,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.0039367675781,297.1499938964844,285.1499938964844,0.0,-0.0,293.74267578125,0.6251180768013,0.1087044328451156,0.1000996604561805,296.9916381835937,297.1499938964844,285.1499938964844,0.0,-0.0,293.7426147460937,0.6948793530464172,0.1497330516576767,0.1442548036575317,296.9848937988281,297.1499938964844,285.1499938964844,0.0,-0.0,293.74249267578125,0.9990000128746032,0.5197062492370605,0.3197146654129028,296.99639892578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.7441101074219,0.0,0.0119597110897302,0.0138780763372778,297.10662841796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.7425842285156,0.7341884970664978,0.1778266131877899,0.8084234595298767,293.7425537109375,284.95001220703125,282.2453918457031,280.8755187988281,293.7383117675781,297.1066589355469,293.7422790527344,1.0,0.3392528891563415,0.0,0.0,1.0,1.0,-1.6639511585235596,1.5520538454438793e-06,1.6639496088027954,-0.3773076832294464,0.0,0.0,0.0,68.59123229980469,73.0,-4.5634870529174805,-0.0,457.22357177734375,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.00421142578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.7392578125,0.618599534034729,0.1068153455853462,0.098465621471405,296.9913330078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.7391662597656,0.687505304813385,0.1476236581802368,0.1423282474279403,296.9762878417969,297.1499938964844,285.1499938964844,0.0,-0.0,293.7390441894531,0.9990000128746032,0.5166215896606445,0.3250353932380676,296.9969177246094,297.1499938964844,285.1499938964844,0.0,-0.0,293.7410888671875,0.0,0.0,0.0120878601446747,297.1062927246094,297.1499938964844,285.1499938964844,0.0,-0.0,293.7391357421875,0.7297991514205933,0.1772195249795913,0.806046187877655,293.7391052246094,284.95001220703125,282.2318420410156,280.8852233886719,293.7345275878906,297.1062927246094,293.73883056640625,1.0,0.3405940234661102,0.0,0.0,1.0,1.0,-1.6610599756240845,1.5470302514586365e-06,1.6610584259033203,-0.3766997754573822,0.0,0.0,0.0,70.21206665039062,73.0,-4.852553367614746,-0.0,460.0999145507813,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.00421142578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.7391967773437,0.6184775829315186,0.1067854836583137,0.0984402000904083,296.9913330078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.7391357421875,0.6873677968978882,0.1475902795791626,0.1422981917858123,296.97613525390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.7389831542969,0.9990000128746032,0.5165702104568481,0.3251491487026214,296.9969177246094,297.1499938964844,285.1499938964844,0.0,-0.0,293.74102783203125,0.0,0.0,0.0119879925623536,297.10626220703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.7391052246094,0.7297102212905884,0.1772097051143646,0.8060096502304077,293.7390441894531,284.95001220703125,282.23162841796875,280.8853759765625,293.7344970703125,297.1062927246094,293.73876953125,1.0,0.3406177163124084,0.0,0.0,1.0,1.0,-1.660969614982605,1.5468639276150498e-06,1.6609680652618408,-0.3766599893569946,0.0,0.0,0.0,70.24698638916016,76.0,-4.856346130371094,-0.0,460.1441650390625,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.0043334960937,297.1499938964844,285.1499938964844,0.0,-0.0,293.7350158691406,0.6097489595413208,0.1048553436994552,0.0968073159456253,296.9909362792969,297.1499938964844,285.1499938964844,0.0,-0.0,293.73492431640625,0.6779305934906006,0.1454321295022964,0.1403655707836151,296.9638061523437,297.1499938964844,285.1499938964844,0.0,-0.0,293.7347412109375,0.9990000128746032,0.512939989566803,0.3334437310695648,297.0011291503906,297.1499938964844,285.1499938964844,0.0,-0.0,293.7395324707031,0.0,0.0,0.0022761300206184,297.1056213378906,297.1499938964844,285.1499938964844,0.0,-0.0,293.73486328125,0.7233836650848389,0.1765575110912323,0.8036175966262817,293.7348022460937,284.95001220703125,282.2176818847656,280.89471435546875,293.7293395996094,297.10565185546875,293.7344665527344,1.0,0.3421148359775543,0.0,0.0,1.0,1.0,-1.652110934257507,1.531547127342492e-06,1.6521093845367432,-0.3748264014720917,0.0,0.0,0.0,72.74071502685547,64.0,-5.928102493286133,-0.0,461.9337463378906,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.0043334960937,297.1499938964844,285.1499938964844,0.0,-0.0,293.7350158691406,0.6097489595413208,0.1048553436994552,0.0968073159456253,296.9909362792969,297.1499938964844,285.1499938964844,0.0,-0.0,293.73492431640625,0.6779305934906006,0.1454321295022964,0.1403655707836151,296.9638061523437,297.1499938964844,285.1499938964844,0.0,-0.0,293.7347412109375,0.9990000128746032,0.512939989566803,0.3334437310695648,297.0011291503906,297.1499938964844,285.1499938964844,0.0,-0.0,293.7395324707031,0.0,0.0,0.0022761300206184,297.1056213378906,297.1499938964844,285.1499938964844,0.0,-0.0,293.73486328125,0.7233836650848389,0.1765575110912323,0.8036175966262817,293.7348022460937,284.95001220703125,282.2176818847656,280.89471435546875,293.7293395996094,297.10565185546875,293.7344665527344,1.0,0.3421148359775543,0.0,0.0,1.0,1.0,-1.652110934257507,1.531547127342492e-06,1.6521093845367432,-0.3748264014720917,0.0,0.0,0.0,72.74071502685547,64.0,-5.928102493286133,-0.0,461.9337463378906,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.0044250488281,297.1499938964844,285.1499938964844,0.0,-0.0,293.73126220703125,0.6083366274833679,0.1029235124588012,0.0950265675783157,296.9905090332031,297.1499938964844,285.1499938964844,0.0,-0.0,293.7311706542969,0.6772154569625854,0.1432653218507766,0.138271689414978,296.9548034667969,297.1499938964844,285.1499938964844,0.0,-0.0,293.7309875488281,0.9990000128746032,0.5094887018203735,0.3294492959976196,297.0037841796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.73785400390625,0.0,0.0,0.0021938658319413,297.1048278808594,297.1499938964844,285.1499938964844,0.0,-0.0,293.7311096191406,0.7251880764961243,0.1758823990821838,0.8003878593444824,293.7310791015625,284.95001220703125,282.2034606933594,280.9032897949219,293.7249450683594,297.1048889160156,293.73065185546875,1.0,0.3384722471237182,0.0,0.0,1.0,1.0,-1.6386975049972534,1.508439254394034e-06,1.6386960744857788,-0.371847540140152,0.0,0.0,0.0,71.17626190185547,52.0,-5.8015217781066895,-0.0,449.6837463378906,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.0044250488281,297.1499938964844,285.1499938964844,0.0,-0.0,293.73126220703125,0.6083366274833679,0.1029235124588012,0.0950265675783157,296.9905090332031,297.1499938964844,285.1499938964844,0.0,-0.0,293.7311706542969,0.6772154569625854,0.1432653218507766,0.138271689414978,296.9548034667969,297.1499938964844,285.1499938964844,0.0,-0.0,293.7309875488281,0.9990000128746032,0.5094887018203735,0.3294492959976196,297.0037841796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.73785400390625,0.0,0.0,0.0021938658319413,297.1048278808594,297.1499938964844,285.1499938964844,0.0,-0.0,293.7311096191406,0.7251880764961243,0.1758823990821838,0.8003878593444824,293.7310791015625,284.95001220703125,282.2034606933594,280.9032897949219,293.7249450683594,297.1048889160156,293.73065185546875,1.0,0.3384722471237182,0.0,0.0,1.0,1.0,-1.6386975049972534,1.508439254394034e-06,1.6386960744857788,-0.371847540140152,0.0,0.0,0.0,71.17626190185547,52.0,-5.8015217781066895,-0.0,449.6837463378906,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.00457763671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.7263488769531,0.6119330525398254,0.1009977683424949,0.0931541174650192,296.9900817871094,297.1499938964844,285.1499938964844,0.0,-0.0,293.7262268066406,0.6821691989898682,0.1410935223102569,0.1360715478658676,296.9550170898437,297.1499938964844,285.1499938964844,0.0,-0.0,293.7260131835937,0.9990000128746032,0.5068981647491455,0.3176205456256866,297.0044860839844,297.1499938964844,285.1499938964844,0.0,-0.0,293.73565673828125,0.0,0.0,0.0020458160433918,297.10418701171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.7261657714844,0.7323582768440247,0.1752092838287353,0.7966570258140564,293.7261047363281,284.95001220703125,282.1888732910156,280.9109191894531,293.71826171875,297.1042175292969,293.7255554199219,1.0,0.3310917615890503,0.0,0.0,1.0,1.0,-1.6149545907974243,1.4681506854685722e-06,1.6149530410766602,-0.3667750656604767,0.0,0.0,0.0,66.95526885986328,55.0,-7.046004772186279,-0.0,424.4363708496094,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.00457763671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.7263488769531,0.6119330525398254,0.1009977683424949,0.0931541174650192,296.9900817871094,297.1499938964844,285.1499938964844,0.0,-0.0,293.7262268066406,0.6821691989898682,0.1410935223102569,0.1360715478658676,296.9550170898437,297.1499938964844,285.1499938964844,0.0,-0.0,293.7260131835937,0.9990000128746032,0.5068981647491455,0.3176205456256866,297.0044860839844,297.1499938964844,285.1499938964844,0.0,-0.0,293.73565673828125,0.0,0.0,0.0020458160433918,297.10418701171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.7261657714844,0.7323582768440247,0.1752092838287353,0.7966570258140564,293.7261047363281,284.95001220703125,282.1888732910156,280.9109191894531,293.71826171875,297.1042175292969,293.7255554199219,1.0,0.3310917615890503,0.0,0.0,1.0,1.0,-1.6149545907974243,1.4681506854685722e-06,1.6149530410766602,-0.3667750656604767,0.0,0.0,0.0,66.95526885986328,55.0,-7.046004772186279,-0.0,424.4363708496094,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.0047607421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.7230834960937,0.6127963662147522,0.1000474244356155,0.0922445654869079,296.989990234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.7229309082031,0.6836139559745789,0.1400159299373626,0.1349954009056091,296.9578552246094,297.1499938964844,285.1499938964844,0.0,-0.0,293.72265625,0.9990000128746032,0.5058901309967041,0.3132408559322357,297.0044860839844,297.1499938964844,285.1499938964844,0.0,-0.0,293.7342834472656,0.0,0.0,0.0019923727959394,297.1040344238281,297.1499938964844,285.1499938964844,0.0,-0.0,293.72283935546875,0.7350137233734131,0.1748901158571243,0.7949389815330505,293.7227783203125,284.95001220703125,282.1814270019531,280.9142761230469,293.7142639160156,297.10406494140625,293.72216796875,1.0,0.3285786807537079,0.0,0.0,1.0,1.0,-1.605178952217102,1.4518025182042038e-06,1.6051775217056274,-0.3647864460945129,0.0,0.0,0.0,65.40750885009766,55.0,-8.14999008178711,-0.0,414.7535705566406,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.0050048828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.7198181152344,0.6127434372901917,0.0991037636995315,0.0913607031106948,296.98992919921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.7196655273437,0.6839932799339294,0.1389429271221161,0.1339440196752548,296.9606018066406,297.1499938964844,285.1499938964844,0.0,-0.0,293.71942138671875,0.9990000128746032,0.504895031452179,0.3103173673152923,297.0043334960937,297.1499938964844,285.1499938964844,0.0,-0.0,293.7326965332031,0.0,0.0,0.0019571115262806,297.1040344238281,297.1499938964844,285.1499938964844,0.0,-0.0,293.7196044921875,0.7366983294487,0.1745809465646743,0.7933664321899414,293.7195129394531,284.95001220703125,282.1738586425781,280.91729736328125,293.71112060546875,297.1040344238281,293.718994140625,1.0,0.3266199827194214,0.0,0.0,1.0,1.0,-1.5974136590957642,1.4388810996024404e-06,1.5974122285842896,-0.36317178606987,0.0,0.0,0.0,64.36204528808594,58.0,-8.411503791809082,-0.0,407.6356506347656,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.0052795410156,297.1499938964844,285.1499938964844,0.0,-0.0,293.71661376953125,0.6120122671127319,0.0981277003884315,0.0904588997364044,296.9898986816406,297.1499938964844,285.1499938964844,0.0,-0.0,293.7164611816406,0.6836028695106506,0.1378304064273834,0.1328669488430023,296.96295166015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.7162170410156,0.9990000128746032,0.5038238167762756,0.3083160817623138,297.0040588378906,297.1499938964844,285.1499938964844,0.0,-0.0,293.7308959960937,0.0,0.0,0.0019331638468429,297.10406494140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.7164001464844,0.7377340793609619,0.1742657721042633,0.7918277978897095,293.71630859375,284.95001220703125,282.1658630371094,280.9200744628906,293.7080383300781,297.10406494140625,293.7158203125,1.0,0.3251074254512787,0.0,0.0,1.0,1.0,-1.5907577276229858,1.4278648450272158e-06,1.5907562971115112,-0.3617928922176361,0.0,0.0,0.0,63.62543869018555,58.0,-8.43598747253418,-0.0,402.0148315429688,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.00555419921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.7137451171875,0.610784113407135,0.0972306802868843,0.0896396040916442,296.9898986816406,297.1499938964844,285.1499938964844,0.0,-0.0,293.7135925292969,0.6826188564300537,0.1368058770895004,0.1318850070238113,296.9643859863281,297.1499938964844,285.1499938964844,0.0,-0.0,293.7133483886719,0.9990000128746032,0.5027750730514526,0.3072786033153534,297.00372314453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.7290954589844,0.0,0.0,0.0019208100857213,297.1041259765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.7135314941406,0.7381139397621155,0.1739775538444519,0.7904720902442932,293.71343994140625,284.95001220703125,282.1583557128906,280.9222717285156,293.705322265625,297.1040954589844,293.71295166015625,1.0,0.3241172134876251,0.0,0.0,1.0,1.0,-1.5857057571411133,1.4195404673955636e-06,1.585704326629639,-0.360750675201416,0.0,0.0,0.0,63.21411895751953,61.0,-8.345110893249512,-0.0,398.1747741699219,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.0061950683594,297.1499938964844,285.1499938964844,0.0,-0.0,293.7080078125,0.6066805720329285,0.0953716039657592,0.0879671573638916,296.9899597167969,297.1499938964844,285.1499938964844,0.0,-0.0,293.7078857421875,0.678878128528595,0.1346769779920578,0.1298712193965912,296.96484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.7076416015625,0.9990000128746032,0.5003541707992554,0.3073016107082367,297.0027770996094,297.1499938964844,285.1499938964844,0.0,-0.0,293.7250366210937,0.0,0.0,0.0019210819154977,297.1042175292969,297.1499938964844,285.1499938964844,0.0,-0.0,293.7077941894531,0.7373178005218506,0.173377439379692,0.7877885103225708,293.7077331542969,284.95001220703125,282.1422424316406,280.9255676269531,293.7001037597656,297.1042175292969,293.707275390625,1.0,0.3231439590454101,0.0,0.0,1.0,1.0,-1.5780847072601318,1.407043555445853e-06,1.5780832767486572,-0.3591857552528381,0.0,0.0,0.0,63.07293319702149,64.0,-7.951064109802246,-0.0,393.7088928222656,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.0061950683594,297.1499938964844,285.1499938964844,0.0,-0.0,293.7080078125,0.6066805720329285,0.0953716039657592,0.0879671573638916,296.9899597167969,297.1499938964844,285.1499938964844,0.0,-0.0,293.7078857421875,0.678878128528595,0.1346769779920578,0.1298712193965912,296.96484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.7076416015625,0.9990000128746032,0.5003541707992554,0.3073016107082367,297.0027770996094,297.1499938964844,285.1499938964844,0.0,-0.0,293.7250366210937,0.0,0.0,0.0019210819154977,297.1042175292969,297.1499938964844,285.1499938964844,0.0,-0.0,293.7077941894531,0.7373178005218506,0.173377439379692,0.7877885103225708,293.7077331542969,284.95001220703125,282.1422424316406,280.9255676269531,293.7001037597656,297.1042175292969,293.707275390625,1.0,0.3231439590454101,0.0,0.0,1.0,1.0,-1.5780847072601318,1.407043555445853e-06,1.5780832767486572,-0.3591857552528381,0.0,0.0,0.0,63.07293319702149,64.0,-7.951064109802246,-0.0,393.7088928222656,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.0068054199219,297.1499938964844,285.1499938964844,0.0,-0.0,293.70263671875,0.6008686423301697,0.0935206860303878,0.0863294154405593,296.9900207519531,297.1499938964844,285.1499938964844,0.0,-0.0,293.7025146484375,0.6733856797218323,0.1325515657663345,0.1278892755508422,296.9618530273437,297.1499938964844,285.1499938964844,0.0,-0.0,293.7023010253906,0.9990000128746032,0.4975681900978088,0.3096401989459991,297.00164794921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.7206115722656,0.0,0.0,0.0019489863188937,297.10418701171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.70245361328125,0.7348381280899048,0.1727646589279174,0.7851940393447876,293.702392578125,284.95001220703125,282.1254577636719,280.92694091796875,293.6952514648437,297.1042175292969,293.70196533203125,1.0,0.3233204782009125,0.0,0.0,1.0,1.0,-1.5734639167785645,1.3995007748235366e-06,1.5734624862670898,-0.3582388162612915,0.0,0.0,0.0,63.69009399414063,67.0,-7.492524147033691,-0.0,392.90045166015625,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.0068054199219,297.1499938964844,285.1499938964844,0.0,-0.0,293.70263671875,0.6008686423301697,0.0935206860303878,0.0863294154405593,296.9900207519531,297.1499938964844,285.1499938964844,0.0,-0.0,293.7025146484375,0.6733856797218323,0.1325515657663345,0.1278892755508422,296.9618530273437,297.1499938964844,285.1499938964844,0.0,-0.0,293.7023010253906,0.9990000128746032,0.4975681900978088,0.3096401989459991,297.00164794921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.7206115722656,0.0,0.0,0.0019489863188937,297.10418701171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.70245361328125,0.7348381280899048,0.1727646589279174,0.7851940393447876,293.702392578125,284.95001220703125,282.1254577636719,280.92694091796875,293.6952514648437,297.1042175292969,293.70196533203125,1.0,0.3233204782009125,0.0,0.0,1.0,1.0,-1.5734639167785645,1.3995007748235366e-06,1.5734624862670898,-0.3582388162612915,0.0,0.0,0.0,63.69009399414063,67.0,-7.492524147033691,-0.0,392.90045166015625,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.00738525390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.69757080078125,0.5936960577964783,0.0916733741760253,0.0847162008285522,296.9901123046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.69744873046875,0.6666732430458069,0.1304258108139038,0.1259292215108871,296.9557800292969,297.1499938964844,285.1499938964844,0.0,-0.0,293.6972351074219,0.9990000128746032,0.494412750005722,0.3137331902980804,297.0003356933594,297.1499938964844,285.1499938964844,0.0,-0.0,293.7159729003906,0.0,0.0,0.0019983344245702,297.1039733886719,297.1499938964844,285.1499938964844,0.0,-0.0,293.6973571777344,0.7311239242553711,0.1721298545598983,0.7826116681098938,293.6972961425781,284.95001220703125,282.10791015625,280.9262084960937,293.6905517578125,297.1039733886719,293.6968994140625,1.0,0.3243690133094787,0.0,0.0,1.0,1.0,-1.5710458755493164,1.3955636859463991e-06,1.5710445642471311,-0.3577429056167602,0.0,0.0,0.0,64.89299774169922,55.0,-7.113585472106934,-0.0,394.8312072753906,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.00738525390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.69757080078125,0.5936960577964783,0.0916733741760253,0.0847162008285522,296.9901123046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.69744873046875,0.6666732430458069,0.1304258108139038,0.1259292215108871,296.9557800292969,297.1499938964844,285.1499938964844,0.0,-0.0,293.6972351074219,0.9990000128746032,0.494412750005722,0.3137331902980804,297.0003356933594,297.1499938964844,285.1499938964844,0.0,-0.0,293.7159729003906,0.0,0.0,0.0019983344245702,297.1039733886719,297.1499938964844,285.1499938964844,0.0,-0.0,293.6973571777344,0.7311239242553711,0.1721298545598983,0.7826116681098938,293.6972961425781,284.95001220703125,282.10791015625,280.9262084960937,293.6905517578125,297.1039733886719,293.6968994140625,1.0,0.3243690133094787,0.0,0.0,1.0,1.0,-1.5710458755493164,1.3955636859463991e-06,1.5710445642471311,-0.3577429056167602,0.0,0.0,0.0,64.89299774169922,55.0,-7.113585472106934,-0.0,394.8312072753906,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.0075988769531,297.1499938964844,285.1499938964844,0.0,-0.0,293.69537353515625,0.592332124710083,0.0907437354326248,0.0838697403669357,296.99005126953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.6952514648437,0.6657127141952515,0.1293552368879318,0.124905839562416,296.9524841308594,297.1499938964844,285.1499938964844,0.0,-0.0,293.695068359375,0.9990000128746032,0.492776870727539,0.3124756813049316,296.9995422363281,297.1499938964844,285.1499938964844,0.0,-0.0,293.7135925292969,0.0,0.0,0.001983102178201,297.10369873046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.6951904296875,0.7315866351127625,0.171796441078186,0.7810767889022827,293.6951599121094,284.95001220703125,282.0988464355469,280.9249572753906,293.68804931640625,297.1037292480469,293.6947326660156,1.0,0.3228419721126556,0.0,0.0,1.0,1.0,-1.5654377937316897,1.3864163292964804e-06,1.5654363632202148,-0.356498122215271,0.0,0.0,0.0,64.40176391601562,55.0,-6.783583164215088,-0.0,390.5382385253906,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.0077819824219,297.1499938964844,285.1499938964844,0.0,-0.0,293.6928405761719,0.592642068862915,0.0898126810789108,0.0829916596412658,296.989990234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.69268798828125,0.6664968729019165,0.1282811760902404,0.123847559094429,296.9508361816406,297.1499938964844,285.1499938964844,0.0,-0.0,293.6924133300781,0.9990000128746032,0.4912910163402557,0.3087815940380096,296.9986877441406,297.1499938964844,285.1499938964844,0.0,-0.0,293.7112731933594,0.0,0.0,0.0019387116190046,297.1034240722656,297.1499938964844,285.1499938964844,0.0,-0.0,293.6925964355469,0.7337760925292969,0.1714572459459304,0.7793585658073425,293.6925048828125,284.95001220703125,282.08953857421875,280.9231262207031,293.6842041015625,297.1034545898437,293.6919860839844,1.0,0.3202732801437378,0.0,0.0,1.0,1.0,-1.5565648078918457,1.3720685956286616e-06,1.5565634965896606,-0.3546361625194549,0.0,0.0,0.0,63.10908889770508,58.0,-7.44973611831665,-0.0,382.4364318847656,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.0082397460937,297.1499938964844,285.1499938964844,0.0,-0.0,293.6858825683594,0.5896663069725037,0.0879669189453125,0.0813030526041984,296.9899597167969,297.1499938964844,285.1499938964844,0.0,-0.0,293.6856994628906,0.6643610596656799,0.1261439770460128,0.1217965334653854,296.9499816894531,297.1499938964844,285.1499938964844,0.0,-0.0,293.6853942871094,0.9990000128746032,0.4885426461696625,0.3064868748188019,296.9971008300781,297.1499938964844,285.1499938964844,0.0,-0.0,293.7063903808594,0.0,0.0,0.0019114009337499,297.1029968261719,297.1499938964844,285.1499938964844,0.0,-0.0,293.6855773925781,0.7345558404922485,0.1707924753427505,0.7762319445610046,293.6855163574219,284.95001220703125,282.0702514648437,280.9174499511719,293.6763610839844,297.10302734375,293.6849365234375,1.0,0.3182848393917084,0.0,0.0,1.0,1.0,-1.545527458190918,1.3544049579650164e-06,1.5455260276794434,-0.3524394333362579,0.0,0.0,0.0,62.20648193359375,61.0,-9.010945320129396,-0.0,374.32952880859375,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.0082397460937,297.1499938964844,285.1499938964844,0.0,-0.0,293.6858825683594,0.5896663069725037,0.0879669189453125,0.0813030526041984,296.9899597167969,297.1499938964844,285.1499938964844,0.0,-0.0,293.6856994628906,0.6643610596656799,0.1261439770460128,0.1217965334653854,296.9499816894531,297.1499938964844,285.1499938964844,0.0,-0.0,293.6853942871094,0.9990000128746032,0.4885426461696625,0.3064868748188019,296.9971008300781,297.1499938964844,285.1499938964844,0.0,-0.0,293.7063903808594,0.0,0.0,0.0019114009337499,297.1029968261719,297.1499938964844,285.1499938964844,0.0,-0.0,293.6855773925781,0.7345558404922485,0.1707924753427505,0.7762319445610046,293.6855163574219,284.95001220703125,282.0702514648437,280.9174499511719,293.6763610839844,297.10302734375,293.6849365234375,1.0,0.3182848393917084,0.0,0.0,1.0,1.0,-1.545527458190918,1.3544049579650164e-06,1.5455260276794434,-0.3524394333362579,0.0,0.0,0.0,62.20648193359375,61.0,-9.010945320129396,-0.0,374.32952880859375,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.0087280273437,297.1499938964844,285.1499938964844,0.0,-0.0,293.6792297363281,0.5843870639801025,0.0861285403370857,0.0796594321727752,296.98992919921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.6790466308594,0.6599622368812561,0.1240087151527404,0.1197872906923294,296.9475402832031,297.1499938964844,285.1499938964844,0.0,-0.0,293.6787109375,0.9990000128746032,0.4856176078319549,0.3072987198829651,296.9954833984375,297.1499938964844,285.1499938964844,0.0,-0.0,293.7010803222656,0.0,0.0,0.0019210369791835,297.1026611328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.6789245605469,0.7331022024154663,0.1701292842626571,0.7733098864555359,293.6788330078125,284.95001220703125,282.04998779296875,280.9089660644531,293.6697082519531,297.1026916503906,293.67828369140625,1.0,0.3176704943180084,0.0,0.0,1.0,1.0,-1.5386183261871338,1.343411099696823e-06,1.5386170148849487,-0.3510410487651825,0.0,0.0,0.0,62.31983184814453,49.0,-9.175274848937988,-0.0,371.0809326171875,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.0087280273437,297.1499938964844,285.1499938964844,0.0,-0.0,293.6792297363281,0.5843870639801025,0.0861285403370857,0.0796594321727752,296.98992919921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.6790466308594,0.6599622368812561,0.1240087151527404,0.1197872906923294,296.9475402832031,297.1499938964844,285.1499938964844,0.0,-0.0,293.6787109375,0.9990000128746032,0.4856176078319549,0.3072987198829651,296.9954833984375,297.1499938964844,285.1499938964844,0.0,-0.0,293.7010803222656,0.0,0.0,0.0019210369791835,297.1026611328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.6789245605469,0.7331022024154663,0.1701292842626571,0.7733098864555359,293.6788330078125,284.95001220703125,282.04998779296875,280.9089660644531,293.6697082519531,297.1026916503906,293.67828369140625,1.0,0.3176704943180084,0.0,0.0,1.0,1.0,-1.5386183261871338,1.343411099696823e-06,1.5386170148849487,-0.3510410487651825,0.0,0.0,0.0,62.31983184814453,49.0,-9.175274848937988,-0.0,371.0809326171875,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.009033203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.6728210449219,0.5849714875221252,0.0842780619859695,0.0779171288013458,296.98974609375,297.1499938964844,285.1499938964844,0.0,-0.0,293.672607421875,0.6615074276924133,0.1218546032905578,0.1176684945821762,296.9462890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.6722412109375,0.9990000128746032,0.4827796220779419,0.2998137772083282,296.99365234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.6956481933594,0.0,0.0,0.0018331423634663,297.1021728515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.6724548339844,0.7376932501792908,0.169445127248764,0.7698546051979065,293.67236328125,284.95001220703125,282.027587890625,280.89703369140625,293.6613464355469,297.1022033691406,293.6716613769531,1.0,0.3123005926609039,0.0,0.0,1.0,1.0,-1.5207533836364746,1.3151775419828482e-06,1.5207520723342896,-0.3472713232040405,0.0,0.0,0.0,59.76335144042969,52.0,-9.795450210571287,-0.0,355.4061279296875,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.009033203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.6728210449219,0.5849714875221252,0.0842780619859695,0.0779171288013458,296.98974609375,297.1499938964844,285.1499938964844,0.0,-0.0,293.672607421875,0.6615074276924133,0.1218546032905578,0.1176684945821762,296.9462890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.6722412109375,0.9990000128746032,0.4827796220779419,0.2998137772083282,296.99365234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.6956481933594,0.0,0.0,0.0018331423634663,297.1021728515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.6724548339844,0.7376932501792908,0.169445127248764,0.7698546051979065,293.67236328125,284.95001220703125,282.027587890625,280.89703369140625,293.6613464355469,297.1022033691406,293.6716613769531,1.0,0.3123005926609039,0.0,0.0,1.0,1.0,-1.5207533836364746,1.3151775419828482e-06,1.5207520723342896,-0.3472713232040405,0.0,0.0,0.0,59.76335144042969,52.0,-9.795450210571287,-0.0,355.4061279296875,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.0094299316406,297.1499938964844,285.1499938964844,0.0,-0.0,293.6639404296875,0.583208441734314,0.0824393928050994,0.0762147307395935,296.9896240234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.6636962890625,0.6607222557067871,0.1197039186954498,0.1155835911631584,296.9486389160156,297.1499938964844,285.1499938964844,0.0,-0.0,293.66326904296875,0.9990000128746032,0.4803148508071899,0.2955211102962494,296.9918518066406,297.1499938964844,285.1499938964844,0.0,-0.0,293.6898803710937,0.0,0.0,0.0017837116029113,297.1018981933594,297.1499938964844,285.1499938964844,0.0,-0.0,293.6635131835937,0.7400360703468323,0.1687774509191513,0.7666026949882507,293.6634216308594,284.95001220703125,282.00201416015625,280.8813171386719,293.65118408203125,297.1018981933594,293.66265869140625,1.0,0.3093166947364807,0.0,0.0,1.0,1.0,-1.5070829391479492,1.2939041198478662e-06,1.5070816278457642,-0.3445553779602051,0.0,0.0,0.0,58.2576789855957,55.0,-11.68898582458496,-0.0,344.7885131835937,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.0094299316406,297.1499938964844,285.1499938964844,0.0,-0.0,293.6639404296875,0.583208441734314,0.0824393928050994,0.0762147307395935,296.9896240234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.6636962890625,0.6607222557067871,0.1197039186954498,0.1155835911631584,296.9486389160156,297.1499938964844,285.1499938964844,0.0,-0.0,293.66326904296875,0.9990000128746032,0.4803148508071899,0.2955211102962494,296.9918518066406,297.1499938964844,285.1499938964844,0.0,-0.0,293.6898803710937,0.0,0.0,0.0017837116029113,297.1018981933594,297.1499938964844,285.1499938964844,0.0,-0.0,293.6635131835937,0.7400360703468323,0.1687774509191513,0.7666026949882507,293.6634216308594,284.95001220703125,282.00201416015625,280.8813171386719,293.65118408203125,297.1018981933594,293.66265869140625,1.0,0.3093166947364807,0.0,0.0,1.0,1.0,-1.5070829391479492,1.2939041198478662e-06,1.5070816278457642,-0.3445553779602051,0.0,0.0,0.0,58.2576789855957,55.0,-11.68898582458496,-0.0,344.7885131835937,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.0096130371094,297.1499938964844,285.1499938964844,0.0,-0.0,293.6595458984375,0.5812259912490845,0.0815212428569793,0.075382150709629,296.9895324707031,297.1499938964844,285.1499938964844,0.0,-0.0,293.6592712402344,0.659246027469635,0.1186273917555809,0.1145582944154739,296.9490966796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.6588439941406,0.9990000128746032,0.4790191650390625,0.2948184013366699,296.990966796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.6867980957031,0.0,0.0,0.0017756873276084,297.1017761230469,297.1499938964844,285.1499938964844,0.0,-0.0,293.6591186523437,0.7401268482208252,0.1684464663267135,0.765080451965332,293.65899658203125,284.95001220703125,281.9881286621094,280.8721008300781,293.6466064453125,297.101806640625,293.6582336425781,1.0,0.3084540665149688,0.0,0.0,1.0,1.0,-1.5021708011627195,1.2863076790381456e-06,1.502169489860535,-0.3435656428337097,0.0,0.0,0.0,57.96420669555664,55.0,-11.976967811584473,-0.0,341.6466369628906,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
