time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193560,297.009765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.6551208496094,0.578676700592041,0.0806026831269264,0.074557177722454,296.9894714355469,297.1499938964844,285.1499938964844,0.0,-0.0,293.6548767089844,0.6572350859642029,0.1175490319728851,0.1135396063327789,296.94879150390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.6544189453125,0.9990000128746032,0.4776493310928345,0.2948276996612549,296.99005126953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.6835632324219,0.0,0.0,0.0017757925670593,297.1016845703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.6546936035156,0.7396712899208069,0.1681142002344131,0.7635958194732666,293.6545715332031,284.95001220703125,281.9735717773437,280.862060546875,293.6420593261719,297.1016845703125,293.65380859375,1.0,0.3079453706741333,0.0,0.0,1.0,1.0,-1.498185396194458,1.2801662023775862e-06,1.498184084892273,-0.3427638411521911,0.0,0.0,0.0,57.89384460449219,58.0,-12.14891242980957,-0.0,339.5380554199219,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.00994873046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.6498107910156,0.5749559998512268,0.0794989615678787,0.0735751241445541,296.9893493652344,297.1499938964844,285.1499938964844,0.0,-0.0,293.6495361328125,0.6542260646820068,0.1162517964839935,0.1123237907886505,296.9473571777344,297.1499938964844,285.1499938964844,0.0,-0.0,293.64910888671875,0.9990000128746032,0.4758914709091186,0.2956552803516388,296.9889221191406,297.1499938964844,285.1499938964844,0.0,-0.0,293.67950439453125,0.0,0.0,0.0017852435121312,297.1015319824219,297.1499938964844,285.1499938964844,0.0,-0.0,293.6493530273437,0.7384976744651794,0.1677110195159912,0.7618440985679626,293.6492614746094,284.95001220703125,281.9552001953125,280.848876953125,293.6366882324219,297.1015319824219,293.64849853515625,1.0,0.3077394664287567,0.0,0.0,1.0,1.0,-1.4944477081298828,1.2744238802042671e-06,1.4944463968276978,-0.3420131504535675,0.0,0.0,0.0,58.06484222412109,58.0,-12.261906623840332,-0.0,338.1716003417969,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.0100402832031,297.1499938964844,285.1499938964844,0.0,-0.0,293.6462707519531,0.572126030921936,0.0787618085741996,0.0729240626096725,296.9892272949219,297.1499938964844,285.1499938964844,0.0,-0.0,293.64599609375,0.6519229412078857,0.1153846383094787,0.1115160882472992,296.9457702636719,297.1499938964844,285.1499938964844,0.0,-0.0,293.6455383300781,0.9990000128746032,0.4746459722518921,0.2966335713863373,296.9881591796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.6766967773437,0.0,0.0,0.0017964496510103,297.10137939453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.64581298828125,0.7373911142349243,0.1674381494522094,0.760684072971344,293.64569091796875,284.95001220703125,281.94244384765625,280.8394775390625,293.63311767578125,297.1014099121094,293.6449584960937,1.0,0.3078131377696991,0.0,0.0,1.0,1.0,-1.4924912452697754,1.2714250487988463e-06,1.4924899339675903,-0.341620922088623,0.0,0.0,0.0,58.31290435791016,61.0,-12.312790870666504,-0.0,337.8610534667969,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.0101928710937,297.1499938964844,285.1499938964844,0.0,-0.0,293.6373596191406,0.563996434211731,0.0769125372171402,0.0713057145476341,296.9889221191406,297.1499938964844,285.1499938964844,0.0,-0.0,293.6370849609375,0.6453395485877991,0.1132070049643516,0.1095033660531044,296.9395751953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.6365966796875,0.9990000128746032,0.47126504778862,0.3003782629966736,296.98614501953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.6693115234375,0.0,0.0,0.0018396882805973,297.10089111328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.6368713378906,0.733666181564331,0.1667373925447464,0.7577810883522034,293.63677978515625,284.95001220703125,281.90887451171875,280.81378173828125,293.62408447265625,297.1009216308594,293.6360168457031,1.0,0.3086403906345367,0.0,0.0,1.0,1.0,-1.4891936779022217,1.266381786990678e-06,1.4891924858093262,-0.3409619331359863,0.0,0.0,0.0,59.34767150878906,49.0,-12.420209884643556,-0.0,338.9012451171875,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.0101928710937,297.1499938964844,285.1499938964844,0.0,-0.0,293.6373596191406,0.563996434211731,0.0769125372171402,0.0713057145476341,296.9889221191406,297.1499938964844,285.1499938964844,0.0,-0.0,293.6370849609375,0.6453395485877991,0.1132070049643516,0.1095033660531044,296.9395751953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.6365966796875,0.9990000128746032,0.47126504778862,0.3003782629966736,296.98614501953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.6693115234375,0.0,0.0,0.0018396882805973,297.10089111328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.6368713378906,0.733666181564331,0.1667373925447464,0.7577810883522034,293.63677978515625,284.95001220703125,281.90887451171875,280.81378173828125,293.62408447265625,297.1009216308594,293.6360168457031,1.0,0.3086403906345367,0.0,0.0,1.0,1.0,-1.4891936779022217,1.266381786990678e-06,1.4891924858093262,-0.3409619331359863,0.0,0.0,0.0,59.34767150878906,49.0,-12.420209884643556,-0.0,338.9012451171875,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.0101013183594,297.1499938964844,285.1499938964844,0.0,-0.0,293.62841796875,0.5623542070388794,0.0750390589237213,0.0695712566375732,296.98834228515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.6280822753906,0.6448797583580017,0.1109987869858741,0.1073631644248962,296.9344177246094,297.1499938964844,285.1499938964844,0.0,-0.0,293.6275329589844,0.9990000128746032,0.4679027199745178,0.2951525449752807,296.9838256835937,297.1499938964844,285.1499938964844,0.0,-0.0,293.66162109375,0.0,0.0,0.0017794938758015,297.1000671386719,297.1499938964844,285.1499938964844,0.0,-0.0,293.6278381347656,0.7365837097167969,0.1659949123859405,0.7542166709899902,293.6277160644531,284.95001220703125,281.87310791015625,280.7852783203125,293.6125793457031,297.10009765625,293.62677001953125,1.0,0.3043432533740997,0.0,0.0,1.0,1.0,-1.4739272594451904,1.2431278264557475e-06,1.4739259481430054,-0.3377466797828674,0.0,0.0,0.0,57.55121612548828,37.0,-13.410188674926758,-0.0,327.1112060546875,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.0101013183594,297.1499938964844,285.1499938964844,0.0,-0.0,293.62841796875,0.5623542070388794,0.0750390589237213,0.0695712566375732,296.98834228515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.6280822753906,0.6448797583580017,0.1109987869858741,0.1073631644248962,296.9344177246094,297.1499938964844,285.1499938964844,0.0,-0.0,293.6275329589844,0.9990000128746032,0.4679027199745178,0.2951525449752807,296.9838256835937,297.1499938964844,285.1499938964844,0.0,-0.0,293.66162109375,0.0,0.0,0.0017794938758015,297.1000671386719,297.1499938964844,285.1499938964844,0.0,-0.0,293.6278381347656,0.7365837097167969,0.1659949123859405,0.7542166709899902,293.6277160644531,284.95001220703125,281.87310791015625,280.7852783203125,293.6125793457031,297.10009765625,293.62677001953125,1.0,0.3043432533740997,0.0,0.0,1.0,1.0,-1.4739272594451904,1.2431278264557475e-06,1.4739259481430054,-0.3377466797828674,0.0,0.0,0.0,57.55121612548828,37.0,-13.410188674926758,-0.0,327.1112060546875,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.00994873046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.6168518066406,0.5667503476142883,0.0731562301516532,0.0677414983510971,296.9876708984375,297.1499938964844,285.1499938964844,0.0,-0.0,293.61639404296875,0.650072455406189,0.1087708994746208,0.10511364787817,296.93707275390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.6156921386719,0.9990000128746032,0.4653035998344421,0.2820013165473938,296.9813537597656,297.1499938964844,285.1499938964844,0.0,-0.0,293.6537780761719,0.0,0.0,0.0016326860059052,297.0992736816406,297.1499938964844,285.1499938964844,0.0,-0.0,293.6160583496094,0.7459065318107605,0.1652449369430542,0.7501574754714966,293.61590576171875,284.95001220703125,281.8353576660156,280.7541198730469,293.5968322753906,297.09930419921875,293.6146850585937,1.0,0.2962781488895416,0.0,0.0,1.0,1.0,-1.4481977224349976,1.2046284609823488e-06,1.448196530342102,-0.3324841856956482,0.0,0.0,0.0,53.37900924682617,40.0,-16.454198837280273,-0.0,304.9002685546875,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.00994873046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.6168518066406,0.5667503476142883,0.0731562301516532,0.0677414983510971,296.9876708984375,297.1499938964844,285.1499938964844,0.0,-0.0,293.61639404296875,0.650072455406189,0.1087708994746208,0.10511364787817,296.93707275390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.6156921386719,0.9990000128746032,0.4653035998344421,0.2820013165473938,296.9813537597656,297.1499938964844,285.1499938964844,0.0,-0.0,293.6537780761719,0.0,0.0,0.0016326860059052,297.0992736816406,297.1499938964844,285.1499938964844,0.0,-0.0,293.6160583496094,0.7459065318107605,0.1652449369430542,0.7501574754714966,293.61590576171875,284.95001220703125,281.8353576660156,280.7541198730469,293.5968322753906,297.09930419921875,293.6146850585937,1.0,0.2962781488895416,0.0,0.0,1.0,1.0,-1.4481977224349976,1.2046284609823488e-06,1.448196530342102,-0.3324841856956482,0.0,0.0,0.0,53.37900924682617,40.0,-16.454198837280273,-0.0,304.9002685546875,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.0099182128906,297.1499938964844,285.1499938964844,0.0,-0.0,293.6098327636719,0.5678480863571167,0.0722203329205513,0.0668458417057991,296.98736572265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.6093139648437,0.6516816020011902,0.1076583862304687,0.1040051504969596,296.9408874511719,297.1499938964844,285.1499938964844,0.0,-0.0,293.6084899902344,0.9990000128746032,0.4642778635025024,0.2769615054130554,296.98016357421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.6497497558594,0.0,0.0,0.0015781997935846,297.0990600585937,297.1499938964844,285.1499938964844,0.0,-0.0,293.6089172363281,0.749592125415802,0.1648828983306884,0.7482491731643677,293.6087646484375,284.95001220703125,281.8158264160156,280.7376403808594,293.5882263183594,297.0990600585937,293.607421875,1.0,0.2934242784976959,0.0,0.0,1.0,1.0,-1.4373793601989746,1.1887142363775638e-06,1.437378168106079,-0.3303635716438293,0.0,0.0,0.0,51.80887985229492,40.0,-18.287412643432617,-0.0,296.22125244140625,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.0099182128906,297.1499938964844,285.1499938964844,0.0,-0.0,293.60260009765625,0.5677652955055237,0.0712867453694343,0.0659704580903053,296.9870910644531,297.1499938964844,285.1499938964844,0.0,-0.0,293.6020812988281,0.6521815061569214,0.1065460816025734,0.1029157415032386,296.9444885253906,297.1499938964844,285.1499938964844,0.0,-0.0,293.6012878417969,0.9990000128746032,0.4632553458213806,0.2734318375587463,296.9790344238281,297.1499938964844,285.1499938964844,0.0,-0.0,293.6454772949219,0.0,0.0,0.0015406252350658,297.0989074707031,297.1499938964844,285.1499938964844,0.0,-0.0,293.6017150878906,0.7521090507507324,0.1645280867815017,0.7464667558670044,293.6015625,284.95001220703125,281.7958679199219,280.7206115722656,293.5806884765625,297.0989074707031,293.60028076171875,1.0,0.291141927242279,0.0,0.0,1.0,1.0,-1.4285969734191897,1.1758821756302495e-06,1.428595781326294,-0.3286106586456299,0.0,0.0,0.0,50.70475387573242,43.0,-19.02233123779297,-0.0,289.6744689941406,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.00994873046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.58856201171875,0.5651175379753113,0.0694218575954437,0.0642536729574203,296.986572265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.5880432128906,0.6508513689041138,0.1043183878064155,0.1007672846317291,296.9494934082031,297.1499938964844,285.1499938964844,0.0,-0.0,293.5872497558594,0.9990000128746032,0.4610526859760284,0.2693680226802826,296.97674560546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.6364440917969,0.0,0.0,0.001497961115092,297.0987243652344,297.1499938964844,285.1499938964844,0.0,-0.0,293.587646484375,0.7546589970588684,0.1638262420892715,0.7431114912033081,293.5874938964844,284.95001220703125,281.7548522949219,280.6849365234375,293.5665588378906,297.0987243652344,293.58624267578125,1.0,0.2880647182464599,0.0,0.0,1.0,1.0,-1.414996862411499,1.1561919563973788e-06,1.4149956703186035,-0.325902372598648,0.0,0.0,0.0,49.39001083374024,46.0,-19.396228790283203,-0.0,280.6273803710937,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.00994873046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.58856201171875,0.5651175379753113,0.0694218575954437,0.0642536729574203,296.986572265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.5880432128906,0.6508513689041138,0.1043183878064155,0.1007672846317291,296.9494934082031,297.1499938964844,285.1499938964844,0.0,-0.0,293.5872497558594,0.9990000128746032,0.4610526859760284,0.2693680226802826,296.97674560546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.6364440917969,0.0,0.0,0.001497961115092,297.0987243652344,297.1499938964844,285.1499938964844,0.0,-0.0,293.587646484375,0.7546589970588684,0.1638262420892715,0.7431114912033081,293.5874938964844,284.95001220703125,281.7548522949219,280.6849365234375,293.5665588378906,297.0987243652344,293.58624267578125,1.0,0.2880647182464599,0.0,0.0,1.0,1.0,-1.414996862411499,1.1561919563973788e-06,1.4149956703186035,-0.325902372598648,0.0,0.0,0.0,49.39001083374024,46.0,-19.396228790283203,-0.0,280.6273803710937,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.0099792480469,297.1499938964844,285.1499938964844,0.0,-0.0,293.57489013671875,0.5596040487289429,0.0675560012459755,0.0625701621174812,296.9860534667969,297.1499938964844,285.1499938964844,0.0,-0.0,293.5743713378906,0.6468925476074219,0.1020835787057876,0.0986476764082908,296.9506530761719,297.1499938964844,285.1499938964844,0.0,-0.0,293.5735778808594,0.9990000128746032,0.4585047364234924,0.2686183154582977,296.9744873046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.626708984375,0.0,0.0,0.0014901596587151,297.0984802246094,297.1499938964844,285.1499938964844,0.0,-0.0,293.573974609375,0.7542860507965088,0.163117915391922,0.7399145364761353,293.5738220214844,284.95001220703125,281.7125549316406,280.6473388671875,293.55340576171875,297.0985107421875,293.5726013183594,1.0,0.2866138815879822,0.0,0.0,1.0,1.0,-1.4056823253631592,1.142833752965089e-06,1.4056812524795532,-0.3240529894828796,0.0,0.0,0.0,49.033294677734375,49.0,-19.036094665527344,-0.0,275.81890869140625,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.0099792480469,297.1499938964844,285.1499938964844,0.0,-0.0,293.57489013671875,0.5596040487289429,0.0675560012459755,0.0625701621174812,296.9860534667969,297.1499938964844,285.1499938964844,0.0,-0.0,293.5743713378906,0.6468925476074219,0.1020835787057876,0.0986476764082908,296.9506530761719,297.1499938964844,285.1499938964844,0.0,-0.0,293.5735778808594,0.9990000128746032,0.4585047364234924,0.2686183154582977,296.9744873046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.626708984375,0.0,0.0,0.0014901596587151,297.0984802246094,297.1499938964844,285.1499938964844,0.0,-0.0,293.573974609375,0.7542860507965088,0.163117915391922,0.7399145364761353,293.5738220214844,284.95001220703125,281.7125549316406,280.6473388671875,293.55340576171875,297.0985107421875,293.5726013183594,1.0,0.2866138815879822,0.0,0.0,1.0,1.0,-1.4056823253631592,1.142833752965089e-06,1.4056812524795532,-0.3240529894828796,0.0,0.0,0.0,49.033294677734375,49.0,-19.036094665527344,-0.0,275.81890869140625,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.0099182128906,297.1499938964844,285.1499938964844,0.0,-0.0,293.56170654296875,0.5518084168434143,0.0656848773360252,0.0609085820615291,296.9855041503906,297.1499938964844,285.1499938964844,0.0,-0.0,293.5611877441406,0.6409551501274109,0.0998383164405822,0.0965460017323494,296.94775390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.5603942871094,0.9990000128746032,0.4555424451828003,0.2704755961894989,296.9721374511719,297.1499938964844,285.1499938964844,0.0,-0.0,293.6163024902344,0.0,0.0,0.0015095237176865,297.0980834960937,297.1499938964844,285.1499938964844,0.0,-0.0,293.560791015625,0.7515736222267151,0.1623879969120025,0.7367645502090454,293.5606384277344,284.95001220703125,281.669189453125,280.6080627441406,293.5409240722656,297.0981140136719,293.5594787597656,1.0,0.2864323258399963,0.0,0.0,1.0,1.0,-1.3996350765228271,1.1342170864736545e-06,1.3996338844299316,-0.3228559494018554,0.0,0.0,0.0,49.42083740234375,52.0,-18.40903282165528,-0.0,274.2001953125,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.0099182128906,297.1499938964844,285.1499938964844,0.0,-0.0,293.56170654296875,0.5518084168434143,0.0656848773360252,0.0609085820615291,296.9855041503906,297.1499938964844,285.1499938964844,0.0,-0.0,293.5611877441406,0.6409551501274109,0.0998383164405822,0.0965460017323494,296.94775390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.5603942871094,0.9990000128746032,0.4555424451828003,0.2704755961894989,296.9721374511719,297.1499938964844,285.1499938964844,0.0,-0.0,293.6163024902344,0.0,0.0,0.0015095237176865,297.0980834960937,297.1499938964844,285.1499938964844,0.0,-0.0,293.560791015625,0.7515736222267151,0.1623879969120025,0.7367645502090454,293.5606384277344,284.95001220703125,281.669189453125,280.6080627441406,293.5409240722656,297.0981140136719,293.5594787597656,1.0,0.2864323258399963,0.0,0.0,1.0,1.0,-1.3996350765228271,1.1342170864736545e-06,1.3996338844299316,-0.3228559494018554,0.0,0.0,0.0,49.42083740234375,52.0,-18.40903282165528,-0.0,274.2001953125,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.00982666015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.54901123046875,0.5423389077186584,0.0638050585985183,0.059260293841362,296.9848937988281,297.1499938964844,285.1499938964844,0.0,-0.0,293.5484924316406,0.6336432099342346,0.0975797995924949,0.0944538488984108,296.9412536621094,297.1499938964844,285.1499938964844,0.0,-0.0,293.5476989746094,0.9990000128746032,0.4521526396274566,0.2743570208549499,296.9696960449219,297.1499938964844,285.1499938964844,0.0,-0.0,293.6052551269531,0.0,0.0,0.001550423214212,297.0974426269531,297.1499938964844,285.1499938964844,0.0,-0.0,293.548095703125,0.747124195098877,0.1616267561912536,0.73358553647995,293.5479431152344,284.95001220703125,281.6249694824219,280.5673217773437,293.5289306640625,297.09747314453125,293.5468444824219,1.0,0.2872366905212402,0.0,0.0,1.0,1.0,-1.3960362672805786,1.1291106147837129e-06,1.396035075187683,-0.3221464157104492,0.0,0.0,0.0,50.39546585083008,55.0,-17.75996971130371,-0.0,275.009033203125,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.00982666015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.54901123046875,0.5423389077186584,0.0638050585985183,0.059260293841362,296.9848937988281,297.1499938964844,285.1499938964844,0.0,-0.0,293.5484924316406,0.6336432099342346,0.0975797995924949,0.0944538488984108,296.9412536621094,297.1499938964844,285.1499938964844,0.0,-0.0,293.5476989746094,0.9990000128746032,0.4521526396274566,0.2743570208549499,296.9696960449219,297.1499938964844,285.1499938964844,0.0,-0.0,293.6052551269531,0.0,0.0,0.001550423214212,297.0974426269531,297.1499938964844,285.1499938964844,0.0,-0.0,293.548095703125,0.747124195098877,0.1616267561912536,0.73358553647995,293.5479431152344,284.95001220703125,281.6249694824219,280.5673217773437,293.5289306640625,297.09747314453125,293.5468444824219,1.0,0.2872366905212402,0.0,0.0,1.0,1.0,-1.3960362672805786,1.1291106147837129e-06,1.396035075187683,-0.3221464157104492,0.0,0.0,0.0,50.39546585083008,55.0,-17.75996971130371,-0.0,275.009033203125,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.0097351074219,297.1499938964844,285.1499938964844,0.0,-0.0,293.5428466796875,0.5371626019477844,0.0628610178828239,0.0584390833973884,296.98455810546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.54229736328125,0.629607617855072,0.0964447930455207,0.0934092849493026,296.936767578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.5415344238281,0.9990000128746032,0.4502987563610077,0.2769124209880829,296.96844482421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.5994873046875,0.0,0.0,0.0015776683576405,297.0970153808594,297.1499938964844,285.1499938964844,0.0,-0.0,293.5419006347656,0.7444144487380981,0.1612322479486465,0.7319681644439697,293.541748046875,284.95001220703125,281.6026611328125,280.5465087890625,293.5230407714844,297.0970458984375,293.5406799316406,1.0,0.2879400253295898,0.0,0.0,1.0,1.0,-1.3949549198150637,1.1275797078269534e-06,1.394953727722168,-0.3219343423843384,0.0,0.0,0.0,51.0670166015625,55.0,-17.465517044067383,-0.0,276.14996337890625,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.0096130371094,297.1499938964844,285.1499938964844,0.0,-0.0,293.5367431640625,0.5318032503128052,0.0619139969348907,0.0576188564300537,296.9842224121094,297.1499938964844,285.1499938964844,0.0,-0.0,293.53619384765625,0.625365674495697,0.095305785536766,0.0923647731542587,296.931640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.5354309082031,0.9990000128746032,0.4483456611633301,0.2797951400279999,296.9671325683594,297.1499938964844,285.1499938964844,0.0,-0.0,293.5936279296875,0.0,0.0,0.0016087065450847,297.09649658203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.5357971191406,0.7414726614952087,0.1608280539512634,0.7303262948989868,293.53564453125,284.95001220703125,281.5802001953125,280.525390625,293.5172119140625,297.0965576171875,293.5345764160156,1.0,0.2888052463531494,0.0,0.0,1.0,1.0,-1.3942428827285769,1.126572783505253e-06,1.3942416906356812,-0.3217955827713012,0.0,0.0,0.0,51.840858459472656,58.0,-17.199832916259766,-0.0,277.6871032714844,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.0094299316406,297.1499938964844,285.1499938964844,0.0,-0.0,293.528564453125,0.5243474245071411,0.0606209747493267,0.0565040558576583,296.98370361328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.52801513671875,0.6192453503608704,0.0937500074505806,0.0909434109926223,296.9237060546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.5272216796875,0.9990000128746032,0.4455359280109405,0.2841626405715942,296.9653015136719,297.1499938964844,285.1499938964844,0.0,-0.0,293.5853881835937,0.0,0.0,0.0016563438111916,297.0957336425781,297.1499938964844,285.1499938964844,0.0,-0.0,293.527587890625,0.7371851205825806,0.1602622419595718,0.7280478477478027,293.5274658203125,284.95001220703125,281.54949951171875,280.4963073730469,293.50933837890625,297.0957946777344,293.5263977050781,1.0,0.2902052104473114,0.0,0.0,1.0,1.0,-1.3937629461288452,1.1258950962655945e-06,1.3937617540359497,-0.32170370221138,0.0,0.0,0.0,53.03889846801758,58.0,-16.889036178588867,-0.0,280.32672119140625,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.0093078613281,297.1499938964844,285.1499938964844,0.0,-0.0,293.5247802734375,0.520816445350647,0.0600104443728923,0.0559794157743454,296.98345947265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.52423095703125,0.6161969304084778,0.0930151715874672,0.0902738720178604,296.9196472167969,297.1499938964844,285.1499938964844,0.0,-0.0,293.5234069824219,0.9990000128746032,0.4441555440425873,0.2863672077655792,296.96441650390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.5814514160156,0.0,0.0,0.0016806698404252,297.0953369140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.5238037109375,0.7350813150405884,0.159989446401596,0.7269557118415833,293.5236511230469,284.95001220703125,281.5350341796875,280.48248291015625,293.50567626953125,297.09539794921875,293.5226135253906,1.0,0.2909393906593323,0.0,0.0,1.0,1.0,-1.3936938047409058,1.1257980077061802e-06,1.3936926126480105,-0.3216915428638458,0.0,0.0,0.0,53.65364837646485,46.0,-16.762529373168945,-0.0,281.75555419921875,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.0088195800781,297.1499938964844,285.1499938964844,0.0,-0.0,293.5129699707031,0.5165218710899353,0.0580820553004741,0.0542204082012176,296.9825134277344,297.1499938964844,285.1499938964844,0.0,-0.0,293.5123291015625,0.6132594347000122,0.0906936228275299,0.0880521908402443,296.9096984863281,297.1499938964844,285.1499938964844,0.0,-0.0,293.51141357421875,0.9990000128746032,0.4400143027305603,0.2833175957202911,296.9614562988281,297.1499938964844,285.1499938964844,0.0,-0.0,293.5691833496094,0.0,0.0,0.0016470657428726,297.0938415527344,297.1499938964844,285.1499938964844,0.0,-0.0,293.5118408203125,0.7362359166145325,0.1591017693281173,0.7228714227676392,293.5116882324219,284.95001220703125,281.48974609375,280.4388427734375,293.490966796875,297.09393310546875,293.5104064941406,1.0,0.2876003384590149,0.0,0.0,1.0,1.0,-1.38032066822052,1.1069263337049051e-06,1.380319595336914,-0.3189065754413605,0.0,0.0,0.0,52.58141708374024,34.0,-17.640615463256836,-0.0,273.6084289550781,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.0088195800781,297.1499938964844,285.1499938964844,0.0,-0.0,293.5129699707031,0.5165218710899353,0.0580820553004741,0.0542204082012176,296.9825134277344,297.1499938964844,285.1499938964844,0.0,-0.0,293.5123291015625,0.6132594347000122,0.0906936228275299,0.0880521908402443,296.9096984863281,297.1499938964844,285.1499938964844,0.0,-0.0,293.51141357421875,0.9990000128746032,0.4400143027305603,0.2833175957202911,296.9614562988281,297.1499938964844,285.1499938964844,0.0,-0.0,293.5691833496094,0.0,0.0,0.0016470657428726,297.0938415527344,297.1499938964844,285.1499938964844,0.0,-0.0,293.5118408203125,0.7362359166145325,0.1591017693281173,0.7228714227676392,293.5116882324219,284.95001220703125,281.48974609375,280.4388427734375,293.490966796875,297.09393310546875,293.5104064941406,1.0,0.2876003384590149,0.0,0.0,1.0,1.0,-1.38032066822052,1.1069263337049051e-06,1.380319595336914,-0.3189065754413605,0.0,0.0,0.0,52.58141708374024,34.0,-17.640615463256836,-0.0,273.6084289550781,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.00830078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.49835205078125,0.5178605914115906,0.0561455748975276,0.0523635298013687,296.98150634765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.49755859375,0.6162881255149841,0.0883534848690033,0.0857184082269668,296.9086608886719,297.1499938964844,285.1499938964844,0.0,-0.0,293.49639892578125,0.9990000128746032,0.4366912841796875,0.2717948257923126,296.9583435058594,297.1499938964844,285.1499938964844,0.0,-0.0,293.5572204589844,0.0,0.0,0.0015233508311212,297.09246826171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.4969177246094,0.7443562150001526,0.1582049578428268,0.7182624936103821,293.4967346191406,284.95001220703125,281.44451904296875,280.3946838378906,293.4713134765625,297.092529296875,293.4951171875,1.0,0.2801814377307892,0.0,0.0,1.0,1.0,-1.3557816743850708,1.0729104360507336e-06,1.3557806015014648,-0.3139618337154388,0.0,0.0,0.0,49.04563522338867,37.0,-20.95021629333496,-0.0,255.3898468017578,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.00830078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.49835205078125,0.5178605914115906,0.0561455748975276,0.0523635298013687,296.98150634765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.49755859375,0.6162881255149841,0.0883534848690033,0.0857184082269668,296.9086608886719,297.1499938964844,285.1499938964844,0.0,-0.0,293.49639892578125,0.9990000128746032,0.4366912841796875,0.2717948257923126,296.9583435058594,297.1499938964844,285.1499938964844,0.0,-0.0,293.5572204589844,0.0,0.0,0.0015233508311212,297.09246826171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.4969177246094,0.7443562150001526,0.1582049578428268,0.7182624936103821,293.4967346191406,284.95001220703125,281.44451904296875,280.3946838378906,293.4713134765625,297.092529296875,293.4951171875,1.0,0.2801814377307892,0.0,0.0,1.0,1.0,-1.3557816743850708,1.0729104360507336e-06,1.3557806015014648,-0.3139618337154388,0.0,0.0,0.0,49.04563522338867,37.0,-20.95021629333496,-0.0,255.3898468017578,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.0080261230469,297.1499938964844,285.1499938964844,0.0,-0.0,293.48095703125,0.5163632035255432,0.0542247220873832,0.0505599193274974,296.9806823730469,297.1499938964844,285.1499938964844,0.0,-0.0,293.4800109863281,0.6163948774337769,0.0860182046890258,0.0834301114082336,296.9132080078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.478759765625,0.9990000128746032,0.4339581131935119,0.2644004821777344,296.9554443359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.54522705078125,0.0,0.0,0.0014466666616499,297.0915832519531,297.1499938964844,285.1499938964844,0.0,-0.0,293.47930908203125,0.7494834065437317,0.1573428511619568,0.7139900922775269,293.4790954589844,284.95001220703125,281.3996276855469,280.3502502441406,293.451904296875,297.09161376953125,293.4774780273437,1.0,0.2754749059677124,0.0,0.0,1.0,1.0,-1.3367654085159302,1.047084197125514e-06,1.3367643356323242,-0.3102571070194244,0.0,0.0,0.0,46.79456329345703,40.0,-23.51540946960449,-0.0,242.781967163086,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.0080261230469,297.1499938964844,285.1499938964844,0.0,-0.0,293.48095703125,0.5163632035255432,0.0542247220873832,0.0505599193274974,296.9806823730469,297.1499938964844,285.1499938964844,0.0,-0.0,293.4800109863281,0.6163948774337769,0.0860182046890258,0.0834301114082336,296.9132080078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.478759765625,0.9990000128746032,0.4339581131935119,0.2644004821777344,296.9554443359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.54522705078125,0.0,0.0,0.0014466666616499,297.0915832519531,297.1499938964844,285.1499938964844,0.0,-0.0,293.47930908203125,0.7494834065437317,0.1573428511619568,0.7139900922775269,293.4790954589844,284.95001220703125,281.3996276855469,280.3502502441406,293.451904296875,297.09161376953125,293.4774780273437,1.0,0.2754749059677124,0.0,0.0,1.0,1.0,-1.3367654085159302,1.047084197125514e-06,1.3367643356323242,-0.3102571070194244,0.0,0.0,0.0,46.79456329345703,40.0,-23.51540946960449,-0.0,242.781967163086,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.0079040527344,297.1499938964844,285.1499938964844,0.0,-0.0,293.472412109375,0.5144003629684448,0.0532680079340934,0.0496796369552612,296.9803161621094,297.1499938964844,285.1499938964844,0.0,-0.0,293.4714660644531,0.615186333656311,0.0848512202501297,0.0823054462671279,296.9149169921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.47021484375,0.9990000128746032,0.4325571358203888,0.2623812854290008,296.9540405273437,297.1499938964844,285.1499938964844,0.0,-0.0,293.5390625,0.0,0.0,0.001426093513146,297.0912475585937,297.1499938964844,285.1499938964844,0.0,-0.0,293.4707336425781,0.7506513595581055,0.15692038834095,0.71198970079422,293.4705505371094,284.95001220703125,281.3773803710937,280.3280029296875,293.44342041015625,297.0912780761719,293.46893310546875,1.0,0.2738736569881439,0.0,0.0,1.0,1.0,-1.3295077085494995,1.0373321401857538e-06,1.329506754875183,-0.3088316619396209,0.0,0.0,0.0,46.1571159362793,40.0,-23.63749122619629,-0.0,238.55357360839844,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.0078430175781,297.1499938964844,285.1499938964844,0.0,-0.0,293.4640197753906,0.5118094682693481,0.052312958985567,0.0488094352185726,296.9799499511719,297.1499938964844,285.1499938964844,0.0,-0.0,293.46307373046875,0.6132676601409912,0.0836841389536857,0.0811896249651908,296.9158630371094,297.1499938964844,285.1499938964844,0.0,-0.0,293.4618530273437,0.9990000128746032,0.431088775396347,0.2612262964248657,296.9526672363281,297.1499938964844,285.1499938964844,0.0,-0.0,293.5327453613281,0.0,0.0,0.0014143965672701,297.0909729003906,297.1499938964844,285.1499938964844,0.0,-0.0,293.4623413085937,0.7510557174682617,0.15649975836277,0.7100456953048706,293.462158203125,284.95001220703125,281.35528564453125,280.3057861328125,293.4354248046875,297.09100341796875,293.4606018066406,1.0,0.2727042138576507,0.0,0.0,1.0,1.0,-1.3233885765075684,1.029157488119381e-06,1.3233875036239624,-0.3076315820217132,0.0,0.0,0.0,45.76321792602539,43.0,-23.427085876464844,-0.0,235.3426971435547,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.0077209472656,297.1499938964844,285.1499938964844,0.0,-0.0,293.44793701171875,0.5050981044769287,0.0504059121012687,0.0470937378704547,296.97930908203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.447021484375,0.6074057817459106,0.0813484564423561,0.0789793878793716,296.91510009765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.4458312988281,0.9990000128746032,0.4278866648674011,0.2611358165740967,296.9499206542969,297.1499938964844,285.1499938964844,0.0,-0.0,293.51971435546875,0.0,0.0,0.0014134814264252,297.0904235839844,297.1499938964844,285.1499938964844,0.0,-0.0,293.4462890625,0.74985271692276,0.155654177069664,0.706260621547699,293.4461364746094,284.95001220703125,281.3117370605469,280.2615051269531,293.4207458496094,297.0904541015625,293.44464111328125,1.0,0.2714677155017853,0.0,0.0,1.0,1.0,-1.3140209913253784,1.0167278787776013e-06,1.3140199184417725,-0.3057979941368103,0.0,0.0,0.0,45.59136199951172,46.0,-22.38461875915528,-0.0,231.44012451171875,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.0077209472656,297.1499938964844,285.1499938964844,0.0,-0.0,293.44793701171875,0.5050981044769287,0.0504059121012687,0.0470937378704547,296.97930908203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.447021484375,0.6074057817459106,0.0813484564423561,0.0789793878793716,296.91510009765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.4458312988281,0.9990000128746032,0.4278866648674011,0.2611358165740967,296.9499206542969,297.1499938964844,285.1499938964844,0.0,-0.0,293.51971435546875,0.0,0.0,0.0014134814264252,297.0904235839844,297.1499938964844,285.1499938964844,0.0,-0.0,293.4462890625,0.74985271692276,0.155654177069664,0.706260621547699,293.4461364746094,284.95001220703125,281.3117370605469,280.2615051269531,293.4207458496094,297.0904541015625,293.44464111328125,1.0,0.2714677155017853,0.0,0.0,1.0,1.0,-1.3140209913253784,1.0167278787776013e-06,1.3140199184417725,-0.3057979941368103,0.0,0.0,0.0,45.59136199951172,46.0,-22.38461875915528,-0.0,231.44012451171875,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.0076599121094,297.1499938964844,285.1499938964844,0.0,-0.0,293.4329528808594,0.4968728125095367,0.0485001169145107,0.045403454452753,296.9787292480469,297.1499938964844,285.1499938964844,0.0,-0.0,293.4320373535156,0.5992240309715271,0.0790087729692459,0.0767906457185745,296.9106750488281,297.1499938964844,285.1499938964844,0.0,-0.0,293.4308776855469,0.9990000128746032,0.4242860972881317,0.2634913623332977,296.9472351074219,297.1499938964844,285.1499938964844,0.0,-0.0,293.5061950683594,0.0,0.0,0.001437380677089,297.0897827148437,297.1499938964844,285.1499938964844,0.0,-0.0,293.43133544921875,0.7464496493339539,0.1547912806272506,0.7025305032730103,293.4311828613281,284.95001220703125,281.2691955566406,280.2176818847656,293.4075012207031,297.0898132324219,293.4298095703125,1.0,0.2714435756206512,0.0,0.0,1.0,1.0,-1.3077422380447388,1.008454319162411e-06,1.3077411651611328,-0.304572194814682,0.0,0.0,0.0,46.09744644165039,49.0,-20.93983459472656,-0.0,230.23208618164065,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.0076599121094,297.1499938964844,285.1499938964844,0.0,-0.0,293.4329528808594,0.4968728125095367,0.0485001169145107,0.045403454452753,296.9787292480469,297.1499938964844,285.1499938964844,0.0,-0.0,293.4320373535156,0.5992240309715271,0.0790087729692459,0.0767906457185745,296.9106750488281,297.1499938964844,285.1499938964844,0.0,-0.0,293.4308776855469,0.9990000128746032,0.4242860972881317,0.2634913623332977,296.9472351074219,297.1499938964844,285.1499938964844,0.0,-0.0,293.5061950683594,0.0,0.0,0.001437380677089,297.0897827148437,297.1499938964844,285.1499938964844,0.0,-0.0,293.43133544921875,0.7464496493339539,0.1547912806272506,0.7025305032730103,293.4311828613281,284.95001220703125,281.2691955566406,280.2176818847656,293.4075012207031,297.0898132324219,293.4298095703125,1.0,0.2714435756206512,0.0,0.0,1.0,1.0,-1.3077422380447388,1.008454319162411e-06,1.3077411651611328,-0.304572194814682,0.0,0.0,0.0,46.09744644165039,49.0,-20.93983459472656,-0.0,230.23208618164065,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
