time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195660,297.007568359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.4190673828125,0.4874795079231262,0.0465928353369236,0.0437312573194503,296.9781494140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.4181823730469,0.5891175866127014,0.076663076877594,0.0746164768934249,296.9029541015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.41705322265625,0.9990000128746032,0.4202750921249389,0.2677545249462127,296.9444885253906,297.1499938964844,285.1499938964844,0.0,-0.0,293.4922180175781,0.0,0.0,0.0014811815926805,297.0889587402344,297.1499938964844,285.1499938964844,0.0,-0.0,293.41748046875,0.741434633731842,0.1539015620946884,0.698783278465271,293.4173583984375,284.95001220703125,281.2279052734375,280.17449951171875,293.3954162597656,297.0890197753906,293.41607666015625,1.0,0.2723693549633026,0.0,0.0,1.0,1.0,-1.3037961721420288,1.0032786121882964e-06,1.3037952184677124,-0.3038041293621063,0.0,0.0,0.0,47.14447784423828,37.0,-19.40553474426269,-0.0,231.0937042236328,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.007568359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.4190673828125,0.4874795079231262,0.0465928353369236,0.0437312573194503,296.9781494140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.4181823730469,0.5891175866127014,0.076663076877594,0.0746164768934249,296.9029541015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.41705322265625,0.9990000128746032,0.4202750921249389,0.2677545249462127,296.9444885253906,297.1499938964844,285.1499938964844,0.0,-0.0,293.4922180175781,0.0,0.0,0.0014811815926805,297.0889587402344,297.1499938964844,285.1499938964844,0.0,-0.0,293.41748046875,0.741434633731842,0.1539015620946884,0.698783278465271,293.4173583984375,284.95001220703125,281.2279052734375,280.17449951171875,293.3954162597656,297.0890197753906,293.41607666015625,1.0,0.2723693549633026,0.0,0.0,1.0,1.0,-1.3037961721420288,1.0032786121882964e-06,1.3037952184677124,-0.3038041293621063,0.0,0.0,0.0,47.14447784423828,37.0,-19.40553474426269,-0.0,231.0937042236328,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.0073547363281,297.1499938964844,285.1499938964844,0.0,-0.0,293.40606689453125,0.4834213852882385,0.0446714498102664,0.0419597439467906,296.9774475097656,297.1499938964844,285.1499938964844,0.0,-0.0,293.4051208496094,0.5862606763839722,0.0742973014712333,0.0723328292369842,296.8966064453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.40386962890625,0.9990000128746032,0.4162944257259369,0.2628238797187805,296.9415588378906,297.1499938964844,285.1499938964844,0.0,-0.0,293.47833251953125,0.0,0.0,0.0014305834192782,297.087890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.4043273925781,0.7443119287490845,0.1529732644557953,0.6944242715835571,293.4041748046875,284.95001220703125,281.1880798339844,280.1322326660156,293.3797607421875,297.08795166015625,293.4026794433594,1.0,0.2680496275424957,0.0,0.0,1.0,1.0,-1.2877253293991089,9.823232858252595e-07,1.2877243757247925,-0.3005390763282776,0.0,0.0,0.0,45.61558532714844,25.0,-19.58702087402344,-0.0,221.83302307128903,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.0073547363281,297.1499938964844,285.1499938964844,0.0,-0.0,293.40606689453125,0.4834213852882385,0.0446714498102664,0.0419597439467906,296.9774475097656,297.1499938964844,285.1499938964844,0.0,-0.0,293.4051208496094,0.5862606763839722,0.0742973014712333,0.0723328292369842,296.8966064453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.40386962890625,0.9990000128746032,0.4162944257259369,0.2628238797187805,296.9415588378906,297.1499938964844,285.1499938964844,0.0,-0.0,293.47833251953125,0.0,0.0,0.0014305834192782,297.087890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.4043273925781,0.7443119287490845,0.1529732644557953,0.6944242715835571,293.4041748046875,284.95001220703125,281.1880798339844,280.1322326660156,293.3797607421875,297.08795166015625,293.4026794433594,1.0,0.2680496275424957,0.0,0.0,1.0,1.0,-1.2877253293991089,9.823232858252595e-07,1.2877243757247925,-0.3005390763282776,0.0,0.0,0.0,45.61558532714844,25.0,-19.58702087402344,-0.0,221.83302307128903,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.0072631835937,297.1499938964844,285.1499938964844,0.0,-0.0,293.39862060546875,0.483409434556961,0.043710358440876,0.0410408563911914,296.9770812988281,297.1499938964844,285.1499938964844,0.0,-0.0,293.39752197265625,0.5875498056411743,0.073110356926918,0.0711530297994613,296.8965759277344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3961181640625,0.9990000128746032,0.414600670337677,0.2570852041244507,296.9400634765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.4716491699219,0.0,0.0,0.0013728785561397,297.0873718261719,297.1499938964844,285.1499938964844,0.0,-0.0,293.3966369628906,0.7487309575080872,0.1525062173604965,0.6920565366744995,293.3964538574219,284.95001220703125,281.1687927246094,280.11151123046875,293.36962890625,297.0874328613281,293.3948059082031,1.0,0.2643425762653351,0.0,0.0,1.0,1.0,-1.2754082679748535,9.66485686149099e-07,1.275407314300537,-0.2980942130088806,0.0,0.0,0.0,43.9658203125,25.0,-21.020666122436523,-0.0,213.83279418945312,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.0071716308594,297.1499938964844,285.1499938964844,0.0,-0.0,293.3904113769531,0.4846434891223907,0.0427511148154735,0.0401074104011058,296.97674560546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3891906738281,0.5904884338378906,0.0719224289059639,0.0699553415179252,296.89892578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3876342773437,0.9990000128746032,0.4131540060043335,0.2495223581790924,296.9385681152344,297.1499938964844,285.1499938964844,0.0,-0.0,293.46514892578125,0.0,0.0,0.0012987771769985,297.0869445800781,297.1499938964844,285.1499938964844,0.0,-0.0,293.38818359375,0.7551068663597107,0.1520440131425857,0.6896220445632935,293.38800048828125,284.95001220703125,281.1499328613281,280.0910949707031,293.3583374023437,297.0870056152344,293.3861389160156,1.0,0.2597425878047943,0.0,0.0,1.0,1.0,-1.2607626914978027,9.478828246756166e-07,1.2607617378234863,-0.2952014505863189,0.0,0.0,0.0,41.86756896972656,28.0,-22.830320358276367,-0.0,204.20358276367188,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.0072326660156,297.1499938964844,285.1499938964844,0.0,-0.0,293.3764038085937,0.4837551116943359,0.0413075536489486,0.0387385375797748,296.97637939453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3749389648437,0.5914240479469299,0.0701263174414634,0.0681824460625648,296.9049377441406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3731994628906,0.9990000128746032,0.4112401604652405,0.2421996444463729,296.9364624023437,297.1499938964844,285.1499938964844,0.0,-0.0,293.4554138183594,0.0,0.0,0.001229136949405,297.0865783691406,297.1499938964844,285.1499938964844,0.0,-0.0,293.373779296875,0.7612693905830383,0.1513656824827194,0.6862082481384277,293.37359619140625,284.95001220703125,281.12225341796875,280.06072998046875,293.34228515625,297.08660888671875,293.3716735839844,1.0,0.2553700804710388,0.0,0.0,1.0,1.0,-1.2440143823623655,9.26945745050034e-07,1.244013428688049,-0.2919903397560119,0.0,0.0,0.0,39.85205078125,28.0,-25.098094940185547,-0.0,194.247802734375,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.0072631835937,297.1499938964844,285.1499938964844,0.0,-0.0,293.3719177246094,0.4830157458782196,0.0408540405333042,0.0383151546120643,296.97625732421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3704528808594,0.5911480784416199,0.0695604979991912,0.0676309019327163,296.9067077636719,297.1499938964844,285.1499938964844,0.0,-0.0,293.3687438964844,0.9990000128746032,0.4106373786926269,0.2405324131250381,296.9358215332031,297.1499938964844,285.1499938964844,0.0,-0.0,293.45233154296875,0.0,0.0,0.0012135712895542,297.0865173339844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3692932128906,0.7626329064369202,0.1511556655168533,0.6851846575737,293.369140625,284.95001220703125,281.1137390136719,280.05133056640625,293.3378601074219,297.0865173339844,293.36724853515625,1.0,0.2542548179626465,0.0,0.0,1.0,1.0,-1.2395949363708496,9.214696774506592e-07,1.2395939826965332,-0.2911348640918731,0.0,0.0,0.0,39.39214324951172,31.0,-25.22429275512696,-0.0,191.8114624023437,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.0074768066406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3541259765625,0.4778890013694763,0.038974042981863,0.0365822948515415,296.9759216308594,297.1499938964844,285.1499938964844,0.0,-0.0,293.3526916503906,0.587685763835907,0.0672084018588066,0.0653614252805709,296.9123229980469,297.1499938964844,285.1499938964844,0.0,-0.0,293.3510437011719,0.9990000128746032,0.4079962372779846,0.23601895570755,296.9332275390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.4393005371094,0.0,0.0,0.0011719719041138,297.0863342285156,297.1499938964844,285.1499938964844,0.0,-0.0,293.3515625,0.7659232020378113,0.1502919346094131,0.6810963749885559,293.3514099121094,284.95001220703125,281.0797119140625,280.0131530761719,293.3214111328125,297.0863647460937,293.3496398925781,1.0,0.2508220076560974,0.0,0.0,1.0,1.0,-1.2244136333465576,9.0282674136688e-07,1.2244126796722412,-0.2882019877433777,0.0,0.0,0.0,38.11471557617188,34.0,-24.543291091918945,-0.0,184.1881866455078,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.0074768066406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3541259765625,0.4778890013694763,0.038974042981863,0.0365822948515415,296.9759216308594,297.1499938964844,285.1499938964844,0.0,-0.0,293.3526916503906,0.587685763835907,0.0672084018588066,0.0653614252805709,296.9123229980469,297.1499938964844,285.1499938964844,0.0,-0.0,293.3510437011719,0.9990000128746032,0.4079962372779846,0.23601895570755,296.9332275390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.4393005371094,0.0,0.0,0.0011719719041138,297.0863342285156,297.1499938964844,285.1499938964844,0.0,-0.0,293.3515625,0.7659232020378113,0.1502919346094131,0.6810963749885559,293.3514099121094,284.95001220703125,281.0797119140625,280.0131530761719,293.3214111328125,297.0863647460937,293.3496398925781,1.0,0.2508220076560974,0.0,0.0,1.0,1.0,-1.2244136333465576,9.0282674136688e-07,1.2244126796722412,-0.2882019877433777,0.0,0.0,0.0,38.11471557617188,34.0,-24.543291091918945,-0.0,184.1881866455078,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.0077819824219,297.1499938964844,285.1499938964844,0.0,-0.0,293.3377990722656,0.4688951075077057,0.037106953561306,0.0348913446068763,296.9757080078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3363952636719,0.5808285474777222,0.0648636892437934,0.0631304308772087,296.9141540527344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3348388671875,0.9990000128746032,0.4050244987010956,0.234868437051773,296.93072509765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.4259948730469,0.0,0.0,0.0011614933609962,297.08624267578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3353271484375,0.7657033801078796,0.1494316458702087,0.6771928668022156,293.3351745605469,284.95001220703125,281.0480651855469,279.976806640625,293.3077087402344,297.08624267578125,293.3335876464844,1.0,0.2490508705377578,0.0,0.0,1.0,1.0,-1.2136248350143433,8.897357588466548e-07,1.2136240005493164,-0.2861239314079284,0.0,0.0,0.0,37.69183349609375,37.0,-22.656816482543945,-0.0,179.87106323242188,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.0077819824219,297.1499938964844,285.1499938964844,0.0,-0.0,293.3377990722656,0.4688951075077057,0.037106953561306,0.0348913446068763,296.9757080078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3363952636719,0.5808285474777222,0.0648636892437934,0.0631304308772087,296.9141540527344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3348388671875,0.9990000128746032,0.4050244987010956,0.234868437051773,296.93072509765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.4259948730469,0.0,0.0,0.0011614933609962,297.08624267578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3353271484375,0.7657033801078796,0.1494316458702087,0.6771928668022156,293.3351745605469,284.95001220703125,281.0480651855469,279.976806640625,293.3077087402344,297.08624267578125,293.3335876464844,1.0,0.2490508705377578,0.0,0.0,1.0,1.0,-1.2136248350143433,8.897357588466548e-07,1.2136240005493164,-0.2861239314079284,0.0,0.0,0.0,37.69183349609375,37.0,-22.656816482543945,-0.0,179.87106323242188,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.0081481933594,297.1499938964844,285.1499938964844,0.0,-0.0,293.3232116699219,0.4545713663101196,0.0352495051920414,0.0332332700490951,296.9755554199219,297.1499938964844,285.1499938964844,0.0,-0.0,293.3218994140625,0.5710639953613281,0.0625242888927459,0.0609296485781669,296.9118957519531,297.1499938964844,285.1499938964844,0.0,-0.0,293.3204650878906,0.9990000128746032,0.4016448855400085,0.236437052488327,296.92828369140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.4123840332031,0.0,0.0,0.0011757905595004,297.0860290527344,297.1499938964844,285.1499938964844,0.0,-0.0,293.32086181640625,0.7625774145126343,0.1485600024461746,0.6733705401420593,293.3207397460937,284.95001220703125,281.01904296875,279.9425048828125,293.29638671875,297.0860595703125,293.3193664550781,1.0,0.2486162930727005,0.0,0.0,1.0,1.0,-1.2063038349151611,8.809271889731463e-07,1.2063030004501345,-0.2847177386283874,0.0,0.0,0.0,37.94770812988281,40.0,-20.212207794189453,-0.0,178.09213256835938,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.0081481933594,297.1499938964844,285.1499938964844,0.0,-0.0,293.3232116699219,0.4545713663101196,0.0352495051920414,0.0332332700490951,296.9755554199219,297.1499938964844,285.1499938964844,0.0,-0.0,293.3218994140625,0.5710639953613281,0.0625242888927459,0.0609296485781669,296.9118957519531,297.1499938964844,285.1499938964844,0.0,-0.0,293.3204650878906,0.9990000128746032,0.4016448855400085,0.236437052488327,296.92828369140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.4123840332031,0.0,0.0,0.0011757905595004,297.0860290527344,297.1499938964844,285.1499938964844,0.0,-0.0,293.32086181640625,0.7625774145126343,0.1485600024461746,0.6733705401420593,293.3207397460937,284.95001220703125,281.01904296875,279.9425048828125,293.29638671875,297.0860595703125,293.3193664550781,1.0,0.2486162930727005,0.0,0.0,1.0,1.0,-1.2063038349151611,8.809271889731463e-07,1.2063030004501345,-0.2847177386283874,0.0,0.0,0.0,37.94770812988281,40.0,-20.212207794189453,-0.0,178.09213256835938,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.0083312988281,297.1499938964844,285.1499938964844,0.0,-0.0,293.3166198730469,0.4465026259422302,0.0343235656619071,0.0324142947793006,296.9755249023437,297.1499938964844,285.1499938964844,0.0,-0.0,293.3153381347656,0.5652742385864258,0.0613560155034065,0.0598384849727153,296.90936279296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.31396484375,0.9990000128746032,0.3997949957847595,0.2380605340003967,296.9270935058594,297.1499938964844,285.1499938964844,0.0,-0.0,293.4054870605469,0.0,0.0,0.0011906886938959,297.0858764648437,297.1499938964844,285.1499938964844,0.0,-0.0,293.3143615722656,0.76014643907547,0.1481168121099472,0.671466588973999,293.3142395019531,284.95001220703125,281.0055847167969,279.9262084960937,293.29150390625,297.0859069824219,293.3129577636719,1.0,0.2488129436969757,0.0,0.0,1.0,1.0,-1.2036916017532349,8.777990387898171e-07,1.203690767288208,-0.2842172086238861,0.0,0.0,0.0,38.28720474243164,40.0,-18.91185569763184,-0.0,177.96957397460938,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.008544921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3104858398437,0.4382728338241577,0.0333991684019565,0.0316010974347591,296.9754638671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3092346191406,0.5589867830276489,0.0601884722709655,0.0587525926530361,296.90594482421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3079528808594,0.9990000128746032,0.3978389203548431,0.2401623427867889,296.92584228515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3985595703125,0.0,0.0,0.0012101276079192,297.0856628417969,297.1499938964844,285.1499938964844,0.0,-0.0,293.3083190917969,0.7572521567344666,0.147667720913887,0.669559121131897,293.3081970214844,284.95001220703125,280.99285888671875,279.9105224609375,293.287109375,297.085693359375,293.3070068359375,1.0,0.2492476403713226,0.0,0.0,1.0,1.0,-1.201668381690979,8.75381488185667e-07,1.2016674280166626,-0.2838302850723266,0.0,0.0,0.0,38.75022506713867,43.0,-17.60188102722168,-0.0,178.28355407714844,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.0089111328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.299560546875,0.422101765871048,0.031554389744997,0.0299898535013198,296.97540283203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2984313964844,0.5452961325645447,0.0578551329672336,0.056594543159008,296.8968811035156,297.1499938964844,285.1499938964844,0.0,-0.0,293.2972717285156,0.9990000128746032,0.3936181366443634,0.2455744445323944,296.92340087890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.38458251953125,0.0,0.0,0.0012609689729288,297.0851135253906,297.1499938964844,285.1499938964844,0.0,-0.0,293.297607421875,0.7504101395606995,0.1467499285936355,0.6657158732414246,293.2975158691406,284.95001220703125,280.96978759765625,279.88104248046875,293.27960205078125,297.08514404296875,293.2964782714844,1.0,0.2507264912128448,0.0,0.0,1.0,1.0,-1.1990872621536257,8.723050086700823e-07,1.1990864276885986,-0.283338725566864,0.0,0.0,0.0,40.0003547668457,46.0,-15.032191276550291,-0.0,180.0274200439453,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.0089111328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.299560546875,0.422101765871048,0.031554389744997,0.0299898535013198,296.97540283203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2984313964844,0.5452961325645447,0.0578551329672336,0.056594543159008,296.8968811035156,297.1499938964844,285.1499938964844,0.0,-0.0,293.2972717285156,0.9990000128746032,0.3936181366443634,0.2455744445323944,296.92340087890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.38458251953125,0.0,0.0,0.0012609689729288,297.0851135253906,297.1499938964844,285.1499938964844,0.0,-0.0,293.297607421875,0.7504101395606995,0.1467499285936355,0.6657158732414246,293.2975158691406,284.95001220703125,280.96978759765625,279.88104248046875,293.27960205078125,297.08514404296875,293.2964782714844,1.0,0.2507264912128448,0.0,0.0,1.0,1.0,-1.1990872621536257,8.723050086700823e-07,1.1990864276885986,-0.283338725566864,0.0,0.0,0.0,40.0003547668457,46.0,-15.032191276550291,-0.0,180.0274200439453,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.0093078613281,297.1499938964844,285.1499938964844,0.0,-0.0,293.2903747558594,0.4069322943687439,0.0297144819051027,0.0283961724489927,296.9753723144531,297.1499938964844,285.1499938964844,0.0,-0.0,293.2893371582031,0.5307824611663818,0.0555238053202629,0.0544521994888782,296.88525390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.288330078125,0.9990000128746032,0.3890063166618347,0.2522868812084198,296.9208679199219,297.1499938964844,285.1499938964844,0.0,-0.0,293.37066650390625,0.0,0.0,0.001325599849224,297.0843505859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.2886047363281,0.7426323294639587,0.1458042711019516,0.66181480884552,293.2885437011719,284.95001220703125,280.95001220703125,279.8543395996094,293.27362060546875,297.0843811035156,293.2876892089844,1.0,0.252875804901123,0.0,0.0,1.0,1.0,-1.198054552078247,8.710773613529454e-07,1.1980537176132202,-0.2831450402736664,0.0,0.0,0.0,41.62190246582031,34.0,-12.603704452514648,-0.0,183.0087127685547,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.0093078613281,297.1499938964844,285.1499938964844,0.0,-0.0,293.2903747558594,0.4069322943687439,0.0297144819051027,0.0283961724489927,296.9753723144531,297.1499938964844,285.1499938964844,0.0,-0.0,293.2893371582031,0.5307824611663818,0.0555238053202629,0.0544521994888782,296.88525390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.288330078125,0.9990000128746032,0.3890063166618347,0.2522868812084198,296.9208679199219,297.1499938964844,285.1499938964844,0.0,-0.0,293.37066650390625,0.0,0.0,0.001325599849224,297.0843505859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.2886047363281,0.7426323294639587,0.1458042711019516,0.66181480884552,293.2885437011719,284.95001220703125,280.95001220703125,279.8543395996094,293.27362060546875,297.0843811035156,293.2876892089844,1.0,0.252875804901123,0.0,0.0,1.0,1.0,-1.198054552078247,8.710773613529454e-07,1.1980537176132202,-0.2831450402736664,0.0,0.0,0.0,41.62190246582031,34.0,-12.603704452514648,-0.0,183.0087127685547,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.00958251953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.28253173828125,0.3982088565826416,0.0278694164007902,0.0267110411077737,296.9752502441406,297.1499938964844,285.1499938964844,0.0,-0.0,293.2814636230469,0.5244078636169434,0.0531827136874198,0.0522100105881691,296.8759460449219,297.1499938964844,285.1499938964844,0.0,-0.0,293.2802734375,0.9990000128746032,0.3844728767871856,0.249268501996994,296.918212890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3573608398437,0.0,0.0,0.0012963195331394,297.0833740234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.2806091308594,0.7438522577285767,0.1448249220848083,0.6573188304901123,293.280517578125,284.95001220703125,280.93487548828125,279.8304748535156,293.2630310058594,297.0834350585937,293.2794189453125,1.0,0.2494929730892181,0.0,0.0,1.0,1.0,-1.1842937469482422,8.547558536520228e-07,1.184292912483215,-0.2803888916969299,0.0,0.0,0.0,40.6863899230957,25.0,-12.558029174804688,-0.0,176.805419921875,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.00958251953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.28253173828125,0.3982088565826416,0.0278694164007902,0.0267110411077737,296.9752502441406,297.1499938964844,285.1499938964844,0.0,-0.0,293.2814636230469,0.5244078636169434,0.0531827136874198,0.0522100105881691,296.8759460449219,297.1499938964844,285.1499938964844,0.0,-0.0,293.2802734375,0.9990000128746032,0.3844728767871856,0.249268501996994,296.918212890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3573608398437,0.0,0.0,0.0012963195331394,297.0833740234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.2806091308594,0.7438522577285767,0.1448249220848083,0.6573188304901123,293.280517578125,284.95001220703125,280.93487548828125,279.8304748535156,293.2630310058594,297.0834350585937,293.2794189453125,1.0,0.2494929730892181,0.0,0.0,1.0,1.0,-1.1842937469482422,8.547558536520228e-07,1.184292912483215,-0.2803888916969299,0.0,0.0,0.0,40.6863899230957,25.0,-12.558029174804688,-0.0,176.805419921875,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.00994873046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.27227783203125,0.3929205536842346,0.0260351505130529,0.0249721202999353,296.9751892089844,297.1499938964844,285.1499938964844,0.0,-0.0,293.2707214355469,0.5232381820678711,0.050843771547079,0.0499037317931652,296.8755187988281,297.1499938964844,285.1499938964844,0.0,-0.0,293.26910400390625,0.9990000128746032,0.380763977766037,0.2395983934402465,296.91552734375,297.1499938964844,285.1499938964844,0.0,-0.0,293.34521484375,0.0,0.0,0.0012048901990056,297.0826110839844,297.1499938964844,285.1499938964844,0.0,-0.0,293.26953125,0.7515201568603516,0.1438548415899276,0.6525120139122009,293.2694091796875,284.95001220703125,280.925537109375,279.8095397949219,293.2471008300781,297.0826416015625,293.2680053710937,1.0,0.2430744469165802,0.0,0.0,1.0,1.0,-1.161954402923584,8.287584023491945e-07,1.161953687667847,-0.2760570645332336,0.0,0.0,0.0,38.05876922607422,28.0,-15.590307235717772,-0.0,164.80091857910156,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.00994873046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.27227783203125,0.3929205536842346,0.0260351505130529,0.0249721202999353,296.9751892089844,297.1499938964844,285.1499938964844,0.0,-0.0,293.2707214355469,0.5232381820678711,0.050843771547079,0.0499037317931652,296.8755187988281,297.1499938964844,285.1499938964844,0.0,-0.0,293.26910400390625,0.9990000128746032,0.380763977766037,0.2395983934402465,296.91552734375,297.1499938964844,285.1499938964844,0.0,-0.0,293.34521484375,0.0,0.0,0.0012048901990056,297.0826110839844,297.1499938964844,285.1499938964844,0.0,-0.0,293.26953125,0.7515201568603516,0.1438548415899276,0.6525120139122009,293.2694091796875,284.95001220703125,280.925537109375,279.8095397949219,293.2471008300781,297.0826416015625,293.2680053710937,1.0,0.2430744469165802,0.0,0.0,1.0,1.0,-1.161954402923584,8.287584023491945e-07,1.161953687667847,-0.2760570645332336,0.0,0.0,0.0,38.05876922607422,28.0,-15.590307235717772,-0.0,164.80091857910156,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.0101928710937,297.1499938964844,285.1499938964844,0.0,-0.0,293.2661437988281,0.3888255059719085,0.025127800181508,0.0241211466491222,296.9751892089844,297.1499938964844,285.1499938964844,0.0,-0.0,293.2643127441406,0.5216042399406433,0.0496807061135768,0.0487667731940746,296.8777160644531,297.1499938964844,285.1499938964844,0.0,-0.0,293.2624816894531,0.9990000128746032,0.3791622817516327,0.2359964698553085,296.9142761230469,297.1499938964844,285.1499938964844,0.0,-0.0,293.3394470214844,0.0,0.0,0.0011717592133209,297.0824279785156,297.1499938964844,285.1499938964844,0.0,-0.0,293.262939453125,0.7543487548828125,0.1433864533901214,0.6502237915992737,293.2628173828125,284.95001220703125,280.9229736328125,279.8001403808594,293.239501953125,297.0824279785156,293.2613220214844,1.0,0.2408058196306228,0.0,0.0,1.0,1.0,-1.1524543762207031,8.178906796274532e-07,1.1524535417556765,-0.2742736339569092,0.0,0.0,0.0,37.08782196044922,28.0,-17.01720428466797,-0.0,160.10484313964844,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.010498046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2597961425781,0.3832785487174988,0.024226265028119,0.0232878848910331,296.9752502441406,297.1499938964844,285.1499938964844,0.0,-0.0,293.25787353515625,0.5189052820205688,0.0485217757523059,0.0476466082036495,296.8798217773437,297.1499938964844,285.1499938964844,0.0,-0.0,293.256103515625,0.9990000128746032,0.3775641024112701,0.2336418181657791,296.9130249023437,297.1499938964844,285.1499938964844,0.0,-0.0,293.333740234375,0.0,0.0,0.0011503719724714,297.08233642578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2565002441406,0.7559859156608582,0.1429282426834106,0.6480463743209839,293.25640869140625,284.95001220703125,280.9218444824219,279.79150390625,293.2337951660156,297.0823669433594,293.2550354003906,1.0,0.2390204966068267,0.0,0.0,1.0,1.0,-1.144642949104309,8.090196388366167e-07,1.1446421146392822,-0.2727892398834228,0.0,0.0,0.0,36.43885803222656,31.0,-17.065502166748047,-0.0,156.5843505859375,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.01104736328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2500305175781,0.3717755675315857,0.0227222330868244,0.0219147186726331,296.9754333496094,297.1499938964844,285.1499938964844,0.0,-0.0,293.2481689453125,0.5127561092376709,0.0465824045240879,0.0457897819578647,296.8820495605469,297.1499938964844,285.1499938964844,0.0,-0.0,293.2466125488281,0.9990000128746032,0.3747769594192505,0.2315890491008758,296.9110412597656,297.1499938964844,285.1499938964844,0.0,-0.0,293.32427978515625,0.0,0.0,0.001131901401095,297.0823669433594,297.1499938964844,285.1499938964844,0.0,-0.0,293.2469482421875,0.7568278908729553,0.1421731114387512,0.6445499062538147,293.2468566894531,284.95001220703125,280.92303466796875,279.7787170410156,293.2265625,297.0823669433594,293.24566650390625,1.0,0.2369881719350814,0.0,0.0,1.0,1.0,-1.134081482887268,7.971325430844445e-07,1.1340806484222412,-0.270790696144104,0.0,0.0,0.0,35.826988220214844,31.0,-15.766522407531738,-0.0,152.40231323242188,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.0111694335937,297.1499938964844,285.1499938964844,0.0,-0.0,293.2483215332031,0.3692961633205414,0.0224371161311864,0.0216565318405628,296.9754638671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2464904785156,0.5113884806632996,0.0462140217423439,0.0454392842948436,296.8822631835937,297.1499938964844,285.1499938964844,0.0,-0.0,293.2449645996094,0.9990000128746032,0.3742241561412811,0.2314416170120239,296.9106750488281,297.1499938964844,285.1499938964844,0.0,-0.0,293.3224792480469,0.0,0.0,0.0011305810185149,297.0823974609375,297.1499938964844,285.1499938964844,0.0,-0.0,293.24530029296875,0.7567367553710938,0.142030581831932,0.6439018845558167,293.2452087402344,284.95001220703125,280.9237060546875,279.7765197753906,293.2254943847656,297.0823974609375,293.2440795898437,1.0,0.2367243766784668,0.0,0.0,1.0,1.0,-1.132394313812256,7.952451142045902e-07,1.1323935985565186,-0.2704725861549377,0.0,0.0,0.0,35.7706298828125,34.0,-15.38752555847168,-0.0,151.82005310058594,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.01190185546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2389831542969,0.3519974946975708,0.0206636637449264,0.0200644079595804,296.97576904296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.23736572265625,0.5017142295837402,0.0439181812107563,0.0432692766189575,296.8814392089844,297.1499938964844,285.1499938964844,0.0,-0.0,293.2361145019531,0.9990000128746032,0.3705706298351288,0.2320901006460189,296.90838623046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3114929199219,0.0,0.0,0.001136393751949,297.08251953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2363586425781,0.7545339465141296,0.1411433964967727,0.6399452090263367,293.2362976074219,284.95001220703125,280.9309997558594,279.7645568847656,293.2209777832031,297.08251953125,293.2354431152344,1.0,0.2358692288398742,0.0,0.0,1.0,1.0,-1.1239134073257446,7.858056392251456e-07,1.1239125728607178,-0.2688797414302826,0.0,0.0,0.0,35.802982330322266,37.0,-12.384764671325684,-0.0,149.5183563232422,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.01190185546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2389831542969,0.3519974946975708,0.0206636637449264,0.0200644079595804,296.97576904296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.23736572265625,0.5017142295837402,0.0439181812107563,0.0432692766189575,296.8814392089844,297.1499938964844,285.1499938964844,0.0,-0.0,293.2361145019531,0.9990000128746032,0.3705706298351288,0.2320901006460189,296.90838623046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3114929199219,0.0,0.0,0.001136393751949,297.08251953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2363586425781,0.7545339465141296,0.1411433964967727,0.6399452090263367,293.2362976074219,284.95001220703125,280.9309997558594,279.7645568847656,293.2209777832031,297.08251953125,293.2354431152344,1.0,0.2358692288398742,0.0,0.0,1.0,1.0,-1.1239134073257446,7.858056392251456e-07,1.1239125728607178,-0.2688797414302826,0.0,0.0,0.0,35.802982330322266,37.0,-12.384764671325684,-0.0,149.5183563232422,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.0126342773437,297.1499938964844,285.1499938964844,0.0,-0.0,293.2320861816406,0.0275868140161037,0.0189026556909084,0.0185039155185222,296.9761047363281,297.1499938964844,285.1499938964844,0.0,-0.0,293.2308044433594,0.490513801574707,0.0416321903467178,0.0411298312246799,296.8772277832031,297.1499938964844,285.1499938964844,0.0,-0.0,293.2298889160156,0.9990000128746032,0.3665435314178467,0.2350369691848755,296.9061584472656,297.1499938964844,285.1499938964844,0.0,-0.0,293.3008117675781,0.0,0.0,0.0011630152584984,297.0826110839844,297.1499938964844,285.1499938964844,0.0,-0.0,293.2300720214844,0.7500090003013611,0.1402535587549209,0.6360881924629211,293.23004150390625,284.95001220703125,280.943603515625,279.7557373046875,293.2196960449219,297.0826110839844,293.2294921875,1.0,0.2361799925565719,0.0,0.0,1.0,1.0,-1.1184109449386597,7.797268040121708e-07,1.1184101104736328,-0.2678577601909637,0.0,0.0,0.0,36.4028205871582,25.0,-8.788379669189453,-0.0,149.14077758789062,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.0126342773437,297.1499938964844,285.1499938964844,0.0,-0.0,293.2320861816406,0.0275868140161037,0.0189026556909084,0.0185039155185222,296.9761047363281,297.1499938964844,285.1499938964844,0.0,-0.0,293.2308044433594,0.490513801574707,0.0416321903467178,0.0411298312246799,296.8772277832031,297.1499938964844,285.1499938964844,0.0,-0.0,293.2298889160156,0.9990000128746032,0.3665435314178467,0.2350369691848755,296.9061584472656,297.1499938964844,285.1499938964844,0.0,-0.0,293.3008117675781,0.0,0.0,0.0011630152584984,297.0826110839844,297.1499938964844,285.1499938964844,0.0,-0.0,293.2300720214844,0.7500090003013611,0.1402535587549209,0.6360881924629211,293.23004150390625,284.95001220703125,280.943603515625,279.7557373046875,293.2196960449219,297.0826110839844,293.2294921875,1.0,0.2361799925565719,0.0,0.0,1.0,1.0,-1.1184109449386597,7.797268040121708e-07,1.1184101104736328,-0.2678577601909637,0.0,0.0,0.0,36.4028205871582,25.0,-8.788379669189453,-0.0,149.14077758789062,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.0133056640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2274169921875,0.0,0.0171424485743045,0.0168692041188478,296.97637939453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2263488769531,0.4854017794132232,0.039343386888504,0.0389094538986682,296.87432861328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2253723144531,0.9990000128746032,0.3625883460044861,0.2289013117551803,296.90380859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.2909545898437,0.0,0.0,0.0011079624528065,297.0825500488281,297.1499938964844,285.1499938964844,0.0,-0.0,293.2255859375,0.7547787427902222,0.1393486410379409,0.6317840218544006,293.2255249023437,284.95001220703125,280.96142578125,279.75006103515625,293.2130432128906,297.0825500488281,293.2247314453125,1.0,0.2313015162944793,0.0,0.0,1.0,1.0,-1.1011942625045776,7.608535952385864e-07,1.1011935472488403,-0.2645202577114105,0.0,0.0,0.0,34.78140640258789,25.0,-7.95758056640625,-0.0,141.40603637695312,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.0133056640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2274169921875,0.0,0.0171424485743045,0.0168692041188478,296.97637939453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2263488769531,0.4854017794132232,0.039343386888504,0.0389094538986682,296.87432861328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2253723144531,0.9990000128746032,0.3625883460044861,0.2289013117551803,296.90380859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.2909545898437,0.0,0.0,0.0011079624528065,297.0825500488281,297.1499938964844,285.1499938964844,0.0,-0.0,293.2255859375,0.7547787427902222,0.1393486410379409,0.6317840218544006,293.2255249023437,284.95001220703125,280.96142578125,279.75006103515625,293.2130432128906,297.0825500488281,293.2247314453125,1.0,0.2313015162944793,0.0,0.0,1.0,1.0,-1.1011942625045776,7.608535952385864e-07,1.1011935472488403,-0.2645202577114105,0.0,0.0,0.0,34.78140640258789,25.0,-7.95758056640625,-0.0,141.40603637695312,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.0137023925781,297.1499938964844,285.1499938964844,0.0,-0.0,293.2245483398437,0.0,0.0162711851298809,0.0160554517060518,296.9765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2230529785156,0.4827227592468261,0.0382048226892948,0.0378007404506206,296.8754577636719,297.1499938964844,285.1499938964844,0.0,-0.0,293.2217102050781,0.9990000128746032,0.3608684837818146,0.2257116585969925,296.9026794433594,297.1499938964844,285.1499938964844,0.0,-0.0,293.28643798828125,0.0,0.0,0.0010799183510243,297.0826110839844,297.1499938964844,285.1499938964844,0.0,-0.0,293.22198486328125,0.7573968172073364,0.1389045566320419,0.6296395063400269,293.221923828125,284.95001220703125,280.9722595214844,279.7484130859375,293.20819091796875,297.0826110839844,293.2209777832031,1.0,0.2292264103889465,0.0,0.0,1.0,1.0,-1.0924479961395264,7.514220214943634e-07,1.092447280883789,-0.2629142701625824,0.0,0.0,0.0,33.955665588378906,25.0,-9.160672187805176,-0.0,137.55307006835938,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
