time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197760,297.0141296386719,297.1499938964844,285.1499938964844,0.0,-0.0,293.22119140625,0.0,0.0154075566679239,0.0152541305869817,296.9767761230469,297.1499938964844,285.1499938964844,0.0,-0.0,293.21942138671875,0.4794062077999115,0.0370707549154758,0.0367025434970855,296.87701416015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2180480957031,0.9990000128746032,0.3591983318328857,0.2230986058712005,296.9015808105469,297.1499938964844,285.1499938964844,0.0,-0.0,293.2820739746094,0.0,0.0,0.0010572371538728,297.0827331542969,297.1499938964844,285.1499938964844,0.0,-0.0,293.2182922363281,0.7594679594039917,0.1384681016206741,0.6275586485862732,293.2182312011719,284.95001220703125,280.9843444824219,279.7475891113281,293.2045593261719,297.08270263671875,293.2173767089844,1.0,0.2272960245609283,0.0,0.0,1.0,1.0,-1.084506630897522,7.429237598444161e-07,1.084505915641785,-0.2614480257034302,0.0,0.0,0.0,33.27729034423828,28.0,-9.447270393371582,-0.0,134.23219299316406,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.0151672363281,297.1499938964844,285.1499938964844,0.0,-0.0,293.2146911621094,0.0,0.0137065239250659,0.0136983208358287,296.9773254394531,297.1499938964844,285.1499938964844,0.0,-0.0,293.2127685546875,0.4688676595687866,0.0348171815276145,0.0345452912151813,296.8794250488281,297.1499938964844,285.1499938964844,0.0,-0.0,293.2115478515625,0.9990000128746032,0.3558184504508972,0.2208505868911743,296.8995361328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.273681640625,0.0,0.0,0.0010379352606832,297.0831604003906,297.1499938964844,285.1499938964844,0.0,-0.0,293.2117614746094,0.7604230046272278,0.1376150101423263,0.6236134171485901,293.2117004394531,284.95001220703125,281.01226806640625,279.7483825683594,293.2001647949219,297.0830993652344,293.2110290527344,1.0,0.2250687032938003,0.0,0.0,1.0,1.0,-1.072590708732605,7.303264055735781e-07,1.0725899934768677,-0.2593241035938263,0.0,0.0,0.0,32.63258743286133,31.0,-8.602030754089355,-0.0,130.00885009765625,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.0151672363281,297.1499938964844,285.1499938964844,0.0,-0.0,293.2146911621094,0.0,0.0137065239250659,0.0136983208358287,296.9773254394531,297.1499938964844,285.1499938964844,0.0,-0.0,293.2127685546875,0.4688676595687866,0.0348171815276145,0.0345452912151813,296.8794250488281,297.1499938964844,285.1499938964844,0.0,-0.0,293.2115478515625,0.9990000128746032,0.3558184504508972,0.2208505868911743,296.8995361328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.273681640625,0.0,0.0,0.0010379352606832,297.0831604003906,297.1499938964844,285.1499938964844,0.0,-0.0,293.2117614746094,0.7604230046272278,0.1376150101423263,0.6236134171485901,293.2117004394531,284.95001220703125,281.01226806640625,279.7483825683594,293.2001647949219,297.0830993652344,293.2110290527344,1.0,0.2250687032938003,0.0,0.0,1.0,1.0,-1.072590708732605,7.303264055735781e-07,1.0725899934768677,-0.2593241035938263,0.0,0.0,0.0,32.63258743286133,31.0,-8.602030754089355,-0.0,130.00885009765625,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.01641845703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2095642089844,0.0,0.0120421443134546,0.0121988523751497,296.9779357910156,297.1499938964844,285.1499938964844,0.0,-0.0,293.2078857421875,0.4517540335655212,0.032581377774477,0.0324303172528743,296.8790283203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2070617675781,0.9990000128746032,0.3521704971790313,0.2215105593204498,296.897705078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2657165527344,0.0,0.0,0.0010435807052999,297.0836486816406,297.1499938964844,285.1499938964844,0.0,-0.0,293.2071838378906,0.758176326751709,0.1367758810520172,0.6198663711547852,293.2071533203125,284.95001220703125,281.0450439453125,279.7524719238281,293.19952392578125,297.0835876464844,293.20672607421875,1.0,0.2242793291807174,0.0,0.0,1.0,1.0,-1.0645525455474854,7.219416033876769e-07,1.064551830291748,-0.2579649686813354,0.0,0.0,0.0,32.670101165771484,34.0,-6.175575256347656,-0.0,128.05975341796875,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.01641845703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2095642089844,0.0,0.0120421443134546,0.0121988523751497,296.9779357910156,297.1499938964844,285.1499938964844,0.0,-0.0,293.2078857421875,0.4517540335655212,0.032581377774477,0.0324303172528743,296.8790283203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2070617675781,0.9990000128746032,0.3521704971790313,0.2215105593204498,296.897705078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2657165527344,0.0,0.0,0.0010435807052999,297.0836486816406,297.1499938964844,285.1499938964844,0.0,-0.0,293.2071838378906,0.758176326751709,0.1367758810520172,0.6198663711547852,293.2071533203125,284.95001220703125,281.0450439453125,279.7524719238281,293.19952392578125,297.0835876464844,293.20672607421875,1.0,0.2242793291807174,0.0,0.0,1.0,1.0,-1.0645525455474854,7.219416033876769e-07,1.064551830291748,-0.2579649686813354,0.0,0.0,0.0,32.670101165771484,34.0,-6.175575256347656,-0.0,128.05975341796875,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.01788330078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2064208984375,0.0,0.0104169752448797,0.0107527142390608,296.9786376953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2053527832031,0.4326950907707214,0.0303619131445884,0.0303509440273046,296.8753967285156,297.1499938964844,285.1499938964844,0.0,-0.0,293.2050476074219,0.9990000128746032,0.3481734097003937,0.224467247724533,296.8960266113281,297.1499938964844,285.1499938964844,0.0,-0.0,293.2582092285156,0.0,0.0,0.0010690817143768,297.0840759277344,297.1499938964844,285.1499938964844,0.0,-0.0,293.205078125,0.753469705581665,0.1359390169382095,0.6162350177764893,293.205078125,284.95001220703125,281.08258056640625,279.75994873046875,293.203125,297.08404541015625,293.2050170898437,1.0,0.2246652096509933,0.0,0.0,1.0,1.0,-1.059540867805481,7.167479907366214e-07,1.0595401525497437,-0.257119745016098,0.0,0.0,0.0,33.25041198730469,25.0,-2.6383845806121826,-0.0,127.85982513427734,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.01788330078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2064208984375,0.0,0.0104169752448797,0.0107527142390608,296.9786376953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2053527832031,0.4326950907707214,0.0303619131445884,0.0303509440273046,296.8753967285156,297.1499938964844,285.1499938964844,0.0,-0.0,293.2050476074219,0.9990000128746032,0.3481734097003937,0.224467247724533,296.8960266113281,297.1499938964844,285.1499938964844,0.0,-0.0,293.2582092285156,0.0,0.0,0.0010690817143768,297.0840759277344,297.1499938964844,285.1499938964844,0.0,-0.0,293.205078125,0.753469705581665,0.1359390169382095,0.6162350177764893,293.205078125,284.95001220703125,281.08258056640625,279.75994873046875,293.203125,297.08404541015625,293.2050170898437,1.0,0.2246652096509933,0.0,0.0,1.0,1.0,-1.059540867805481,7.167479907366214e-07,1.0595401525497437,-0.257119745016098,0.0,0.0,0.0,33.25041198730469,25.0,-2.6383845806121826,-0.0,127.85982513427734,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.0240783691406,297.1499938964844,285.1499938964844,0.0,-0.0,293.2057800292969,0.0,0.0,0.0012003396404907,296.979248046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.205078125,0.4193071722984314,0.0281418487429618,0.0282336585223674,296.8710632324219,297.1499938964844,285.1499938964844,0.0,-0.0,293.2044372558594,0.9990000128746032,0.3440473675727844,0.2226795256137848,296.89434814453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.25152587890625,0.0,0.0,0.0010536191985011,297.0843505859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.20458984375,0.7538803219795227,0.1350886076688766,0.6123571991920471,293.2045593261719,284.95001220703125,281.124755859375,279.77081298828125,293.1973876953125,297.0843200683594,293.20391845703125,1.0,0.2208693176507949,0.0,0.0,1.0,1.0,-1.0387214422225952,6.952591888875759e-07,1.038720726966858,-0.2531605660915375,0.0,0.0,0.0,32.59768295288086,25.0,-3.3391854763031006,-0.0,121.60552215576172,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.0240783691406,297.1499938964844,285.1499938964844,0.0,-0.0,293.2057800292969,0.0,0.0,0.0012003396404907,296.979248046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.205078125,0.4193071722984314,0.0281418487429618,0.0282336585223674,296.8710632324219,297.1499938964844,285.1499938964844,0.0,-0.0,293.2044372558594,0.9990000128746032,0.3440473675727844,0.2226795256137848,296.89434814453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.25152587890625,0.0,0.0,0.0010536191985011,297.0843505859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.20458984375,0.7538803219795227,0.1350886076688766,0.6123571991920471,293.2045593261719,284.95001220703125,281.124755859375,279.77081298828125,293.1973876953125,297.0843200683594,293.20391845703125,1.0,0.2208693176507949,0.0,0.0,1.0,1.0,-1.0387214422225952,6.952591888875759e-07,1.038720726966858,-0.2531605660915375,0.0,0.0,0.0,32.59768295288086,25.0,-3.3391854763031006,-0.0,121.60552215576172,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.02838134765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2055969238281,0.0,0.0,0.0009852271759882,296.9796447753906,297.1499938964844,285.1499938964844,0.0,-0.0,293.2032165527344,0.4141207039356231,0.027043230831623,0.0271683372557163,296.8708190917969,297.1499938964844,285.1499938964844,0.0,-0.0,293.2021789550781,0.9990000128746032,0.3421624302864074,0.2202285975217819,296.8936462402344,297.1499938964844,285.1499938964844,0.0,-0.0,293.2484436035156,0.0,0.0,0.0010326253250241,297.0845947265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.20233154296875,0.7558005452156067,0.1346755027770996,0.6103822588920593,293.2023010253906,284.95001220703125,281.1475524902344,279.77752685546875,293.1965026855469,297.0845642089844,293.20184326171875,1.0,0.2192476838827133,0.0,0.0,1.0,1.0,-1.0318448543548584,6.882738716740278e-07,1.031844139099121,-0.251891940832138,0.0,0.0,0.0,31.980318069458008,25.0,-3.9619882106781006,-0.0,118.87915802001952,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.0316162109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.2053527832031,0.0,0.0,0.0009638768970035,296.98004150390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2016906738281,0.408677190542221,0.0259507875889539,0.026113698258996,296.871337890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2010192871094,0.9990000128746032,0.3403518795967102,0.2181561440229416,296.8930053710937,297.1499938964844,285.1499938964844,0.0,-0.0,293.2454833984375,0.0,0.0,0.0010150548769161,297.0848999023437,297.1499938964844,285.1499938964844,0.0,-0.0,293.2010803222656,0.7573568224906921,0.1342703551054,0.6084644198417664,293.2010498046875,284.95001220703125,281.1714782714844,279.7851257324219,293.19708251953125,297.0848388671875,293.2008361816406,1.0,0.2177391201257705,0.0,0.0,1.0,1.0,-1.0257426500320437,6.821098281761806e-07,1.0257419347763062,-0.2507540583610534,0.0,0.0,0.0,31.45993995666504,25.0,-3.124653577804565,-0.0,116.53363037109376,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.0357666015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2048034667969,0.0,0.0,0.0009376432863064,296.9808959960937,297.1499938964844,285.1499938964844,0.0,-0.0,293.2004089355469,0.397818922996521,0.0239566881209611,0.0241927485913038,296.8730773925781,297.1499938964844,285.1499938964844,0.0,-0.0,293.2001647949219,0.9990000128746032,0.3371206820011139,0.2148507386445999,296.8920288085937,297.1499938964844,285.1499938964844,0.0,-0.0,293.24053955078125,0.0,0.0,0.0009873749222606,297.0855712890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2001647949219,0.7597525119781494,0.1335446685552597,0.605047345161438,293.2001647949219,284.95001220703125,281.2183532714844,279.8013916015625,293.1980285644531,297.08551025390625,293.2000427246094,1.0,0.2152371555566787,0.0,0.0,1.0,1.0,-1.0153032541275024,6.71693896947545e-07,1.0153025388717651,-0.2489117532968521,0.0,0.0,0.0,30.629323959350582,25.0,-1.6159950494766235,-0.0,112.67932891845705,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.0360412597656,297.1499938964844,285.1499938964844,0.0,-0.0,293.20477294921875,0.0,0.0,0.0009355972870253,296.9809875488281,297.1499938964844,285.1499938964844,0.0,-0.0,293.2003173828125,0.3967686891555786,0.0237843040376901,0.0240268986672163,296.8732604980469,297.1499938964844,285.1499938964844,0.0,-0.0,293.2001037597656,0.9990000128746032,0.3368430137634277,0.2145913541316986,296.8919677734375,297.1499938964844,285.1499938964844,0.0,-0.0,293.2401428222656,0.0,0.0,0.0009852206567302,297.08563232421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2001342773437,0.7599342465400696,0.1334826648235321,0.6047565937042236,293.2001342773437,284.95001220703125,281.2225952148437,279.8029479980469,293.1980285644531,297.0855712890625,293.20001220703125,1.0,0.2150345593690872,0.0,0.0,1.0,1.0,-1.0144387483596802,6.708405635436065e-07,1.0144381523132324,-0.2487695515155792,0.0,0.0,0.0,30.563934326171875,25.0,-1.533270239830017,-0.0,112.36904907226562,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.0389404296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2041931152344,0.0,0.0,0.0009129110258072,296.9820556640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1996459960937,0.3807823359966278,0.0216439515352249,0.0219703689217567,296.8754577636719,297.1499938964844,285.1499938964844,0.0,-0.0,293.19940185546875,0.9990000128746032,0.3333878815174103,0.2116938829421997,296.8912658691406,297.1499938964844,285.1499938964844,0.0,-0.0,293.2354736328125,0.0,0.0,0.0009613334550522,297.0865478515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1994323730469,0.7618642449378967,0.1327206790447235,0.6011989712715149,293.19940185546875,284.95001220703125,281.2780456542969,279.8243408203125,293.197265625,297.08648681640625,293.19927978515625,1.0,0.2126858383417129,0.0,0.0,1.0,1.0,-1.0041662454605105,6.608110538763867e-07,1.0041656494140625,-0.2472119033336639,0.0,0.0,0.0,29.828914642333984,25.0,-1.2000714540481567,-0.0,108.7883071899414,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.0389404296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2041931152344,0.0,0.0,0.0009129110258072,296.9820556640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1996459960937,0.3807823359966278,0.0216439515352249,0.0219703689217567,296.8754577636719,297.1499938964844,285.1499938964844,0.0,-0.0,293.19940185546875,0.9990000128746032,0.3333878815174103,0.2116938829421997,296.8912658691406,297.1499938964844,285.1499938964844,0.0,-0.0,293.2354736328125,0.0,0.0,0.0009613334550522,297.0865478515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1994323730469,0.7618642449378967,0.1327206790447235,0.6011989712715149,293.19940185546875,284.95001220703125,281.2780456542969,279.8243408203125,293.197265625,297.08648681640625,293.19927978515625,1.0,0.2126858383417129,0.0,0.0,1.0,1.0,-1.0041662454605105,6.608110538763867e-07,1.0041656494140625,-0.2472119033336639,0.0,0.0,0.0,29.828914642333984,25.0,-1.2000714540481567,-0.0,108.7883071899414,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.0412292480469,297.1499938964844,285.1499938964844,0.0,-0.0,293.2035827636719,0.0,0.0,0.0008947119349613,296.98321533203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1988525390625,0.20033860206604,0.019530875608325,0.0199440885335207,296.8773498535156,297.1499938964844,285.1499938964844,0.0,-0.0,293.1986083984375,0.9990000128746032,0.3299277126789093,0.209340289235115,296.890869140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2313232421875,0.0,0.0,0.0009421696304343,297.0875244140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1986389160156,0.7632375359535217,0.1319785565137863,0.5977588891983032,293.1986389160156,284.95001220703125,281.3376770019531,279.8493347167969,293.1978759765625,297.0874328613281,293.1985778808594,1.0,0.2106310725212097,0.0,0.0,1.0,1.0,-0.9947355389595032,6.517066140077077e-07,0.9947348833084106,-0.2458113431930542,0.0,0.0,0.0,29.224853515625,25.0,-0.7454007267951965,-0.0,105.67520904541016,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.0412292480469,297.1499938964844,285.1499938964844,0.0,-0.0,293.2035827636719,0.0,0.0,0.0008947119349613,296.98321533203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1988525390625,0.20033860206604,0.019530875608325,0.0199440885335207,296.8773498535156,297.1499938964844,285.1499938964844,0.0,-0.0,293.1986083984375,0.9990000128746032,0.3299277126789093,0.209340289235115,296.890869140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2313232421875,0.0,0.0,0.0009421696304343,297.0875244140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1986389160156,0.7632375359535217,0.1319785565137863,0.5977588891983032,293.1986389160156,284.95001220703125,281.3376770019531,279.8493347167969,293.1978759765625,297.0874328613281,293.1985778808594,1.0,0.2106310725212097,0.0,0.0,1.0,1.0,-0.9947355389595032,6.517066140077077e-07,0.9947348833084106,-0.2458113431930542,0.0,0.0,0.0,29.224853515625,25.0,-0.7454007267951965,-0.0,105.67520904541016,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.04345703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2030639648437,0.0,0.0,0.0008801301592029,296.9845275878906,297.1499938964844,285.1499938964844,0.0,-0.0,293.1988830566406,0.0,0.0174462907016277,0.0179482456296682,296.87872314453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1990966796875,0.9990000128746032,0.3264420628547668,0.2074325084686279,296.8908386230469,297.1499938964844,285.1499938964844,0.0,-0.0,293.2276916503906,0.0,0.0,0.0009268149733543,297.0885314941406,297.1499938964844,285.1499938964844,0.0,-0.0,293.1990661621094,0.7641331553459167,0.1312539279460907,0.5944164991378784,293.1990661621094,284.95001220703125,281.4013977050781,279.87799072265625,293.19976806640625,297.0884704589844,293.1991271972656,1.0,0.2088177949190139,0.0,0.0,1.0,1.0,-0.9860024452209472,6.433820090023801e-07,0.9860017895698548,-0.244584634900093,0.0,0.0,0.0,28.72595596313477,25.0,0.5101625919342041,-0.0,102.9381866455078,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.04345703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2030639648437,0.0,0.0,0.0008801301592029,296.9845275878906,297.1499938964844,285.1499938964844,0.0,-0.0,293.1988830566406,0.0,0.0174462907016277,0.0179482456296682,296.87872314453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1990966796875,0.9990000128746032,0.3264420628547668,0.2074325084686279,296.8908386230469,297.1499938964844,285.1499938964844,0.0,-0.0,293.2276916503906,0.0,0.0,0.0009268149733543,297.0885314941406,297.1499938964844,285.1499938964844,0.0,-0.0,293.1990661621094,0.7641331553459167,0.1312539279460907,0.5944164991378784,293.1990661621094,284.95001220703125,281.4013977050781,279.87799072265625,293.19976806640625,297.0884704589844,293.1991271972656,1.0,0.2088177949190139,0.0,0.0,1.0,1.0,-0.9860024452209472,6.433820090023801e-07,0.9860017895698548,-0.244584634900093,0.0,0.0,0.0,28.72595596313477,25.0,0.5101625919342041,-0.0,102.9381866455078,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.04461669921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2028503417969,0.0,0.0,0.0008739166660234,296.9852294921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1991882324219,0.0,0.0164158530533313,0.016962269321084,296.8792724609375,297.1499938964844,285.1499938964844,0.0,-0.0,293.19952392578125,0.9990000128746032,0.3246883749961853,0.2066118717193603,296.8909606933594,297.1499938964844,285.1499938964844,0.0,-0.0,293.22607421875,0.0,0.0,0.0009202721412293,297.08905029296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.199462890625,0.7644355893135071,0.1308984011411667,0.5927807092666626,293.1994934082031,284.95001220703125,281.43475341796875,279.89373779296875,293.203369140625,297.0889892578125,293.1996459960937,1.0,0.207989901304245,0.0,0.0,1.0,1.0,-0.98185533285141,6.393822786776582e-07,0.9818547368049622,-0.2438269853591919,0.0,0.0,0.0,28.51091384887696,25.0,1.4280097484588623,-0.0,101.68915557861328,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.0458374023437,297.1499938964844,285.1499938964844,0.0,-0.0,293.20269775390625,0.0,0.0,0.0008683620835654,296.9859619140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1999816894531,0.0,0.0153935803100466,0.0159846991300582,296.87969970703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2010498046875,0.9990000128746032,0.3229294121265411,0.2058737576007843,296.89111328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2246398925781,0.0,0.0,0.0009144231444224,297.089599609375,297.1499938964844,285.1499938964844,0.0,-0.0,293.2008972167969,0.7646470069885254,0.1305476278066635,0.5911688208580017,293.200927734375,284.95001220703125,281.4691162109375,279.910400390625,293.20770263671875,297.0895080566406,293.201416015625,1.0,0.2072077095508575,0.0,0.0,1.0,1.0,-0.9778477549552916,6.355489290399419e-07,0.9778470993041992,-0.2431335598230362,0.0,0.0,0.0,28.31471061706543,25.0,3.4097578525543213,-0.0,100.50981903076172,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.0485534667969,297.1499938964844,285.1499938964844,0.0,-0.0,293.2027893066406,0.0,0.0,0.0008588542696088,296.987548828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2034606933594,0.0,0.0133747719228267,0.0140549167990684,296.88043212890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2057800292969,0.9990000128746032,0.319403201341629,0.2045993208885193,296.89166259765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.22235107421875,0.0,0.0,0.0009044114267453,297.0907287597656,297.1499938964844,285.1499938964844,0.0,-0.0,293.2055969238281,0.7648531198501587,0.1298629492521286,0.5880241990089417,293.20562744140625,284.95001220703125,281.5406494140625,279.94659423828125,293.2173767089844,297.09063720703125,293.2063293457031,1.0,0.2057623416185379,0.0,0.0,1.0,1.0,-0.9702040553092957,6.282651838773745e-07,0.970203459262848,-0.2417738735675811,0.0,0.0,0.0,27.97050666809082,25.0,6.545225143432617,-0.0,98.33233642578124,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.0485534667969,297.1499938964844,285.1499938964844,0.0,-0.0,293.2027893066406,0.0,0.0,0.0008588542696088,296.987548828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2034606933594,0.0,0.0133747719228267,0.0140549167990684,296.88043212890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2057800292969,0.9990000128746032,0.319403201341629,0.2045993208885193,296.89166259765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.22235107421875,0.0,0.0,0.0009044114267453,297.0907287597656,297.1499938964844,285.1499938964844,0.0,-0.0,293.2055969238281,0.7648531198501587,0.1298629492521286,0.5880241990089417,293.20562744140625,284.95001220703125,281.5406494140625,279.94659423828125,293.2173767089844,297.09063720703125,293.2063293457031,1.0,0.2057623416185379,0.0,0.0,1.0,1.0,-0.9702040553092957,6.282651838773745e-07,0.970203459262848,-0.2417738735675811,0.0,0.0,0.0,27.97050666809082,25.0,6.545225143432617,-0.0,98.33233642578124,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.0516967773437,297.1499938964844,285.1499938964844,0.0,-0.0,293.2035217285156,0.0,0.0,0.000851058983244,296.9892883300781,297.1499938964844,285.1499938964844,0.0,-0.0,293.20916748046875,0.0,0.0113935442641377,0.0121617587283253,296.88104248046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2135009765625,0.9990000128746032,0.3158745467662811,0.2035430669784546,296.8925170898437,297.1499938964844,285.1499938964844,0.0,-0.0,293.2209777832031,0.0,0.0,0.0008962030406109,297.0919494628906,297.1499938964844,285.1499938964844,0.0,-0.0,293.2131652832031,0.7648369073867798,0.1292040199041366,0.5849989056587219,293.2132263183594,284.95001220703125,281.6159362792969,279.9866638183594,293.23272705078125,297.09185791015625,293.21441650390625,1.0,0.2044577598571777,0.0,0.0,1.0,1.0,-0.963013768196106,6.213574010871525e-07,0.9630131721496582,-0.2402349859476089,0.0,0.0,0.0,27.68170547485352,25.0,11.046279907226562,-0.0,96.36711883544922,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.0516967773437,297.1499938964844,285.1499938964844,0.0,-0.0,293.2035217285156,0.0,0.0,0.000851058983244,296.9892883300781,297.1499938964844,285.1499938964844,0.0,-0.0,293.20916748046875,0.0,0.0113935442641377,0.0121617587283253,296.88104248046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2135009765625,0.9990000128746032,0.3158745467662811,0.2035430669784546,296.8925170898437,297.1499938964844,285.1499938964844,0.0,-0.0,293.2209777832031,0.0,0.0,0.0008962030406109,297.0919494628906,297.1499938964844,285.1499938964844,0.0,-0.0,293.2131652832031,0.7648369073867798,0.1292040199041366,0.5849989056587219,293.2132263183594,284.95001220703125,281.6159362792969,279.9866638183594,293.23272705078125,297.09185791015625,293.21441650390625,1.0,0.2044577598571777,0.0,0.0,1.0,1.0,-0.963013768196106,6.213574010871525e-07,0.9630131721496582,-0.2402349859476089,0.0,0.0,0.0,27.68170547485352,25.0,11.046279907226562,-0.0,96.36711883544922,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.0542907714844,297.1499938964844,285.1499938964844,0.0,-0.0,293.2046203613281,0.0,0.0,0.0008463801932521,296.9906005859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.2149353027344,0.0,0.0,0.0108304964378476,296.8815002441406,297.1499938964844,285.1499938964844,0.0,-0.0,293.2210693359375,0.9990000128746032,0.3133554756641388,0.2029037326574325,296.8932800292969,297.1499938964844,285.1499938964844,0.0,-0.0,293.2207336425781,0.0,0.0,0.0008912762859836,297.0929260253906,297.1499938964844,285.1499938964844,0.0,-0.0,293.2206726074219,0.7647145390510559,0.1287509500980377,0.5829177498817444,293.2207336425781,284.95001220703125,281.67205810546875,280.01776123046875,293.2439270019531,297.0928039550781,293.2221374511719,1.0,0.2035982459783554,0.0,0.0,1.0,1.0,-0.9581391215324402,6.167250603539287e-07,0.9581385254859924,-0.2392464727163314,0.0,0.0,0.0,27.50157356262207,25.0,13.87466812133789,-0.0,95.07406616210938,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.0553283691406,297.1499938964844,285.1499938964844,0.0,-0.0,293.2052307128906,0.0,0.0,0.0008577277185395,296.99176025390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.21685791015625,0.0,0.0,0.0043382267467677,296.88134765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2244567871094,0.9990000128746032,0.3123229742050171,0.2044475823640823,296.8935852050781,297.1499938964844,285.1499938964844,0.0,-0.0,293.2207946777344,0.0,0.0,0.0009032258531078,297.09326171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2240295410156,0.7625039219856262,0.1285708844661712,0.5821713805198669,293.2240905761719,284.95001220703125,281.6948547363281,280.0306701660156,293.2447814941406,297.0931701660156,293.2254943847656,1.0,0.2031815946102142,0.0,0.0,1.0,1.0,-0.9513367414474488,6.103303462623444e-07,0.951336145401001,-0.2379439175128936,0.0,0.0,0.0,27.72616958618164,25.0,14.230557441711426,-0.0,94.05754089355467,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.0596618652344,297.1499938964844,285.1499938964844,0.0,-0.0,293.207763671875,0.0,0.0,0.0008536815294064,296.99853515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.21875,0.0,0.0,0.0009070429368875,296.8802185058594,297.1499938964844,285.1499938964844,0.0,-0.0,293.2321472167969,0.9990000128746032,0.308619350194931,0.203899934887886,296.8950500488281,297.1499938964844,285.1499938964844,0.0,-0.0,293.2216491699219,0.0,0.0,0.0008989653433673,297.0947570800781,297.1499938964844,285.1499938964844,0.0,-0.0,293.2318420410156,0.7619723081588745,0.1279710829257965,0.5794126391410828,293.2319030761719,284.95001220703125,281.7773132324219,280.07867431640625,293.25079345703125,297.0946350097656,293.2329406738281,1.0,0.2019274532794952,0.0,0.0,1.0,1.0,-0.9432350397109984,6.029475230207026e-07,0.9432344436645508,-0.2368205338716507,0.0,0.0,0.0,27.51995277404785,25.0,11.835658073425291,-0.0,92.10073852539062,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.0596618652344,297.1499938964844,285.1499938964844,0.0,-0.0,293.207763671875,0.0,0.0,0.0008536815294064,296.99853515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.21875,0.0,0.0,0.0009070429368875,296.8802185058594,297.1499938964844,285.1499938964844,0.0,-0.0,293.2321472167969,0.9990000128746032,0.308619350194931,0.203899934887886,296.8950500488281,297.1499938964844,285.1499938964844,0.0,-0.0,293.2216491699219,0.0,0.0,0.0008989653433673,297.0947570800781,297.1499938964844,285.1499938964844,0.0,-0.0,293.2318420410156,0.7619723081588745,0.1279710829257965,0.5794126391410828,293.2319030761719,284.95001220703125,281.7773132324219,280.07867431640625,293.25079345703125,297.0946350097656,293.2329406738281,1.0,0.2019274532794952,0.0,0.0,1.0,1.0,-0.9432350397109984,6.029475230207026e-07,0.9432344436645508,-0.2368205338716507,0.0,0.0,0.0,27.51995277404785,25.0,11.835658073425291,-0.0,92.10073852539062,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.0621032714844,297.1499938964844,285.1499938964844,0.0,-0.0,293.209228515625,0.0,0.0,0.0008487270679324,297.0009155273437,297.1499938964844,285.1499938964844,0.0,-0.0,293.2196044921875,0.0,0.0,0.0008937619859352,296.8802795410156,297.1499938964844,285.1499938964844,0.0,-0.0,293.23638916015625,0.9990000128746032,0.3068248927593231,0.2032252103090286,296.8959045410156,297.1499938964844,285.1499938964844,0.0,-0.0,293.2223815917969,0.0,0.0,0.0008937481325119,297.09552001953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.236083984375,0.7622110843658447,0.1276825517416,0.5780779719352722,293.2361145019531,284.95001220703125,281.81982421875,280.1042175292969,293.25506591796875,297.09539794921875,293.2372436523437,1.0,0.2013734877109527,0.0,0.0,1.0,1.0,-0.9407950043678284,6.008007744640054e-07,0.9407944083213806,-0.2366393953561782,0.0,0.0,0.0,27.35614967346192,25.0,11.918334007263184,-0.0,91.35382080078124,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.06475830078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2108764648437,0.0,0.0,0.0008442302932962,297.00274658203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2206726074219,0.0,0.0,0.0008890180615708,296.88055419921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2406311035156,0.9990000128746032,0.3050558269023895,0.2026087939739227,296.8968200683594,297.1499938964844,285.1499938964844,0.0,-0.0,293.2232666015625,0.0,0.0,0.0008890129975043,297.0963134765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2403259277344,0.7623918056488037,0.1274005621671676,0.5767757892608643,293.2403564453125,284.95001220703125,281.8631591796875,280.1307983398437,293.2590637207031,297.09619140625,293.241455078125,1.0,0.2008546441793441,0.0,0.0,1.0,1.0,-0.9384754300117492,5.987852205180388e-07,0.9384748339653016,-0.2365159392356872,0.0,0.0,0.0,27.205501556396484,25.0,11.823948860168455,-0.0,90.65491485595705,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.0706481933594,297.1499938964844,285.1499938964844,0.0,-0.0,293.2145080566406,0.0,0.0,0.0008364579989574,297.0052185058594,297.1499938964844,285.1499938964844,0.0,-0.0,293.2232666015625,0.0,0.0,0.0008808343554846,296.8814697265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2489624023437,0.9990000128746032,0.3015607297420501,0.2015337944030761,296.89892578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2255859375,0.0,0.0,0.0008808285929262,297.097900390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2486572265625,0.7625953555107117,0.1268541812896728,0.5742597579956055,293.24871826171875,284.95001220703125,281.9523010253906,280.18707275390625,293.2679443359375,297.0977783203125,293.24981689453125,1.0,0.1999105662107467,0.0,0.0,1.0,1.0,-0.9341362714767456,5.950445824964845e-07,0.934135675430298,-0.2363246828317642,0.0,0.0,0.0,26.94038772583008,25.0,11.849961280822754,-0.0,89.38187408447266,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.0706481933594,297.1499938964844,285.1499938964844,0.0,-0.0,293.2145080566406,0.0,0.0,0.0008364579989574,297.0052185058594,297.1499938964844,285.1499938964844,0.0,-0.0,293.2232666015625,0.0,0.0,0.0008808343554846,296.8814697265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2489624023437,0.9990000128746032,0.3015607297420501,0.2015337944030761,296.89892578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2255859375,0.0,0.0,0.0008808285929262,297.097900390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2486572265625,0.7625953555107117,0.1268541812896728,0.5742597579956055,293.24871826171875,284.95001220703125,281.9523010253906,280.18707275390625,293.2679443359375,297.0977783203125,293.24981689453125,1.0,0.1999105662107467,0.0,0.0,1.0,1.0,-0.9341362714767456,5.950445824964845e-07,0.934135675430298,-0.2363246828317642,0.0,0.0,0.0,26.94038772583008,25.0,11.849961280822754,-0.0,89.38187408447266,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.07745361328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2186279296875,0.0,0.0,0.0008300401968881,297.0067138671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2264709472656,0.0,0.0,0.000874075689353,296.882568359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.258056640625,0.9990000128746032,0.2980973720550537,0.2006365060806274,296.9013061523437,297.1499938964844,285.1499938964844,0.0,-0.0,293.2285461425781,0.0,0.0,0.0008740706252865,297.0994873046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2577209472656,0.7626239657402039,0.1263299584388733,0.5718510746955872,293.2577819824219,284.95001220703125,282.04461669921875,280.24761962890625,293.279541015625,297.099365234375,293.2590637207031,1.0,0.1990750283002853,0.0,0.0,1.0,1.0,-0.9301442503929138,5.915981660109537e-07,0.930143654346466,-0.2360990345478058,0.0,0.0,0.0,26.71695899963379,25.0,12.9697265625,-0.0,88.25183868408203,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.07745361328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2186279296875,0.0,0.0,0.0008300401968881,297.0067138671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2264709472656,0.0,0.0,0.000874075689353,296.882568359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.258056640625,0.9990000128746032,0.2980973720550537,0.2006365060806274,296.9013061523437,297.1499938964844,285.1499938964844,0.0,-0.0,293.2285461425781,0.0,0.0,0.0008740706252865,297.0994873046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2577209472656,0.7626239657402039,0.1263299584388733,0.5718510746955872,293.2577819824219,284.95001220703125,282.04461669921875,280.24761962890625,293.279541015625,297.099365234375,293.2590637207031,1.0,0.1990750283002853,0.0,0.0,1.0,1.0,-0.9301442503929138,5.915981660109537e-07,0.930143654346466,-0.2360990345478058,0.0,0.0,0.0,26.71695899963379,25.0,12.9697265625,-0.0,88.25183868408203,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.0852966308594,297.1499938964844,285.1499938964844,0.0,-0.0,293.22332763671875,0.0,0.0,0.0008247219375334,297.0077514648437,297.1499938964844,285.1499938964844,0.0,-0.0,293.2303771972656,0.0,0.0,0.0008684749482199,296.8837585449219,297.1499938964844,285.1499938964844,0.0,-0.0,293.2687683105469,0.9990000128746032,0.2946572601795196,0.1998859643936157,296.9039611816406,297.1499938964844,285.1499938964844,0.0,-0.0,293.23223876953125,0.0,0.0,0.0008684704080224,297.1011047363281,297.1499938964844,285.1499938964844,0.0,-0.0,293.2683410644531,0.7625163197517395,0.1258288770914077,0.5695498585700989,293.2684020996094,284.95001220703125,282.1400146484375,280.3125,293.2938232421875,297.1009826660156,293.2699279785156,1.0,0.198331743478775,0.0,0.0,1.0,1.0,-0.9264615178108216,5.884135703126958e-07,0.9264609217643738,-0.2358466386795044,0.0,0.0,0.0,26.5277156829834,25.0,15.019750595092772,-0.0,87.24312591552734,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
