time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12199920,297.0852966308594,297.1499938964844,285.1499938964844,0.0,-0.0,293.22332763671875,0.0,0.0,0.0008247219375334,297.0077514648437,297.1499938964844,285.1499938964844,0.0,-0.0,293.2303771972656,0.0,0.0,0.0008684749482199,296.8837585449219,297.1499938964844,285.1499938964844,0.0,-0.0,293.2687683105469,0.9990000128746032,0.2946572601795196,0.1998859643936157,296.9039611816406,297.1499938964844,285.1499938964844,0.0,-0.0,293.23223876953125,0.0,0.0,0.0008684704080224,297.1011047363281,297.1499938964844,285.1499938964844,0.0,-0.0,293.2683410644531,0.7625163197517395,0.1258288770914077,0.5695498585700989,293.2684020996094,284.95001220703125,282.1400146484375,280.3125,293.2938232421875,297.1009826660156,293.2699279785156,1.0,0.198331743478775,0.0,0.0,1.0,1.0,-0.9264615178108216,5.884135703126958e-07,0.9264609217643738,-0.2358466386795044,0.0,0.0,0.0,26.5277156829834,25.0,15.019750595092772,-0.0,87.24312591552734,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.0945129394531,297.1499938964844,285.1499938964844,0.0,-0.0,293.228759765625,0.0,0.0,0.0008201871532946,297.008544921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.23504638671875,0.0,0.0,0.0008636992424726,296.885009765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.28155517578125,0.9990000128746032,0.2912436723709106,0.1992407739162445,296.9070129394531,297.1499938964844,285.1499938964844,0.0,-0.0,293.2367248535156,0.0,0.0,0.000863695226144,297.1027526855469,297.1499938964844,285.1499938964844,0.0,-0.0,293.281005859375,0.7623261213302612,0.1253526508808136,0.5673617720603943,293.2810974121094,284.95001220703125,282.23834228515625,280.3818664550781,293.3138732910156,297.10260009765625,293.2830505371094,1.0,0.1976664960384369,0.0,0.0,1.0,1.0,-0.9230440258979796,5.853499942531926e-07,0.9230434894561768,-0.235321894288063,0.0,0.0,0.0,26.36699867248535,25.0,18.49915885925293,-0.0,86.33633422851562,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.0945129394531,297.1499938964844,285.1499938964844,0.0,-0.0,293.228759765625,0.0,0.0,0.0008201871532946,297.008544921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.23504638671875,0.0,0.0,0.0008636992424726,296.885009765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.28155517578125,0.9990000128746032,0.2912436723709106,0.1992407739162445,296.9070129394531,297.1499938964844,285.1499938964844,0.0,-0.0,293.2367248535156,0.0,0.0,0.000863695226144,297.1027526855469,297.1499938964844,285.1499938964844,0.0,-0.0,293.281005859375,0.7623261213302612,0.1253526508808136,0.5673617720603943,293.2810974121094,284.95001220703125,282.23834228515625,280.3818664550781,293.3138732910156,297.10260009765625,293.2830505371094,1.0,0.1976664960384369,0.0,0.0,1.0,1.0,-0.9230440258979796,5.853499942531926e-07,0.9230434894561768,-0.235321894288063,0.0,0.0,0.0,26.36699867248535,25.0,18.49915885925293,-0.0,86.33633422851562,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.0997009277344,297.1499938964844,285.1499938964844,0.0,-0.0,293.2317810058594,0.0,0.0,0.0008181614684872,297.0089416503906,297.1499938964844,285.1499938964844,0.0,-0.0,293.2377624511719,0.0,0.0,0.0008615659899078,296.8857421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2895202636719,0.9990000128746032,0.2895509898662567,0.1989509761333465,296.9086608886719,297.1499938964844,285.1499938964844,0.0,-0.0,293.2393493652344,0.0,0.0,0.0008615622064098,297.1036071777344,297.1499938964844,285.1499938964844,0.0,-0.0,293.2889099121094,0.7622103095054626,0.1251252591609954,0.566314160823822,293.2890014648437,284.95001220703125,282.2886047363281,280.4182434082031,293.3260192871094,297.1034545898437,293.2912292480469,1.0,0.1973596364259719,0.0,0.0,1.0,1.0,-0.9214312434196472,5.838729180140945e-07,0.9214307069778442,-0.2349889129400253,0.0,0.0,0.0,26.29543685913086,25.0,21.08591651916504,-0.0,85.91702270507812,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.1053161621094,297.1499938964844,285.1499938964844,0.0,-0.0,293.235107421875,0.0,0.0,0.0008162887534126,297.00933837890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2407531738281,0.0,0.0,0.0008595937979407,296.8865051269531,297.1499938964844,285.1499938964844,0.0,-0.0,293.29833984375,0.9990000128746032,0.2878700792789459,0.1986821591854095,296.9104309082031,297.1499938964844,285.1499938964844,0.0,-0.0,293.2422790527344,0.0,0.0,0.0008595901890657,297.1044616699219,297.1499938964844,285.1499938964844,0.0,-0.0,293.29766845703125,0.7620847225189209,0.1249065697193145,0.5653036832809448,293.2977905273437,284.95001220703125,282.33953857421875,280.4557800292969,293.33807373046875,297.1043395996094,293.3002014160156,1.0,0.1970685720443725,0.0,0.0,1.0,1.0,-0.9198888540267944,5.824707045576361e-07,0.9198882579803468,-0.2346904277801513,0.0,0.0,0.0,26.22846412658692,25.0,23.313173294067383,-0.0,85.51943969726562,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.11749267578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.24267578125,0.0,0.0,0.0008129049674607,297.0101623535156,297.1499938964844,285.1499938964844,0.0,-0.0,293.24774169921875,0.0,0.0,0.0008560302085243,296.8883056640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.31768798828125,0.9990000128746032,0.2845466732978821,0.1981869041919708,296.9142761230469,297.1499938964844,285.1499938964844,0.0,-0.0,293.24908447265625,0.0,0.0,0.0008560270071029,297.1063232421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3169250488281,0.7618265151977539,0.124497465789318,0.5634074211120605,293.3170471191406,284.95001220703125,282.4434509277344,280.53436279296875,293.3630676269531,297.1061706542969,293.3197937011719,1.0,0.1965296119451522,0.0,0.0,1.0,1.0,-0.917004942893982,5.798530651190958e-07,0.9170043468475342,-0.2341279834508896,0.0,0.0,0.0,26.10650634765625,25.0,26.99054336547852,-0.0,84.78419494628906,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.11749267578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.24267578125,0.0,0.0,0.0008129049674607,297.0101623535156,297.1499938964844,285.1499938964844,0.0,-0.0,293.24774169921875,0.0,0.0,0.0008560302085243,296.8883056640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.31768798828125,0.9990000128746032,0.2845466732978821,0.1981869041919708,296.9142761230469,297.1499938964844,285.1499938964844,0.0,-0.0,293.24908447265625,0.0,0.0,0.0008560270071029,297.1063232421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3169250488281,0.7618265151977539,0.124497465789318,0.5634074211120605,293.3170471191406,284.95001220703125,282.4434509277344,280.53436279296875,293.3630676269531,297.1061706542969,293.3197937011719,1.0,0.1965296119451522,0.0,0.0,1.0,1.0,-0.917004942893982,5.798530651190958e-07,0.9170043468475342,-0.2341279834508896,0.0,0.0,0.0,26.10650634765625,25.0,26.99054336547852,-0.0,84.78419494628906,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.1306457519531,297.1499938964844,285.1499938964844,0.0,-0.0,293.2515563964844,0.0,0.0,0.0008109830669127,297.0111083984375,297.1499938964844,285.1499938964844,0.0,-0.0,293.256103515625,0.0,0.0,0.0008540061535313,296.8905334472656,297.1499938964844,285.1499938964844,0.0,-0.0,293.3390197753906,0.9990070462226868,0.2812956869602203,0.1973548978567123,296.9184875488281,297.1499938964844,285.1499938964844,0.0,-0.0,293.2572937011719,0.0,0.0,0.0008540032431483,297.1083374023437,297.1499938964844,285.1499938964844,0.0,-0.0,293.33819580078125,0.7613970041275024,0.1241292133927345,0.5616979598999023,293.3383178710937,284.95001220703125,282.54998779296875,280.6177062988281,293.38848876953125,297.108154296875,293.3412780761719,1.0,0.1960337907075882,0.0,0.0,1.0,1.0,-0.9139471650123596,5.770930329163093e-07,0.913946568965912,-0.233548879623413,0.0,0.0,0.0,26.021469116210938,25.0,29.766010284423828,-0.0,84.07755279541016,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.1306457519531,297.1499938964844,285.1499938964844,0.0,-0.0,293.2515563964844,0.0,0.0,0.0008109830669127,297.0111083984375,297.1499938964844,285.1499938964844,0.0,-0.0,293.256103515625,0.0,0.0,0.0008540061535313,296.8905334472656,297.1499938964844,285.1499938964844,0.0,-0.0,293.3390197753906,0.9990070462226868,0.2812956869602203,0.1973548978567123,296.9184875488281,297.1499938964844,285.1499938964844,0.0,-0.0,293.2572937011719,0.0,0.0,0.0008540032431483,297.1083374023437,297.1499938964844,285.1499938964844,0.0,-0.0,293.33819580078125,0.7613970041275024,0.1241292133927345,0.5616979598999023,293.3383178710937,284.95001220703125,282.54998779296875,280.6177062988281,293.38848876953125,297.108154296875,293.3412780761719,1.0,0.1960337907075882,0.0,0.0,1.0,1.0,-0.9139471650123596,5.770930329163093e-07,0.913946568965912,-0.233548879623413,0.0,0.0,0.0,26.021469116210938,25.0,29.766010284423828,-0.0,84.07755279541016,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,293.2617492675781,0.0,0.0,0.0008123322040773,297.0121765136719,297.1499938964844,285.1499938964844,0.0,-0.0,293.2658386230469,0.0,0.0,0.0008554266532883,296.8939208984375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3614501953125,0.996417760848999,0.2781959176063537,0.195380613207817,296.92315673828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.26690673828125,0.0,0.0,0.0008554240921512,297.1105041503906,297.1499938964844,285.1499938964844,0.0,-0.0,293.3606262207031,0.7604919075965881,0.1238052099943161,0.5601987838745117,293.3607482910156,284.95001220703125,282.6585693359375,280.70709228515625,293.412841796875,297.1103210449219,293.36376953125,1.0,0.19554203748703,0.0,0.0,1.0,1.0,-0.9097832441329956,5.733644456995535e-07,0.9097827076911926,-0.232799157500267,0.0,0.0,0.0,26.011043548583984,25.0,31.25187492370605,-0.0,83.28446960449219,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,293.2617492675781,0.0,0.0,0.0008123322040773,297.0121765136719,297.1499938964844,285.1499938964844,0.0,-0.0,293.2658386230469,0.0,0.0,0.0008554266532883,296.8939208984375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3614501953125,0.996417760848999,0.2781959176063537,0.195380613207817,296.92315673828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.26690673828125,0.0,0.0,0.0008554240921512,297.1105041503906,297.1499938964844,285.1499938964844,0.0,-0.0,293.3606262207031,0.7604919075965881,0.1238052099943161,0.5601987838745117,293.3607482910156,284.95001220703125,282.6585693359375,280.70709228515625,293.412841796875,297.1103210449219,293.36376953125,1.0,0.19554203748703,0.0,0.0,1.0,1.0,-0.9097832441329956,5.733644456995535e-07,0.9097827076911926,-0.232799157500267,0.0,0.0,0.0,26.011043548583984,25.0,31.25187492370605,-0.0,83.28446960449219,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.1588134765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.27325439453125,0.0,0.0,0.000813357590232,297.0134582519531,297.1499938964844,285.1499938964844,0.0,-0.0,293.27691650390625,0.0,0.0,0.0008565062889829,296.8985290527344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3843078613281,0.9936002492904664,0.2752706408500671,0.1933165192604065,296.92822265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.27789306640625,0.0,0.0,0.0008565039606764,297.1128845214844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3834533691406,0.75974041223526,0.123530700802803,0.558914303779602,293.3835754394531,284.95001220703125,282.7686462402344,280.8034362792969,293.43731689453125,297.1126708984375,293.38671875,1.0,0.1950568407773971,0.0,0.0,1.0,1.0,-0.9057697653770448,5.697973506357812e-07,0.9057692289352416,-0.2321050614118576,0.0,0.0,0.0,25.993438720703125,25.0,32.1018180847168,-0.0,82.51350402832031,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.1588134765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.27325439453125,0.0,0.0,0.000813357590232,297.0134582519531,297.1499938964844,285.1499938964844,0.0,-0.0,293.27691650390625,0.0,0.0,0.0008565062889829,296.8985290527344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3843078613281,0.9936002492904664,0.2752706408500671,0.1933165192604065,296.92822265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.27789306640625,0.0,0.0,0.0008565039606764,297.1128845214844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3834533691406,0.75974041223526,0.123530700802803,0.558914303779602,293.3835754394531,284.95001220703125,282.7686462402344,280.8034362792969,293.43731689453125,297.1126708984375,293.38671875,1.0,0.1950568407773971,0.0,0.0,1.0,1.0,-0.9057697653770448,5.697973506357812e-07,0.9057692289352416,-0.2321050614118576,0.0,0.0,0.0,25.993438720703125,25.0,32.1018180847168,-0.0,82.51350402832031,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.1661071777344,297.1499938964844,285.1499938964844,0.0,-0.0,293.2794494628906,0.0,0.0,0.0008135756943374,297.01416015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2829284667969,0.0,0.0,0.0008567358017899,296.90106201171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.39599609375,0.992246150970459,0.2738585472106933,0.1923223435878753,296.9309387207031,297.1499938964844,285.1499938964844,0.0,-0.0,293.2838439941406,0.0,0.0,0.0008567335898987,297.1141357421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3951110839844,0.759453535079956,0.1234126687049865,0.558356523513794,293.3952331542969,284.95001220703125,282.8242492675781,280.8540954589844,293.4499206542969,297.1139221191406,293.3984375,1.0,0.1948200166225433,0.0,0.0,1.0,1.0,-0.9039078950881958,5.681483230546291e-07,0.903907299041748,-0.2317851185798645,0.0,0.0,0.0,25.97843170166016,25.0,32.566619873046875,-0.0,82.14717864990234,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.17340087890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2859802246094,0.0,0.0,0.0008136438555084,297.0149230957031,297.1499938964844,285.1499938964844,0.0,-0.0,293.28924560546875,0.0,0.0,0.0008568075136281,296.9037475585937,297.1499938964844,285.1499938964844,0.0,-0.0,293.4078369140625,0.9909191131591796,0.2724758684635162,0.1913493275642395,296.9337463378906,297.1499938964844,285.1499938964844,0.0,-0.0,293.2901306152344,0.0,0.0,0.0008568054181523,297.11541748046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.406982421875,0.7592178583145142,0.1233074143528938,0.5578554272651672,293.4071044921875,284.95001220703125,282.8802185058594,280.9063415527344,293.4624328613281,297.1152038574219,293.41033935546875,1.0,0.1945880651473999,0.0,0.0,1.0,1.0,-0.9021388292312622,5.665954176947707e-07,0.9021382331848145,-0.2315077930688858,0.0,0.0,0.0,25.960134506225582,25.0,32.98984146118164,-0.0,81.79400634765625,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.1881408691406,297.1499938964844,285.1499938964844,0.0,-0.0,293.2998352050781,0.0,0.0,0.0008132479852065,297.0166015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.30279541015625,0.0,0.0,0.0008563905139453,296.9093933105469,297.1499938964844,285.1499938964844,0.0,-0.0,293.4322204589844,0.9883647561073304,0.2697935104370117,0.1894617080688476,296.93963623046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3035583496094,0.0,0.0,0.0008563886513002,297.1181335449219,297.1499938964844,285.1499938964844,0.0,-0.0,293.4312744140625,0.758913516998291,0.1231352463364601,0.5570220351219177,293.4314270019531,284.95001220703125,282.9933166503906,281.0154113769531,293.4912414550781,297.1178894042969,293.4349060058594,1.0,0.1941411346197128,0.0,0.0,1.0,1.0,-0.8988714814186096,5.636408673126425e-07,0.8988708853721619,-0.2307668477296829,0.0,0.0,0.0,25.915639877319336,25.0,34.66048049926758,-0.0,81.12812805175781,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.1881408691406,297.1499938964844,285.1499938964844,0.0,-0.0,293.2998352050781,0.0,0.0,0.0008132479852065,297.0166015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.30279541015625,0.0,0.0,0.0008563905139453,296.9093933105469,297.1499938964844,285.1499938964844,0.0,-0.0,293.4322204589844,0.9883647561073304,0.2697935104370117,0.1894617080688476,296.93963623046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3035583496094,0.0,0.0,0.0008563886513002,297.1181335449219,297.1499938964844,285.1499938964844,0.0,-0.0,293.4312744140625,0.758913516998291,0.1231352463364601,0.5570220351219177,293.4314270019531,284.95001220703125,282.9933166503906,281.0154113769531,293.4912414550781,297.1178894042969,293.4349060058594,1.0,0.1941411346197128,0.0,0.0,1.0,1.0,-0.8988714814186096,5.636408673126425e-07,0.8988708853721619,-0.2307668477296829,0.0,0.0,0.0,25.915639877319336,25.0,34.66048049926758,-0.0,81.12812805175781,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.2030334472656,297.1499938964844,285.1499938964844,0.0,-0.0,293.31494140625,0.0,0.0,0.000812203856185,297.0184936523437,297.1499938964844,285.1499938964844,0.0,-0.0,293.31756591796875,0.0,0.0,0.000855290913023,296.9153747558594,297.1499938964844,285.1499938964844,0.0,-0.0,293.4598083496094,0.98594868183136,0.2672250270843506,0.187651589512825,296.9458923339844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3182678222656,0.0,0.0,0.0008552892250008,297.1210021972656,297.1499938964844,285.1499938964844,0.0,-0.0,293.458740234375,0.7588249444961548,0.1230168044567108,0.5564217567443848,293.4588928222656,284.95001220703125,283.10791015625,281.1302490234375,293.5261535644531,297.1207580566406,293.462890625,1.0,0.1937203109264373,0.0,0.0,1.0,1.0,-0.8959746360778809,5.608998776551744e-07,0.8959740400314331,-0.2297936230897903,0.0,0.0,0.0,25.862098693847656,25.0,38.76446533203125,-0.0,80.51934051513672,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.2030334472656,297.1499938964844,285.1499938964844,0.0,-0.0,293.31494140625,0.0,0.0,0.000812203856185,297.0184936523437,297.1499938964844,285.1499938964844,0.0,-0.0,293.31756591796875,0.0,0.0,0.000855290913023,296.9153747558594,297.1499938964844,285.1499938964844,0.0,-0.0,293.4598083496094,0.98594868183136,0.2672250270843506,0.187651589512825,296.9458923339844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3182678222656,0.0,0.0,0.0008552892250008,297.1210021972656,297.1499938964844,285.1499938964844,0.0,-0.0,293.458740234375,0.7588249444961548,0.1230168044567108,0.5564217567443848,293.4588928222656,284.95001220703125,283.10791015625,281.1302490234375,293.5261535644531,297.1207580566406,293.462890625,1.0,0.1937203109264373,0.0,0.0,1.0,1.0,-0.8959746360778809,5.608998776551744e-07,0.8959740400314331,-0.2297936230897903,0.0,0.0,0.0,25.862098693847656,25.0,38.76446533203125,-0.0,80.51934051513672,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.218017578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3314514160156,0.0,0.0,0.0008106140885502,297.0205993652344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3338317871094,0.0,0.0,0.0008536166278645,296.9217834472656,297.1499938964844,285.1499938964844,0.0,-0.0,293.49029541015625,0.9836785793304444,0.2647778987884521,0.1859245002269745,296.9524841308594,297.1499938964844,285.1499938964844,0.0,-0.0,293.33447265625,0.0,0.0,0.000853615172673,297.1240539550781,297.1499938964844,285.1499938964844,0.0,-0.0,293.4891662597656,0.7589446902275085,0.1229568347334861,0.5560765266418457,293.48931884765625,284.95001220703125,283.2240295410156,281.2504272460937,293.5635681152344,297.1238098144531,293.4936828613281,1.0,0.1933298856019973,0.0,0.0,1.0,1.0,-0.8934813737869263,5.584780069511908e-07,0.8934808373451233,-0.2287876307964325,0.0,0.0,0.0,25.799922943115234,25.0,42.75747299194336,-0.0,79.97335815429688,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.218017578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.3314514160156,0.0,0.0,0.0008106140885502,297.0205993652344,297.1499938964844,285.1499938964844,0.0,-0.0,293.3338317871094,0.0,0.0,0.0008536166278645,296.9217834472656,297.1499938964844,285.1499938964844,0.0,-0.0,293.49029541015625,0.9836785793304444,0.2647778987884521,0.1859245002269745,296.9524841308594,297.1499938964844,285.1499938964844,0.0,-0.0,293.33447265625,0.0,0.0,0.000853615172673,297.1240539550781,297.1499938964844,285.1499938964844,0.0,-0.0,293.4891662597656,0.7589446902275085,0.1229568347334861,0.5560765266418457,293.48931884765625,284.95001220703125,283.2240295410156,281.2504272460937,293.5635681152344,297.1238098144531,293.4936828613281,1.0,0.1933298856019973,0.0,0.0,1.0,1.0,-0.8934813737869263,5.584780069511908e-07,0.8934808373451233,-0.2287876307964325,0.0,0.0,0.0,25.799922943115234,25.0,42.75747299194336,-0.0,79.97335815429688,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.233154296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3495483398437,0.0,0.0,0.0008085096487775,297.0228881835937,297.1499938964844,285.1499938964844,0.0,-0.0,293.3516540527344,0.0,0.0,0.0008514004875905,296.92852783203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.5236511230469,0.981570303440094,0.2624552249908447,0.1842830032110214,296.9593811035156,297.1499938964844,285.1499938964844,0.0,-0.0,293.35223388671875,0.0,0.0,0.0008513991488143,297.1273193359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.5224304199219,0.7592748999595642,0.1229581013321876,0.556000292301178,293.5225830078125,284.95001220703125,283.34161376953125,281.37554931640625,293.60357666015625,297.1270446777344,293.5273742675781,1.0,0.1929735988378524,0.0,0.0,1.0,1.0,-0.8914119005203247,5.563924219131877e-07,0.8914113640785217,-0.227757841348648,0.0,0.0,0.0,25.730056762695312,25.0,46.73218536376953,-0.0,79.49427795410156,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.233154296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3495483398437,0.0,0.0,0.0008085096487775,297.0228881835937,297.1499938964844,285.1499938964844,0.0,-0.0,293.3516540527344,0.0,0.0,0.0008514004875905,296.92852783203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.5236511230469,0.981570303440094,0.2624552249908447,0.1842830032110214,296.9593811035156,297.1499938964844,285.1499938964844,0.0,-0.0,293.35223388671875,0.0,0.0,0.0008513991488143,297.1273193359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.5224304199219,0.7592748999595642,0.1229581013321876,0.556000292301178,293.5225830078125,284.95001220703125,283.34161376953125,281.37554931640625,293.60357666015625,297.1270446777344,293.5273742675781,1.0,0.1929735988378524,0.0,0.0,1.0,1.0,-0.8914119005203247,5.563924219131877e-07,0.8914113640785217,-0.227757841348648,0.0,0.0,0.0,25.730056762695312,25.0,46.73218536376953,-0.0,79.49427795410156,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.24078369140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.35919189453125,0.0,0.0,0.0008072978816926,297.0241394042969,297.1499938964844,285.1499938964844,0.0,-0.0,293.3612060546875,0.0,0.0,0.0008501243428327,296.9320373535156,297.1499938964844,285.1499938964844,0.0,-0.0,293.5412902832031,0.9805766344070436,0.2613415420055389,0.1834951043128967,296.96295166015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3617553710937,0.0,0.0,0.0008501230622641,297.1290283203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.5400085449219,0.7595152258872986,0.1229823976755142,0.5560667514801025,293.5401916503906,284.95001220703125,283.4009704589844,281.4398498535156,293.6238098144531,297.12872314453125,293.5451354980469,1.0,0.1928093284368515,0.0,0.0,1.0,1.0,-0.8905414938926697,5.555000939239108e-07,0.8905409574508667,-0.2272847145795822,0.0,0.0,0.0,25.6925106048584,25.0,48.44937515258789,-0.0,79.28094482421875,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.2484436035156,297.1499938964844,285.1499938964844,0.0,-0.0,293.3692626953125,0.0,0.0,0.000806008465588,297.0254211425781,297.1499938964844,285.1499938964844,0.0,-0.0,293.3711853027344,0.0,0.0,0.0008487665327265,296.9356384277344,297.1499938964844,285.1499938964844,0.0,-0.0,293.5593566894531,0.9796202182769777,0.2602595388889313,0.1827292591333389,296.9665832519531,297.1499938964844,285.1499938964844,0.0,-0.0,293.3716735839844,0.0,0.0,0.0008487653103657,297.1307678222656,297.1499938964844,285.1499938964844,0.0,-0.0,293.5580749511719,0.7598013877868652,0.1230225637555122,0.5562039613723755,293.5582275390625,284.95001220703125,283.460693359375,281.50518798828125,293.6435546875,297.1304626464844,293.5632629394531,1.0,0.1926547884941101,0.0,0.0,1.0,1.0,-0.889782190322876,5.547270234274038e-07,0.889781653881073,-0.226883664727211,0.0,0.0,0.0,25.653404235839844,25.0,49.73996353149414,-0.0,79.08551025390625,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.2638854980469,297.1499938964844,285.1499938964844,0.0,-0.0,293.3905944824219,0.0,0.0,0.0008032956975512,297.02813720703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.392333984375,0.0,0.0,0.0008459097589366,296.9429931640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.595703125,0.9778035879135132,0.2581880092620849,0.1812626421451568,296.9740600585937,297.1499938964844,285.1499938964844,0.0,-0.0,293.3927917480469,0.0,0.0,0.000845908652991,297.13433837890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.5944519042969,0.7604942321777344,0.1231495067477226,0.5566890835762024,293.5946044921875,284.95001220703125,283.5812683105469,281.6388854980469,293.6795654296875,297.134033203125,293.5995788574219,1.0,0.1923761516809463,0.0,0.0,1.0,1.0,-0.8885939121246338,5.535873128792446e-07,0.8885933756828308,-0.2264244854450225,0.0,0.0,0.0,25.57139587402344,25.0,50.37632369995117,-0.0,78.74881744384766,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.2638854980469,297.1499938964844,285.1499938964844,0.0,-0.0,293.3905944824219,0.0,0.0,0.0008032956975512,297.02813720703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.392333984375,0.0,0.0,0.0008459097589366,296.9429931640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.595703125,0.9778035879135132,0.2581880092620849,0.1812626421451568,296.9740600585937,297.1499938964844,285.1499938964844,0.0,-0.0,293.3927917480469,0.0,0.0,0.000845908652991,297.13433837890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.5944519042969,0.7604942321777344,0.1231495067477226,0.5566890835762024,293.5946044921875,284.95001220703125,283.5812683105469,281.6388854980469,293.6795654296875,297.134033203125,293.5995788574219,1.0,0.1923761516809463,0.0,0.0,1.0,1.0,-0.8885939121246338,5.535873128792446e-07,0.8885933756828308,-0.2264244854450225,0.0,0.0,0.0,25.57139587402344,25.0,50.37632369995117,-0.0,78.74881744384766,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,297.2795104980469,297.1499938964844,285.1499938964844,0.0,-0.0,293.413330078125,0.0,0.0,0.0008005110430531,297.03106689453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.4148864746094,0.0,0.0,0.0008429773151874,296.9505310058594,297.1499938964844,285.1499938964844,0.0,-0.0,293.630615234375,0.9760929942131042,0.256230741739273,0.1798774451017379,296.9817810058594,297.1499938964844,285.1499938964844,0.0,-0.0,293.415283203125,0.0,0.0,0.0008429763256572,297.1380310058594,297.1499938964844,285.1499938964844,0.0,-0.0,293.6294250488281,0.7613224983215332,0.1233341693878173,0.5574390292167664,293.62957763671875,284.95001220703125,283.70330810546875,281.7762145996094,293.71014404296875,297.1377258300781,293.6342468261719,1.0,0.1921389997005462,0.0,0.0,1.0,1.0,-0.8878210186958313,5.529797135750414e-07,0.8878204226493835,-0.2264511734247207,0.0,0.0,0.0,25.486448287963867,25.0,48.40363693237305,-0.0,78.48257446289062,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,297.2795104980469,297.1499938964844,285.1499938964844,0.0,-0.0,293.413330078125,0.0,0.0,0.0008005110430531,297.03106689453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.4148864746094,0.0,0.0,0.0008429773151874,296.9505310058594,297.1499938964844,285.1499938964844,0.0,-0.0,293.630615234375,0.9760929942131042,0.256230741739273,0.1798774451017379,296.9817810058594,297.1499938964844,285.1499938964844,0.0,-0.0,293.415283203125,0.0,0.0,0.0008429763256572,297.1380310058594,297.1499938964844,285.1499938964844,0.0,-0.0,293.6294250488281,0.7613224983215332,0.1233341693878173,0.5574390292167664,293.62957763671875,284.95001220703125,283.70330810546875,281.7762145996094,293.71014404296875,297.1377258300781,293.6342468261719,1.0,0.1921389997005462,0.0,0.0,1.0,1.0,-0.8878210186958313,5.529797135750414e-07,0.8878204226493835,-0.2264511734247207,0.0,0.0,0.0,25.486448287963867,25.0,48.40363693237305,-0.0,78.48257446289062,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,297.2955017089844,297.1499938964844,285.1499938964844,0.0,-0.0,293.4371032714844,0.0,0.0,0.0007975677144713,297.0342102050781,297.1499938964844,285.1499938964844,0.0,-0.0,293.4385070800781,0.0,0.0,0.0008398778154514,296.9580993652344,297.1499938964844,285.1499938964844,0.0,-0.0,293.6635437011719,0.974505603313446,0.2543807029724121,0.1785674691200256,296.98980712890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.4388732910156,0.0,0.0,0.0008398769423365,297.1417541503906,297.1499938964844,285.1499938964844,0.0,-0.0,293.66241455078125,0.7622917294502258,0.1235714554786682,0.5584295988082886,293.6625366210937,284.95001220703125,283.82684326171875,281.91668701171875,293.74072265625,297.1414489746094,293.66705322265625,1.0,0.1919436603784561,0.0,0.0,1.0,1.0,-0.8874265551567078,5.527110147340863e-07,0.8874260187149048,-0.2265653610229492,0.0,0.0,0.0,25.40114974975586,25.0,46.36032485961914,-0.0,78.28357696533203,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,297.2955017089844,297.1499938964844,285.1499938964844,0.0,-0.0,293.4371032714844,0.0,0.0,0.0007975677144713,297.0342102050781,297.1499938964844,285.1499938964844,0.0,-0.0,293.4385070800781,0.0,0.0,0.0008398778154514,296.9580993652344,297.1499938964844,285.1499938964844,0.0,-0.0,293.6635437011719,0.974505603313446,0.2543807029724121,0.1785674691200256,296.98980712890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.4388732910156,0.0,0.0,0.0008398769423365,297.1417541503906,297.1499938964844,285.1499938964844,0.0,-0.0,293.66241455078125,0.7622917294502258,0.1235714554786682,0.5584295988082886,293.6625366210937,284.95001220703125,283.82684326171875,281.91668701171875,293.74072265625,297.1414489746094,293.66705322265625,1.0,0.1919436603784561,0.0,0.0,1.0,1.0,-0.8874265551567078,5.527110147340863e-07,0.8874260187149048,-0.2265653610229492,0.0,0.0,0.0,25.40114974975586,25.0,46.36032485961914,-0.0,78.28357696533203,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,297.3124389648437,297.1499938964844,285.1499938964844,0.0,-0.0,293.4617004394531,0.0,0.0,0.000794323219452,297.0375671386719,297.1499938964844,285.1499938964844,0.0,-0.0,293.46295166015625,0.0,0.0,0.0008364610839635,296.9658203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.6969299316406,0.973086416721344,0.2526464164257049,0.1773355305194854,296.9984741210937,297.1499938964844,285.1499938964844,0.0,-0.0,293.4632873535156,0.0,0.0,0.0008364603272639,297.1455078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.6957702636719,0.7634254097938538,0.1238619163632392,0.5596534609794617,293.6958923339844,284.95001220703125,283.95184326171875,282.0599365234375,293.7765808105469,297.1451721191406,293.7006530761719,1.0,0.1917899549007415,0.0,0.0,1.0,1.0,-0.8874046802520752,5.526504196495807e-07,0.8874040842056274,-0.2264600247144699,0.0,0.0,0.0,25.31576919555664,25.0,47.06615829467773,-0.0,78.15077209472656,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,297.3124389648437,297.1499938964844,285.1499938964844,0.0,-0.0,293.4617004394531,0.0,0.0,0.000794323219452,297.0375671386719,297.1499938964844,285.1499938964844,0.0,-0.0,293.46295166015625,0.0,0.0,0.0008364610839635,296.9658203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.6969299316406,0.973086416721344,0.2526464164257049,0.1773355305194854,296.9984741210937,297.1499938964844,285.1499938964844,0.0,-0.0,293.4632873535156,0.0,0.0,0.0008364603272639,297.1455078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.6957702636719,0.7634254097938538,0.1238619163632392,0.5596534609794617,293.6958923339844,284.95001220703125,283.95184326171875,282.0599365234375,293.7765808105469,297.1451721191406,293.7006530761719,1.0,0.1917899549007415,0.0,0.0,1.0,1.0,-0.8874046802520752,5.526504196495807e-07,0.8874040842056274,-0.2264600247144699,0.0,0.0,0.0,25.31576919555664,25.0,47.06615829467773,-0.0,78.15077209472656,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,297.3211364746094,297.1499938964844,285.1499938964844,0.0,-0.0,293.4743347167969,0.0,0.0,0.000792663777247,297.0393371582031,297.1499938964844,285.1499938964844,0.0,-0.0,293.4755249023437,0.0,0.0,0.0008347136317752,296.9697570800781,297.1499938964844,285.1499938964844,0.0,-0.0,293.71417236328125,0.9724310636520386,0.2518258690834045,0.1767515540122985,297.00299072265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.475830078125,0.0,0.0,0.0008347128750756,297.1473999023437,297.1499938964844,285.1499938964844,0.0,-0.0,293.7129821777344,0.7640440464019775,0.1240287125110626,0.5603599548339844,293.713134765625,284.95001220703125,284.014892578125,282.1324157714844,293.79364013671875,297.1470947265625,293.7178955078125,1.0,0.1917290687561035,0.0,0.0,1.0,1.0,-0.8875454664230347,5.52792812413827e-07,0.8875449299812317,-0.2265328913927078,0.0,0.0,0.0,25.272417068481445,25.0,47.4243278503418,-0.0,78.11038208007812,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,297.32989501953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.4871826171875,0.0,0.0,0.0007907809340395,297.0411376953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.4883117675781,0.0,0.0,0.0008327309042215,296.9737548828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.7314453125,0.9718573689460754,0.2510363161563873,0.1761889457702636,297.00762939453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.4886169433594,0.0,0.0,0.0008327302057296,297.1493225097656,297.1499938964844,285.1499938964844,0.0,-0.0,293.7302551269531,0.7647342085838318,0.1242105290293693,0.5611312985420227,293.7304077148437,284.95001220703125,284.0783386230469,282.2054138183594,293.81475830078125,297.1490173339844,293.7352905273437,1.0,0.1916788518428802,0.0,0.0,1.0,1.0,-0.8877888917922974,5.528921178665769e-07,0.8877883553504944,-0.2262997925281524,0.0,0.0,0.0,25.22862243652344,25.0,48.46049880981445,-0.0,78.08746337890625,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,297.34747314453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.5135498046875,0.0,0.0,0.0007869129185564,297.0448913574219,297.1499938964844,285.1499938964844,0.0,-0.0,293.5145568847656,0.0,0.0,0.0008286575903184,296.9818420410156,297.1499938964844,285.1499938964844,0.0,-0.0,293.7685852050781,0.970836579799652,0.2495517283678054,0.1751289516687393,297.0170593261719,297.1499938964844,285.1499938964844,0.0,-0.0,293.51483154296875,0.0,0.0,0.0008286569500342,297.1532592773437,297.1499938964844,285.1499938964844,0.0,-0.0,293.767333984375,0.7662323713302612,0.1246203705668449,0.5628780126571655,293.7674865722656,284.95001220703125,284.2062683105469,282.3526916503906,293.856201171875,297.1529235839844,293.7727355957031,1.0,0.1916112303733825,0.0,0.0,1.0,1.0,-0.888598620891571,5.534619162972376e-07,0.8885980844497681,-0.2261087894439697,0.0,0.0,0.0,25.13890266418457,25.0,51.56534194946289,-0.0,78.09585571289062,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,297.34747314453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.5135498046875,0.0,0.0,0.0007869129185564,297.0448913574219,297.1499938964844,285.1499938964844,0.0,-0.0,293.5145568847656,0.0,0.0,0.0008286575903184,296.9818420410156,297.1499938964844,285.1499938964844,0.0,-0.0,293.7685852050781,0.970836579799652,0.2495517283678054,0.1751289516687393,297.0170593261719,297.1499938964844,285.1499938964844,0.0,-0.0,293.51483154296875,0.0,0.0,0.0008286569500342,297.1532592773437,297.1499938964844,285.1499938964844,0.0,-0.0,293.767333984375,0.7662323713302612,0.1246203705668449,0.5628780126571655,293.7674865722656,284.95001220703125,284.2062683105469,282.3526916503906,293.856201171875,297.1529235839844,293.7727355957031,1.0,0.1916112303733825,0.0,0.0,1.0,1.0,-0.888598620891571,5.534619162972376e-07,0.8885980844497681,-0.2261087894439697,0.0,0.0,0.0,25.13890266418457,25.0,51.56534194946289,-0.0,78.09585571289062,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
