time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202140,297.3650207519531,297.1499938964844,285.1499938964844,0.0,-0.0,293.5409545898437,0.0,0.0,0.0007826907676644,297.048828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.5418701171875,0.0,0.0,0.0008242114563472,296.9901428222656,297.1499938964844,285.1499938964844,0.0,-0.0,293.807373046875,0.9700413346290588,0.2481927722692489,0.1741567105054855,297.0267333984375,297.1499938964844,285.1499938964844,0.0,-0.0,293.5421142578125,0.0,0.0,0.0008242108742706,297.15728759765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.8060607910156,0.7679349780082703,0.1250946521759033,0.5649098753929138,293.8061828613281,284.95001220703125,284.335693359375,282.50128173828125,293.8996276855469,297.1569519042969,293.81170654296875,1.0,0.1915888041257858,0.0,0.0,1.0,1.0,-0.8898544907569885,5.543766974369646e-07,0.8898539543151855,-0.2258856296539306,0.0,0.0,0.0,25.046173095703125,25.0,54.24189758300781,-0.0,78.17906188964844,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,297.3650207519531,297.1499938964844,285.1499938964844,0.0,-0.0,293.5409545898437,0.0,0.0,0.0007826907676644,297.048828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.5418701171875,0.0,0.0,0.0008242114563472,296.9901428222656,297.1499938964844,285.1499938964844,0.0,-0.0,293.807373046875,0.9700413346290588,0.2481927722692489,0.1741567105054855,297.0267333984375,297.1499938964844,285.1499938964844,0.0,-0.0,293.5421142578125,0.0,0.0,0.0008242108742706,297.15728759765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.8060607910156,0.7679349780082703,0.1250946521759033,0.5649098753929138,293.8061828613281,284.95001220703125,284.335693359375,282.50128173828125,293.8996276855469,297.1569519042969,293.81170654296875,1.0,0.1915888041257858,0.0,0.0,1.0,1.0,-0.8898544907569885,5.543766974369646e-07,0.8898539543151855,-0.2258856296539306,0.0,0.0,0.0,25.046173095703125,25.0,54.24189758300781,-0.0,78.17906188964844,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,297.3824768066406,297.1499938964844,285.1499938964844,0.0,-0.0,293.5694580078125,0.0,0.0,0.0007782504544593,297.05291748046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.5702819824219,0.0,0.0,0.0008195355767384,296.99853515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.847900390625,0.9694462418556212,0.2469586431980133,0.173271045088768,297.0365905761719,297.1499938964844,285.1499938964844,0.0,-0.0,293.57049560546875,0.0,0.0,0.0008195350528694,297.16143798828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.8465576171875,0.7698217630386353,0.1256339699029922,0.5672318339347839,293.8467102050781,284.95001220703125,284.466552734375,282.6507263183594,293.9422302246094,297.1610717773437,293.85235595703125,1.0,0.1916129440069198,0.0,0.0,1.0,1.0,-0.8915616869926453,5.557456574933894e-07,0.8915610909461975,-0.2258834391832351,0.0,0.0,0.0,24.95071029663086,25.0,56.21270751953125,-0.0,78.3387680053711,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,297.3824768066406,297.1499938964844,285.1499938964844,0.0,-0.0,293.5694580078125,0.0,0.0,0.0007782504544593,297.05291748046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.5702819824219,0.0,0.0,0.0008195355767384,296.99853515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.847900390625,0.9694462418556212,0.2469586431980133,0.173271045088768,297.0365905761719,297.1499938964844,285.1499938964844,0.0,-0.0,293.57049560546875,0.0,0.0,0.0008195350528694,297.16143798828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.8465576171875,0.7698217630386353,0.1256339699029922,0.5672318339347839,293.8467102050781,284.95001220703125,284.466552734375,282.6507263183594,293.9422302246094,297.1610717773437,293.85235595703125,1.0,0.1916129440069198,0.0,0.0,1.0,1.0,-0.8915616869926453,5.557456574933894e-07,0.8915610909461975,-0.2258834391832351,0.0,0.0,0.0,24.95071029663086,25.0,56.21270751953125,-0.0,78.3387680053711,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,297.3998107910156,297.1499938964844,285.1499938964844,0.0,-0.0,293.5989990234375,0.0,0.0,0.0007736809202469,297.0571594238281,297.1499938964844,285.1499938964844,0.0,-0.0,293.5997314453125,0.0,0.0,0.0008147235494107,297.0070495605469,297.1499938964844,285.1499938964844,0.0,-0.0,293.88836669921875,0.9690380096435548,0.2458494156599044,0.1724727302789688,297.0465393066406,297.1499938964844,285.1499938964844,0.0,-0.0,293.5999450683594,0.0,0.0,0.0008147230837494,297.1656494140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.8870849609375,0.7718773484230042,0.1262372136116027,0.5698429942131042,293.88720703125,284.95001220703125,284.598876953125,282.8005065917969,293.9816589355469,297.1653137207031,293.89276123046875,1.0,0.1916850805282592,0.0,0.0,1.0,1.0,-0.893720269203186,5.57623991426226e-07,0.8937196731567383,-0.2262318134307861,0.0,0.0,0.0,24.853139877319336,25.0,56.19005584716797,-0.0,78.57646179199219,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,297.3998107910156,297.1499938964844,285.1499938964844,0.0,-0.0,293.5989990234375,0.0,0.0,0.0007736809202469,297.0571594238281,297.1499938964844,285.1499938964844,0.0,-0.0,293.5997314453125,0.0,0.0,0.0008147235494107,297.0070495605469,297.1499938964844,285.1499938964844,0.0,-0.0,293.88836669921875,0.9690380096435548,0.2458494156599044,0.1724727302789688,297.0465393066406,297.1499938964844,285.1499938964844,0.0,-0.0,293.5999450683594,0.0,0.0,0.0008147230837494,297.1656494140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.8870849609375,0.7718773484230042,0.1262372136116027,0.5698429942131042,293.88720703125,284.95001220703125,284.598876953125,282.8005065917969,293.9816589355469,297.1653137207031,293.89276123046875,1.0,0.1916850805282592,0.0,0.0,1.0,1.0,-0.893720269203186,5.57623991426226e-07,0.8937196731567383,-0.2262318134307861,0.0,0.0,0.0,24.853139877319336,25.0,56.19005584716797,-0.0,78.57646179199219,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,297.4084167480469,297.1499938964844,285.1499938964844,0.0,-0.0,293.6141052246094,0.0,0.0,0.0007713345112279,297.059326171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.61480712890625,0.0,0.0,0.0008122526924125,297.0113525390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.9083557128906,0.9689063429832458,0.2453398704528808,0.1721051484346389,297.05157470703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.614990234375,0.0,0.0,0.0008122522849589,297.16778564453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.9071044921875,0.772968590259552,0.1265613883733749,0.5712509751319885,293.9072265625,284.95001220703125,284.66558837890625,282.8753662109375,294.0011291503906,297.1674194335937,293.9127197265625,1.0,0.1917390525341034,0.0,0.0,1.0,1.0,-0.8949602246284485,5.587199325418624e-07,0.8949596285820007,-0.226468876004219,0.0,0.0,0.0,24.80403709411621,25.0,55.92451477050781,-0.0,78.72389221191406,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,297.4170227050781,297.1499938964844,285.1499938964844,0.0,-0.0,293.62939453125,0.0,0.0,0.0007689382182434,297.0615234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.63006591796875,0.0,0.0,0.000809729215689,297.0156555175781,297.1499938964844,285.1499938964844,0.0,-0.0,293.92828369140625,0.9688252210617064,0.2448602467775344,0.1717584282159805,297.0566101074219,297.1499938964844,285.1499938964844,0.0,-0.0,293.6302490234375,0.0,0.0,0.0008097288082353,297.169921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.9270324707031,0.774103045463562,0.1269002109766006,0.5727251172065735,293.9271545410156,284.95001220703125,284.732666015625,282.9501342773437,294.0208740234375,297.1695556640625,293.9326477050781,1.0,0.1918050348758697,0.0,0.0,1.0,1.0,-0.8963042497634888,5.599045493909216e-07,0.8963037133216858,-0.2267136722803115,0.0,0.0,0.0,24.75491523742676,25.0,55.78010940551758,-0.0,78.89026641845703,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,297.4342041015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.6605529785156,0.0,0.0,0.0007639895193278,297.0660095214844,297.1499938964844,285.1499938964844,0.0,-0.0,293.6611328125,0.0,0.0,0.0008045180002227,297.0242919921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.96844482421875,0.9688177704811096,0.2439910769462585,0.1711273193359375,297.0667724609375,297.1499938964844,285.1499938964844,0.0,-0.0,293.66131591796875,0.0,0.0,0.0008045176509767,297.1741638183594,297.1499938964844,285.1499938964844,0.0,-0.0,293.9671936035156,0.7765015959739685,0.1276211440563202,0.575867235660553,293.9673156738281,284.95001220703125,284.8678894042969,283.0990905761719,294.0617370605469,297.173828125,293.9728698730469,1.0,0.1919727623462677,0.0,0.0,1.0,1.0,-0.8992994427680969,5.62526622616133e-07,0.8992988467216492,-0.2272015959024429,0.0,0.0,0.0,24.656742095947266,25.0,56.112606048583984,-0.0,79.2794418334961,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,297.4342041015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.6605529785156,0.0,0.0,0.0007639895193278,297.0660095214844,297.1499938964844,285.1499938964844,0.0,-0.0,293.6611328125,0.0,0.0,0.0008045180002227,297.0242919921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.96844482421875,0.9688177704811096,0.2439910769462585,0.1711273193359375,297.0667724609375,297.1499938964844,285.1499938964844,0.0,-0.0,293.66131591796875,0.0,0.0,0.0008045176509767,297.1741638183594,297.1499938964844,285.1499938964844,0.0,-0.0,293.9671936035156,0.7765015959739685,0.1276211440563202,0.575867235660553,293.9673156738281,284.95001220703125,284.8678894042969,283.0990905761719,294.0617370605469,297.173828125,293.9728698730469,1.0,0.1919727623462677,0.0,0.0,1.0,1.0,-0.8992994427680969,5.62526622616133e-07,0.8992988467216492,-0.2272015959024429,0.0,0.0,0.0,24.656742095947266,25.0,56.112606048583984,-0.0,79.2794418334961,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,297.4512939453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.6924133300781,0.0,0.0,0.0007588100270368,297.07061767578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.69293212890625,0.0,0.0,0.0007990637095645,297.0329895019531,297.1499938964844,285.1499938964844,0.0,-0.0,294.0093994140625,0.9690279960632324,0.2432450801134109,0.1705813556909561,297.0770568847656,297.1499938964844,285.1499938964844,0.0,-0.0,293.6930847167969,0.0,0.0,0.0007990633603185,297.178466796875,297.1499938964844,285.1499938964844,0.0,-0.0,294.0081481933594,0.7790793180465698,0.1284005343914032,0.5792696475982666,294.0082397460937,284.95001220703125,285.00457763671875,283.2468566894531,294.10455322265625,297.1781005859375,294.0139465332031,1.0,0.1921885162591934,0.0,0.0,1.0,1.0,-0.9027082920074464,5.654842425428797e-07,0.9027077555656432,-0.2276676893234253,0.0,0.0,0.0,24.558427810668945,25.0,57.1948127746582,-0.0,79.74510192871094,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,297.4512939453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.6924133300781,0.0,0.0,0.0007588100270368,297.07061767578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.69293212890625,0.0,0.0,0.0007990637095645,297.0329895019531,297.1499938964844,285.1499938964844,0.0,-0.0,294.0093994140625,0.9690279960632324,0.2432450801134109,0.1705813556909561,297.0770568847656,297.1499938964844,285.1499938964844,0.0,-0.0,293.6930847167969,0.0,0.0,0.0007990633603185,297.178466796875,297.1499938964844,285.1499938964844,0.0,-0.0,294.0081481933594,0.7790793180465698,0.1284005343914032,0.5792696475982666,294.0082397460937,284.95001220703125,285.00457763671875,283.2468566894531,294.10455322265625,297.1781005859375,294.0139465332031,1.0,0.1921885162591934,0.0,0.0,1.0,1.0,-0.9027082920074464,5.654842425428797e-07,0.9027077555656432,-0.2276676893234253,0.0,0.0,0.0,24.558427810668945,25.0,57.1948127746582,-0.0,79.74510192871094,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,297.46832275390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.7249755859375,0.0,0.0,0.0007534254109486,297.0753173828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.7254638671875,0.0,0.0,0.0007933934102766,297.04180908203125,297.1499938964844,285.1499938964844,0.0,-0.0,294.05145263671875,0.9694540500640868,0.2426240593194961,0.1701217293739318,297.0874328613281,297.1499938964844,285.1499938964844,0.0,-0.0,293.7255859375,0.0,0.0,0.0007933931192383,297.1827697753906,297.1499938964844,285.1499938964844,0.0,-0.0,294.0501708984375,0.7818333506584167,0.1292390674352646,0.5829347968101501,294.05029296875,284.95001220703125,285.1427001953125,283.3929443359375,294.1480712890625,297.1824035644531,294.0560607910156,1.0,0.1924522519111633,0.0,0.0,1.0,1.0,-0.9065353870391846,5.688253850166802e-07,0.9065347909927368,-0.228210836648941,0.0,0.0,0.0,24.459407806396484,25.0,58.45307922363281,-0.0,80.28832244873047,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,297.46832275390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.7249755859375,0.0,0.0,0.0007534254109486,297.0753173828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.7254638671875,0.0,0.0,0.0007933934102766,297.04180908203125,297.1499938964844,285.1499938964844,0.0,-0.0,294.05145263671875,0.9694540500640868,0.2426240593194961,0.1701217293739318,297.0874328613281,297.1499938964844,285.1499938964844,0.0,-0.0,293.7255859375,0.0,0.0,0.0007933931192383,297.1827697753906,297.1499938964844,285.1499938964844,0.0,-0.0,294.0501708984375,0.7818333506584167,0.1292390674352646,0.5829347968101501,294.05029296875,284.95001220703125,285.1427001953125,283.3929443359375,294.1480712890625,297.1824035644531,294.0560607910156,1.0,0.1924522519111633,0.0,0.0,1.0,1.0,-0.9065353870391846,5.688253850166802e-07,0.9065347909927368,-0.228210836648941,0.0,0.0,0.0,24.459407806396484,25.0,58.45307922363281,-0.0,80.28832244873047,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,297.46759033203125,297.1499938964844,285.1499938964844,0.0,-0.0,294.0615539550781,0.670207142829895,0.0787699967622757,0.0641467124223709,297.08074951171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.7557678222656,0.0,0.0,0.0006260696100071,297.05322265625,297.1499938964844,285.1499938964844,0.0,-0.0,294.0951232910156,0.9887956976890564,0.242420956492424,0.158499002456665,297.09844970703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.7558898925781,0.0,0.0,0.0006260693771764,297.1874694824219,297.1499938964844,285.1499938964844,0.0,-0.0,294.0933837890625,0.8201058506965637,0.1301674097776413,0.5861585736274719,294.0937805175781,284.95001220703125,285.27899169921875,283.533447265625,294.2352600097656,297.1871337890625,294.10302734375,1.0,0.1941160857677459,0.0,0.0,1.0,1.0,-0.9721259474754332,6.294119998528913e-07,0.9721253514289856,-0.2404709309339523,0.0,0.0,0.0,20.969459533691406,25.0,74.6787109375,-0.0,87.15669250488281,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,297.4666748046875,297.1499938964844,285.1499938964844,0.0,-0.0,294.0682983398437,0.6740999817848206,0.0787766948342323,0.0651159510016441,297.0809020996094,297.1499938964844,285.1499938964844,0.0,-0.0,293.75640869140625,0.0,0.0,0.0006245185504667,297.0536804199219,297.1499938964844,285.1499938964844,0.0,-0.0,294.0968017578125,0.9886250495910645,0.2424364238977432,0.1581666320562362,297.09869384765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.75653076171875,0.0,0.0,0.0006245183176361,297.1875915527344,297.1499938964844,285.1499938964844,0.0,-0.0,294.0950012207031,0.8205235004425049,0.1301891654729843,0.5862544178962708,294.09539794921875,284.95001220703125,285.2822570800781,283.5367736816406,294.2373352050781,297.1872253417969,294.1048889160156,1.0,0.1941689699888229,0.0,0.0,1.0,1.0,-0.973003089427948,6.302428232629609e-07,0.9730024337768556,-0.240618035197258,0.0,0.0,0.0,20.940731048583984,25.0,75.7425308227539,-0.0,87.28229522705078,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,297.4500732421875,297.1499938964844,285.1499938964844,0.0,-0.0,294.1299133300781,0.6972976922988892,0.0791694298386573,0.0712917819619178,297.08380126953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.7703552246094,0.0,0.0,0.000619716476649,297.0624389648437,297.1499938964844,285.1499938964844,0.0,-0.0,294.1352844238281,0.988084316253662,0.242700457572937,0.1571315973997116,297.1033020019531,297.1499938964844,285.1499938964844,0.0,-0.0,293.7704772949219,0.0,0.0,0.000619716302026,297.1896667480469,297.1499938964844,285.1499938964844,0.0,-0.0,294.13336181640625,0.8226158022880554,0.1306555122137069,0.5883675813674927,294.13385009765625,284.95001220703125,285.3525695800781,283.6076965332031,294.2665405273437,297.1893615722656,294.1426086425781,1.0,0.1951785534620285,0.0,0.0,1.0,1.0,-0.9817068576812744,6.38539859210141e-07,0.981706202030182,-0.2421078532934188,0.0,0.0,0.0,20.923789978027344,25.0,85.27847290039062,-0.0,88.98623657226562,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,297.4413146972656,297.1499938964844,285.1499938964844,0.0,-0.0,294.1625671386719,0.6992709636688232,0.0802607759833335,0.0721987411379814,297.0866394042969,297.1499938964844,285.1499938964844,0.0,-0.0,293.78515625,0.0,0.0,0.0006246535340324,297.06866455078125,297.1499938964844,285.1499938964844,0.0,-0.0,294.16656494140625,0.9886400103569032,0.2427621036767959,0.1581954061985016,297.1072692871094,297.1499938964844,285.1499938964844,0.0,-0.0,293.7852783203125,0.0,0.0,0.0006246533594094,297.19171142578125,297.1499938964844,285.1499938964844,0.0,-0.0,294.1650085449219,0.8223453760147095,0.1311310231685638,0.5905043482780457,294.1654052734375,284.95001220703125,285.4232482910156,283.6778259277344,294.28936767578125,297.19140625,294.172607421875,1.0,0.1961050033569336,0.0,0.0,1.0,1.0,-0.9866487979888916,6.433056114474311e-07,0.9866481423377992,-0.2430075854063034,0.0,0.0,0.0,21.107797622680664,25.0,83.15342712402344,-0.0,90.29026794433594,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,297.4384765625,297.1499938964844,285.1499938964844,0.0,-0.0,294.2179870605469,0.7073560953140259,0.0838292390108108,0.0750316306948661,297.0924072265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.816650390625,0.0,0.0,0.0006309661548584,297.0771789550781,297.1499938964844,285.1499938964844,0.0,-0.0,294.2214050292969,0.989322066307068,0.2425870895385742,0.1595417857170105,297.1145935058594,297.1499938964844,285.1499938964844,0.0,-0.0,293.8167419433594,0.0,0.0,0.0006309659802354,297.1956787109375,297.1499938964844,285.1499938964844,0.0,-0.0,294.2200012207031,0.8227238059043884,0.1321123093366623,0.5948873162269592,294.2203674316406,284.95001220703125,285.565673828125,283.8155517578125,294.334716796875,297.1954040527344,294.2269592285156,1.0,0.1978605836629867,0.0,0.0,1.0,1.0,-0.9969404935836792,6.533200576086529e-07,0.9969398379325868,-0.2449136227369308,0.0,0.0,0.0,21.39089775085449,25.0,77.20052337646484,-0.0,92.87266540527344,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,297.4384765625,297.1499938964844,285.1499938964844,0.0,-0.0,294.2179870605469,0.7073560953140259,0.0838292390108108,0.0750316306948661,297.0924072265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.816650390625,0.0,0.0,0.0006309661548584,297.0771789550781,297.1499938964844,285.1499938964844,0.0,-0.0,294.2214050292969,0.989322066307068,0.2425870895385742,0.1595417857170105,297.1145935058594,297.1499938964844,285.1499938964844,0.0,-0.0,293.8167419433594,0.0,0.0,0.0006309659802354,297.1956787109375,297.1499938964844,285.1499938964844,0.0,-0.0,294.2200012207031,0.8227238059043884,0.1321123093366623,0.5948873162269592,294.2203674316406,284.95001220703125,285.565673828125,283.8155517578125,294.334716796875,297.1954040527344,294.2269592285156,1.0,0.1978605836629867,0.0,0.0,1.0,1.0,-0.9969404935836792,6.533200576086529e-07,0.9969398379325868,-0.2449136227369308,0.0,0.0,0.0,21.39089775085449,25.0,77.20052337646484,-0.0,92.87266540527344,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,297.4456787109375,297.1499938964844,285.1499938964844,0.0,-0.0,294.2705383300781,0.7190031409263611,0.0884376913309097,0.0789795219898223,297.0986328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.8499755859375,0.0,0.0,0.0006333520868793,297.0840759277344,297.1499938964844,285.1499938964844,0.0,-0.0,294.2735595703125,0.989571750164032,0.2423539906740188,0.1600465625524521,297.1222229003906,297.1499938964844,285.1499938964844,0.0,-0.0,293.8500671386719,0.0,0.0,0.0006333519704639,297.1996459960937,297.1499938964844,285.1499938964844,0.0,-0.0,294.272216796875,0.8241187334060669,0.1331434100866317,0.5994605422019958,294.2725830078125,284.95001220703125,285.7095031738281,283.9493408203125,294.3803100585937,297.1993408203125,294.27886962890625,1.0,0.199524775147438,0.0,0.0,1.0,1.0,-1.0077791213989258,6.639833713961707e-07,1.007778525352478,-0.2469319105148315,0.0,0.0,0.0,21.582244873046875,25.0,73.01667785644531,-0.0,95.45901489257812,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,297.4456787109375,297.1499938964844,285.1499938964844,0.0,-0.0,294.2705383300781,0.7190031409263611,0.0884376913309097,0.0789795219898223,297.0986328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.8499755859375,0.0,0.0,0.0006333520868793,297.0840759277344,297.1499938964844,285.1499938964844,0.0,-0.0,294.2735595703125,0.989571750164032,0.2423539906740188,0.1600465625524521,297.1222229003906,297.1499938964844,285.1499938964844,0.0,-0.0,293.8500671386719,0.0,0.0,0.0006333519704639,297.1996459960937,297.1499938964844,285.1499938964844,0.0,-0.0,294.272216796875,0.8241187334060669,0.1331434100866317,0.5994605422019958,294.2725830078125,284.95001220703125,285.7095031738281,283.9493408203125,294.3803100585937,297.1993408203125,294.27886962890625,1.0,0.199524775147438,0.0,0.0,1.0,1.0,-1.0077791213989258,6.639833713961707e-07,1.007778525352478,-0.2469319105148315,0.0,0.0,0.0,21.582244873046875,25.0,73.01667785644531,-0.0,95.45901489257812,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,297.4570007324219,297.1499938964844,285.1499938964844,0.0,-0.0,294.3213195800781,0.7316071391105652,0.0935849249362945,0.0835047587752342,297.1055603027344,297.1499938964844,285.1499938964844,0.0,-0.0,293.8847351074219,0.0,0.0,0.0006331182667054,297.091064453125,297.1499938964844,285.1499938964844,0.0,-0.0,294.3240051269531,0.9895475506782532,0.2422197610139846,0.1599970757961273,297.13037109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.88482666015625,0.0,0.0,0.0006331180920824,297.20367431640625,297.1499938964844,285.1499938964844,0.0,-0.0,294.3227233886719,0.8262299299240112,0.1342347413301468,0.604282557964325,294.32305908203125,284.95001220703125,285.8547668457031,284.0786437988281,294.4261474609375,297.203369140625,294.3291320800781,1.0,0.2011259496212005,0.0,0.0,1.0,1.0,-1.0189379453659058,6.750842089786602e-07,1.018937349319458,-0.2490136921405792,0.0,0.0,0.0,21.71245002746582,25.0,70.25956726074219,-0.0,98.0556869506836,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,297.4570007324219,297.1499938964844,285.1499938964844,0.0,-0.0,294.3213195800781,0.7316071391105652,0.0935849249362945,0.0835047587752342,297.1055603027344,297.1499938964844,285.1499938964844,0.0,-0.0,293.8847351074219,0.0,0.0,0.0006331182667054,297.091064453125,297.1499938964844,285.1499938964844,0.0,-0.0,294.3240051269531,0.9895475506782532,0.2422197610139846,0.1599970757961273,297.13037109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.88482666015625,0.0,0.0,0.0006331180920824,297.20367431640625,297.1499938964844,285.1499938964844,0.0,-0.0,294.3227233886719,0.8262299299240112,0.1342347413301468,0.604282557964325,294.32305908203125,284.95001220703125,285.8547668457031,284.0786437988281,294.4261474609375,297.203369140625,294.3291320800781,1.0,0.2011259496212005,0.0,0.0,1.0,1.0,-1.0189379453659058,6.750842089786602e-07,1.018937349319458,-0.2490136921405792,0.0,0.0,0.0,21.71245002746582,25.0,70.25956726074219,-0.0,98.0556869506836,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,297.4695739746094,297.1499938964844,285.1499938964844,0.0,-0.0,294.3708801269531,0.7449578642845154,0.0990226492285728,0.0883306339383125,297.1132202148437,297.1499938964844,285.1499938964844,0.0,-0.0,293.92059326171875,0.0,0.0,0.0006310486351139,297.0984191894531,297.1499938964844,285.1499938964844,0.0,-0.0,294.373291015625,0.9893309473991394,0.2422205954790115,0.159558966755867,297.13885498046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.9206848144531,0.0,0.0,0.0006310485186986,297.207763671875,297.1499938964844,285.1499938964844,0.0,-0.0,294.3720703125,0.8288821578025818,0.1353888809680938,0.6093752980232239,294.3724060058594,284.95001220703125,286.00146484375,284.2028503417969,294.4721069335937,297.2074890136719,294.3782958984375,1.0,0.2026852816343307,0.0,0.0,1.0,1.0,-1.0303118228912354,6.865298018965404e-07,1.030311107635498,-0.2511441707611084,0.0,0.0,0.0,21.800121307373047,25.0,68.46676635742188,-0.0,100.6732177734375,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,297.4695739746094,297.1499938964844,285.1499938964844,0.0,-0.0,294.3708801269531,0.7449578642845154,0.0990226492285728,0.0883306339383125,297.1132202148437,297.1499938964844,285.1499938964844,0.0,-0.0,293.92059326171875,0.0,0.0,0.0006310486351139,297.0984191894531,297.1499938964844,285.1499938964844,0.0,-0.0,294.373291015625,0.9893309473991394,0.2422205954790115,0.159558966755867,297.13885498046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.9206848144531,0.0,0.0,0.0006310485186986,297.207763671875,297.1499938964844,285.1499938964844,0.0,-0.0,294.3720703125,0.8288821578025818,0.1353888809680938,0.6093752980232239,294.3724060058594,284.95001220703125,286.00146484375,284.2028503417969,294.4721069335937,297.2074890136719,294.3782958984375,1.0,0.2026852816343307,0.0,0.0,1.0,1.0,-1.0303118228912354,6.865298018965404e-07,1.030311107635498,-0.2511441707611084,0.0,0.0,0.0,21.800121307373047,25.0,68.46676635742188,-0.0,100.6732177734375,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,297.4759826660156,297.1499938964844,285.1499938964844,0.0,-0.0,294.3953552246094,0.7519442439079285,0.1018170714378357,0.0908187851309776,297.1172790527344,297.1499938964844,285.1499938964844,0.0,-0.0,293.9388732910156,0.0,0.0,0.0006294514751061,297.1022644042969,297.1499938964844,285.1499938964844,0.0,-0.0,294.3976135253906,0.989161491394043,0.2422749251127243,0.1592197567224502,297.1431579589844,297.1499938964844,285.1499938964844,0.0,-0.0,293.9389343261719,0.0,0.0,0.0006294513586908,297.2098693847656,297.1499938964844,285.1499938964844,0.0,-0.0,294.3964233398437,0.8303860425949097,0.1359901130199432,0.6120275259017944,294.3967590332031,284.95001220703125,286.0753479003906,284.2628479003906,294.4951171875,297.2095642089844,294.4025573730469,1.0,0.2034539580345153,0.0,0.0,1.0,1.0,-1.0360705852508545,6.923758064658614e-07,1.0360698699951172,-0.2522269189357757,0.0,0.0,0.0,21.83110237121582,25.0,67.83262634277344,-0.0,101.99353790283205,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,297.4823913574219,297.1499938964844,285.1499938964844,0.0,-0.0,294.4197998046875,0.7591587901115417,0.1046639084815979,0.0933576300740242,297.1215209960937,297.1499938964844,285.1499938964844,0.0,-0.0,293.9573974609375,0.0,0.0,0.000627536966931,297.1062316894531,297.1499938964844,285.1499938964844,0.0,-0.0,294.42193603515625,0.9889557361602784,0.2423637807369232,0.1588118523359298,297.1474914550781,297.1499938964844,285.1499938964844,0.0,-0.0,293.9574890136719,0.0,0.0,0.000627536792308,297.21197509765625,297.1499938964844,285.1499938964844,0.0,-0.0,294.4207458496094,0.8320022821426392,0.1366101205348968,0.6147626638412476,294.4211120605469,284.95001220703125,286.1499938964844,284.3216857910156,294.5182800292969,297.211669921875,294.4268493652344,1.0,0.2042222768068313,0.0,0.0,1.0,1.0,-1.0419063568115234,6.983351568123908e-07,1.041905641555786,-0.2533266544342041,0.0,0.0,0.0,21.855356216430664,25.0,67.32209777832031,-0.0,103.33150482177734,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,297.48858642578125,297.1499938964844,285.1499938964844,0.0,-0.0,294.4439697265625,0.7664938569068909,0.1075227484107017,0.0959110260009765,297.1258850097656,297.1499938964844,285.1499938964844,0.0,-0.0,293.9760131835937,0.0,0.0,0.0006253492319956,297.1102294921875,297.1499938964844,285.1499938964844,0.0,-0.0,294.44598388671875,0.9887170791625975,0.2424874007701873,0.1583440005779266,297.1518249511719,297.1499938964844,285.1499938964844,0.0,-0.0,293.97607421875,0.0,0.0,0.0006253491155803,297.2140808105469,297.1499938964844,285.1499938964844,0.0,-0.0,294.44482421875,0.833710253238678,0.1372422575950622,0.6175517439842224,294.4451904296875,284.95001220703125,286.2245788574219,284.3785705566406,294.5413513183594,297.2137756347656,294.45086669921875,1.0,0.2049824744462967,0.0,0.0,1.0,1.0,-1.0477519035339355,7.043396408334957e-07,1.0477511882781982,-0.25443035364151,1.0,1.0,0.0,21.87317276000977,25.0,66.92431640625,-0.0,104.67278289794922,0.0,283.2177429199219,284.1889953613281,288.6727600097656,289.1676025390625,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,9.046762076186658e-21,4.523381038093329e-21,4.523381038093329e-21,0.0,0.0,-0.0,3.125598232145421e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12203880,297.4752197265625,297.1499938964844,285.1499938964844,0.0,-0.0,291.410400390625,0.7719109654426575,0.1084221750497818,0.0981014743447303,297.1300048828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.9453430175781,0.0,0.0,0.0006270426092669,297.083251953125,297.1499938964844,285.1499938964844,0.0,-0.0,290.90789794921875,0.98890221118927,0.2394934743642807,0.1587062180042266,297.155517578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.9454040527344,0.0,0.0,0.0006270424928516,297.1994323730469,297.1499938964844,285.1499938964844,0.0,-0.0,291.212890625,0.8338185548782349,0.1361849755048751,0.618793785572052,291.119384765625,284.95001220703125,286.299072265625,284.4334716796875,294.5551147460937,297.2049560546875,289.7093811035156,1.0,0.2057110965251922,0.0,0.0,1.0,1.0,-1.052315354347229,7.090291092026746e-07,1.0523146390914917,-0.2552388310432434,1.0,1.0,0.0,21.974315643310547,25.0,11229.3447265625,-0.0,105.88435363769533,0.0,283.2242736816406,291.47027587890625,289.4815673828125,290.6114196777344,293.1499938964844,293.1499938964844,283.1499938964844,1469.837158203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0992748886346817,1.0,0.0,0.0,0.8054997324943542,0.8055033683776855,5.3641105779433935e-08,4.245508670806885,4.2454986572265625,9.958756891137456e-06,0.0,0.0,-0.0,4309.7373046875,0.0,16.524856567382812,1892.524169921875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12203940,297.3215026855469,297.1499938964844,285.1499938964844,0.0,-0.0,285.853515625,0.7086760997772217,0.0962129607796669,0.090502493083477,297.1257019042969,297.1499938964844,285.1499938964844,0.0,-0.0,293.3897399902344,0.0,0.0,0.0008666588691994,296.8243713378906,297.1499938964844,285.1499938964844,0.0,-0.0,285.76434326171875,0.9166619777679444,0.211176186800003,0.1537285596132278,297.14752197265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3898010253906,0.0,0.0,0.0008666586945764,297.04998779296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.81787109375,0.7619702219963074,0.1209758594632148,0.567646324634552,285.8005676269531,284.95001220703125,286.44171142578125,284.5330505371094,294.5885925292969,297.2477722167969,285.5946044921875,1.0,0.204971894621849,0.0,0.0,1.0,1.0,-0.9764508605003356,6.331954409688478e-07,0.9764502048492432,-0.240420326590538,1.0,1.0,0.0,27.12468338012696,25.0,9801.0625,-0.0,98.23249816894533,0.0,283.1780090332031,285.2898864746094,290.1657409667969,291.2450256347656,293.1499938964844,293.1499938964844,283.1499938964844,3687.213134765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45122030377388,1.0,0.0,0.0,1.2790075540542605,1.2790104150772097,1.0918960668959701e-07,4.265896320343018,4.265886306762695,9.786166629055517e-06,0.0,0.0,-0.0,3718.421630859375,0.0,64.04638671875,1895.433349609375,0.0,377.6774291992188,0.3225182592868805,1.0,0.0,3.0,1.0,0.0
12204000,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7586669921875,0.7037612795829773,0.1407240182161331,0.0898389741778373,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.34307861328125,0.0,0.050000000745058,0.0008860968519002,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6783752441406,0.90974760055542,0.2490934878587722,0.1525541096925735,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3431396484375,0.0,0.050000000745058,0.0008860966772772,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265930175781,0.7569997310638428,0.1640130579471588,0.563412070274353,285.71099853515625,291.1499938964844,286.45001220703125,284.5386047363281,294.5883178710937,297.25067138671875,285.5245361328125,1.0,0.2048105299472808,0.0,0.0,1.0,1.0,-0.9692091345787048,6.262769147724612e-07,0.9692085385322572,-0.2390665262937545,0.9216112494468688,0.9216112494468688,0.0,27.5317497253418,45.0,9726.404296875,-0.0,97.39649200439452,1.0,283.17608642578125,285.2040100097656,290.11212158203125,291.1964111328125,293.1499938964844,293.1499938964844,283.1499938964844,3843.981201171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614567756652832,1.0,0.0,0.0,1.305914044380188,1.3059170246124268,1.138199721140154e-07,4.265905380249023,4.265895366668701,9.786089322005864e-06,0.0,0.0,-0.0,3655.006103515625,0.0,68.17352294921875,1895.4345703125,0.0,401.7220458984375,0.3320482671260834,1.0,0.0,3.0,1.0,0.0
12204060,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3411865234375,0.8742799758911133,0.1320846676826477,0.119399107992649,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9952697753906,0.6138507127761841,0.050000000745058,0.043072409927845,296.7604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3406982421875,0.9561305642127992,0.2419239580631256,0.1187879368662834,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9952697753906,0.6138507127761841,0.050000000745058,0.043072409927845,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.34002685546875,0.9245781898498536,0.1542926132678985,0.6982710957527161,285.3392639160156,291.1499938964844,286.5262756347656,284.5895690917969,294.6540832519531,297.18121337890625,285.3339538574219,1.0,0.2118696868419647,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-1.1274505853652954,0.0665571242570877,1.060893416404724,-0.1988363415002823,0.8786483407020569,0.8786483407020569,0.0,18.908916473388672,45.0,10941.7275390625,-0.0,128.4948272705078,1.0,283.16278076171875,284.92431640625,289.5675354003906,290.6723022460937,293.1499938964844,293.1499938964844,283.1499938964844,6499.501953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200909972190857,1.0,0.0,0.0,1.5311431884765625,1.5311474800109863,1.5643271922272106e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3559.873291015625,0.0,113.6927261352539,1895.43701171875,0.0,572.5562133789062,0.3868678212165832,1.0,0.0,3.0,1.0,0.0
12204120,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803955078125,0.8891845345497131,0.1233453303575515,0.1149457544088363,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.382568359375,0.6517786979675293,0.050000000745058,0.0475635156035423,296.74755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792053222656,0.9326841831207277,0.2382206469774246,0.1018599495291709,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.382568359375,0.6517786979675293,0.050000000745058,0.0475635156035423,296.86212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27880859375,0.9423564076423644,0.144481211900711,0.6719679236412048,285.2774658203125,291.1499938964844,286.6034240722656,284.6410522460937,294.4930725097656,297.0908508300781,285.258544921875,1.0,0.2199760228395462,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-1.2005207538604736,0.3193916976451874,0.8811290264129639,0.0366518981754779,0.8389092087745667,0.8389092087745667,0.0,18.411142349243164,63.0,11445.37890625,-0.0,133.9468994140625,1.0,283.1556701660156,284.7922058105469,289.1099548339844,290.19189453125,293.1499938964844,293.1499938964844,283.1499938964844,9032.638671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5360849499702454,1.0,0.0,0.0,1.7068027257919312,1.7068082094192505,1.943838299212075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.052734375,0.0,160.8293914794922,1895.4371337890625,0.0,630.9498291015625,0.428585946559906,1.0,0.0,3.0,1.0,0.0
12204180,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7827984094619751,0.1160742044448852,0.1077007204294204,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.5858290195465088,0.050000000745058,0.0480143390595912,296.6314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343505859375,0.9796425104141236,0.2238482385873794,0.1617567986249923,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.5858290195465088,0.050000000745058,0.0480143390595912,296.78582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8237989544868469,0.134810209274292,0.6270390152931213,284.8484802246094,291.1499938964844,286.6945495605469,284.70172119140625,290.2326354980469,297.0201721191406,284.7100830078125,1.0,0.2289144247770309,0.6333262920379639,0.6333262920379639,0.3666737377643585,1.0,-1.1874077320098877,0.8186094760894775,0.368798166513443,0.537155032157898,0.7863759398460388,0.7863759398460388,0.0,25.41242027282715,63.0,7821.17333984375,-0.0,147.13250732421875,1.0,283.15203857421875,284.3036193847656,288.7137451171875,289.6440124511719,293.1499938964844,293.1499938964844,283.1499938964844,12172.2265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519262433052063,1.0,0.0,0.0,1.816570401191712,1.8165768384933472,2.201901310172616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2723.4404296875,0.0,201.1231842041016,1895.4371337890625,0.0,569.6848754882812,0.4615494310855865,1.0,0.0,3.0,1.0,0.0
