time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204240,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3321838378906,0.7208825349807739,0.1117767021059989,0.1037908196449279,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4485778808594,0.5371694564819336,0.050000000745058,0.048341330140829,296.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.290283203125,0.8895661234855652,0.2120107263326645,0.1537957638502121,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4485778808594,0.5371694564819336,0.050000000745058,0.048341330140829,296.7402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.320068359375,0.7541869282722473,0.1284304559230804,0.5989165306091309,284.3034973144531,291.1499938964844,286.76031494140625,284.74542236328125,287.9554443359375,296.98175048828125,284.1815185546875,1.0,0.2350047975778579,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-1.1439778804779053,1.0296101570129397,0.1143677085638046,0.7549560070037842,0.7425543069839478,0.7425543069839478,0.0,33.04838180541992,51.0,5125.92333984375,-0.0,149.63958740234375,1.0,283.15093994140625,283.8998107910156,288.4369506835937,289.1659851074219,293.1499938964844,293.1499938964844,283.1499938964844,14987.8935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4804382622241974,1.0,0.0,0.0,1.843845248222351,1.843852400779724,2.2685186706894458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1780.2965087890625,0.0,219.5695953369141,1895.4371337890625,0.0,450.4188232421875,0.4699341356754303,1.0,0.0,3.0,1.0,0.0
12204300,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9047241210937,0.6786123514175415,0.1074001491069793,0.0997198671102523,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9710388183594,0.5105432868003845,0.050000000745058,0.0486233904957771,296.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.88299560546875,0.8349753022193909,0.2007030993700027,0.1450962871313095,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9710388183594,0.5105432868003845,0.050000000745058,0.0486233904957771,296.69500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89874267578125,0.7105008363723755,0.1213918924331665,0.5670560598373413,283.8896179199219,291.1499938964844,286.8399353027344,284.7982177734375,286.83746337890625,296.943115234375,283.8302307128906,1.0,0.2376904487609863,1.0,1.0,0.0,1.0,-1.0910799503326416,1.091074824333191,5.049796072853496e-06,0.8261563181877136,0.6898435950279236,0.6898435950279236,0.0,39.489044189453125,51.0,3526.45361328125,-0.0,147.37661743164062,1.0,283.150390625,283.6509094238281,288.1227722167969,288.63604736328125,293.1499938964844,293.1499938964844,283.1499938964844,18226.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4055111110210418,1.0,0.0,0.0,1.7871718406677246,1.7871792316436768,2.131208844957655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1138.26318359375,0.0,215.1280517578125,1895.4371337890625,0.0,285.466552734375,0.466961532831192,1.0,0.0,3.0,1.0,0.0
12204360,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7723693847656,0.6542389392852783,0.1040463596582412,0.0964056700468063,296.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.787353515625,0.4980483055114746,0.050000000745058,0.0488078109920024,296.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.77001953125,0.80360347032547,0.1919348686933517,0.1382369846105575,296.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.787353515625,0.4980483055114746,0.050000000745058,0.0488078109920024,296.66229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7716369628906,0.6800905466079712,0.1152920424938201,0.5383630394935608,283.7705993652344,291.1499938964844,286.9203186035156,284.8514404296875,286.9117431640625,296.9145202636719,283.76776123046875,1.0,0.2382392883300781,1.0,1.0,0.0,1.0,-1.0448651313781738,1.0448641777038574,9.91391175375611e-07,0.7887047529220581,0.6393052339553833,0.6393052339553833,0.0,43.54747009277344,39.0,3309.9130859375,-0.0,142.46852111816406,1.0,283.150146484375,283.6191711425781,287.9056091308594,288.27911376953125,293.1499938964844,293.1499938964844,283.1499938964844,21306.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3131229877471924,1.0,0.0,0.0,1.6750839948654177,1.6750915050506592,1.8722619188338285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,989.6055297851562,0.0,195.3145446777344,1895.4371337890625,0.0,137.1804656982422,0.4508265256881714,1.0,0.0,3.0,1.0,0.0
12204420,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8064880371094,0.6343769431114197,0.1000445783138275,0.0921839028596878,296.80206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8014831542969,0.4897745847702026,0.050000000745058,0.048953790217638,296.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8090209960937,0.7705329060554504,0.1793438494205474,0.1285127997398376,296.81109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8014831542969,0.4897745847702026,0.050000000745058,0.048953790217638,296.63043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.806884765625,0.6483230590820312,0.1058463230729103,0.4926928579807281,283.80816650390625,291.1499938964844,287.083251953125,284.9588623046875,287.0738830566406,296.8868713378906,283.817626953125,1.0,0.2344040870666504,1.0,1.0,0.0,1.0,-0.9736509919166564,0.9736500978469848,8.862869549375318e-07,0.7308765649795532,0.5415646433830261,0.5415646433830261,0.0,46.3497428894043,27.0,3135.2958984375,-0.0,129.42330932617188,1.0,283.1500244140625,283.6954650878906,288.0282592773437,288.2245788574219,293.1499938964844,293.1499938964844,283.1499938964844,24971.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1748915165662765,1.0,0.0,0.0,1.3267775774002075,1.3267842531204224,1.1745990491363045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,914.4437866210938,0.0,128.6177978515625,1895.4371337890625,0.0,0.0,0.3951733112335205,1.0,0.0,3.0,1.0,0.0
12204480,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8064880371094,0.6343769431114197,0.1000445783138275,0.0921839028596878,296.80206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8014831542969,0.4897745847702026,0.050000000745058,0.048953790217638,296.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8090209960937,0.7705329060554504,0.1793438494205474,0.1285127997398376,296.81109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8014831542969,0.4897745847702026,0.050000000745058,0.048953790217638,296.63043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.806884765625,0.6483230590820312,0.1058463230729103,0.4926928579807281,283.80816650390625,291.1499938964844,287.083251953125,284.9588623046875,287.0738830566406,296.8868713378906,283.817626953125,1.0,0.2344040870666504,1.0,1.0,0.0,1.0,-0.9736509919166564,0.9736500978469848,8.862869549375318e-07,0.7308765649795532,0.5415646433830261,0.5415646433830261,0.0,46.3497428894043,27.0,3135.2958984375,-0.0,129.42330932617188,1.0,283.1500244140625,283.6954650878906,288.0282592773437,288.2245788574219,293.1499938964844,293.1499938964844,283.1499938964844,24971.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1748915165662765,1.0,0.0,0.0,1.3267775774002075,1.3267842531204224,1.1745990491363045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,914.4437866210938,0.0,128.6177978515625,1895.4371337890625,0.0,0.0,0.3951733112335205,1.0,0.0,3.0,1.0,0.0
12204540,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91180419921875,0.6336380839347839,0.0982511565089225,0.0900964885950088,296.7734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9017639160156,0.4929257929325104,0.050000000745058,0.0488965846598148,296.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91656494140625,0.761266827583313,0.1701496094465255,0.1215749308466911,296.7816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9017639160156,0.4929257929325104,0.050000000745058,0.0488965846598148,296.62713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9120483398437,0.6375149488449097,0.0989087745547294,0.4588295221328735,283.9148254394531,291.1499938964844,287.2488098144531,285.0674133300781,287.2387390136719,296.8826904296875,283.9336853027344,1.0,0.2258185297250747,1.0,1.0,0.0,1.0,-0.9220320582389832,0.9220312237739564,8.147150083459564e-07,0.6889113783836365,0.445735216140747,0.445735216140747,0.0,44.288536071777344,25.0,2959.3095703125,-0.0,114.18698120117188,1.0,283.1500244140625,283.85162353515625,288.11444091796875,288.301025390625,293.1499938964844,293.1499938964844,283.1499938964844,24965.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0563411004841327,1.0,0.0,0.0,0.9445024728775024,0.9445080757141112,5.9525035567276063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,839.1824340820312,0.0,70.32038879394531,1895.4371337890625,0.0,0.0,0.3350034952163696,1.0,0.0,3.0,1.0,0.0
12204600,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91180419921875,0.6336380839347839,0.0982511565089225,0.0900964885950088,296.7734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9017639160156,0.4929257929325104,0.050000000745058,0.0488965846598148,296.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91656494140625,0.761266827583313,0.1701496094465255,0.1215749308466911,296.7816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9017639160156,0.4929257929325104,0.050000000745058,0.0488965846598148,296.62713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9120483398437,0.6375149488449097,0.0989087745547294,0.4588295221328735,283.9148254394531,291.1499938964844,287.2488098144531,285.0674133300781,287.2387390136719,296.8826904296875,283.9336853027344,1.0,0.2258185297250747,1.0,1.0,0.0,1.0,-0.9220320582389832,0.9220312237739564,8.147150083459564e-07,0.6889113783836365,0.445735216140747,0.445735216140747,0.0,44.288536071777344,25.0,2959.3095703125,-0.0,114.18698120117188,1.0,283.1500244140625,283.85162353515625,288.11444091796875,288.301025390625,293.1499938964844,293.1499938964844,283.1499938964844,24965.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0563411004841327,1.0,0.0,0.0,0.9445024728775024,0.9445080757141112,5.9525035567276063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,839.1824340820312,0.0,70.32038879394531,1895.4371337890625,0.0,0.0,0.3350034952163696,1.0,0.0,3.0,1.0,0.0
12204660,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0854797363281,0.638408899307251,0.0977724865078926,0.089314728975296,296.76080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0700988769531,0.4983085691928863,0.050000000745058,0.0488045215606689,296.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0924072265625,0.7578189373016357,0.1627718061208725,0.1160791888833046,296.7687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0700988769531,0.4983085691928863,0.050000000745058,0.0488045215606689,296.63946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08502197265625,0.6322616934776306,0.0935244262218475,0.4326763749122619,284.0897216796875,291.1499938964844,287.4167175292969,285.1768493652344,287.40606689453125,296.8946533203125,284.11920166015625,1.0,0.2177680879831314,1.0,1.0,0.0,1.0,-0.8828839063644409,0.8828831315040588,7.629066658410011e-07,0.6570590138435364,0.3526866436004638,0.3526866436004638,0.0,41.51152801513672,25.0,2765.496826171875,-0.0,101.61305236816406,1.0,283.1499938964844,284.0802917480469,288.16796875,288.34344482421875,293.1499938964844,293.1499938964844,283.1499938964844,23185.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6427794694900513,0.6427841782569885,2.7568773930397583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,757.966064453125,0.0,37.843994140625,1895.4371337890625,0.0,0.0,0.2888854742050171,1.0,0.0,3.0,1.0,0.0
12204720,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0854797363281,0.638408899307251,0.0977724865078926,0.089314728975296,296.76080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0700988769531,0.4983085691928863,0.050000000745058,0.0488045215606689,296.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0924072265625,0.7578189373016357,0.1627718061208725,0.1160791888833046,296.7687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0700988769531,0.4983085691928863,0.050000000745058,0.0488045215606689,296.63946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08502197265625,0.6322616934776306,0.0935244262218475,0.4326763749122619,284.0897216796875,291.1499938964844,287.4167175292969,285.1768493652344,287.40606689453125,296.8946533203125,284.11920166015625,1.0,0.2177680879831314,1.0,1.0,0.0,1.0,-0.8828839063644409,0.8828831315040588,7.629066658410011e-07,0.6570590138435364,0.3526866436004638,0.3526866436004638,0.0,41.51152801513672,25.0,2765.496826171875,-0.0,101.61305236816406,1.0,283.1499938964844,284.0802917480469,288.16796875,288.34344482421875,293.1499938964844,293.1499938964844,283.1499938964844,23185.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6427794694900513,0.6427841782569885,2.7568773930397583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,757.966064453125,0.0,37.843994140625,1895.4371337890625,0.0,0.0,0.2888854742050171,1.0,0.0,3.0,1.0,0.0
12204780,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3291320800781,0.6451008319854736,0.0982019081711769,0.0894302651286125,296.75860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.30828857421875,0.5036171674728394,0.050000000745058,0.0487216673791408,296.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3378295898437,0.7556086182594299,0.1566157639026641,0.1115213856101036,296.7667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.30828857421875,0.5036171674728394,0.050000000745058,0.0487216673791408,296.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32733154296875,0.6285882592201233,0.0891731232404708,0.4116888046264648,284.33416748046875,291.1499938964844,287.5867004394531,285.28692626953125,287.5755310058594,296.9178466796875,284.3746337890625,1.0,0.2109188735485077,1.0,1.0,0.0,1.0,-0.8521618843078613,0.852161169052124,7.236941428345744e-07,0.6320534348487854,0.2633624374866485,0.2633624374866485,0.0,39.07465744018555,25.0,2550.914306640625,-0.0,91.95632934570312,1.0,283.1499938964844,284.3652038574219,288.1906433105469,288.3539123535156,293.1499938964844,293.1499938964844,283.1499938964844,21231.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4365052282810211,0.4429847300052643,1.2713712749246042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,677.3058471679688,0.0,21.940752029418945,1895.4371337890625,0.0,0.0,0.2593655884265899,1.0,0.0,3.0,1.0,0.0
12204840,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3291320800781,0.6451008319854736,0.0982019081711769,0.0894302651286125,296.75860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.30828857421875,0.5036171674728394,0.050000000745058,0.0487216673791408,296.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3378295898437,0.7556086182594299,0.1566157639026641,0.1115213856101036,296.7667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.30828857421875,0.5036171674728394,0.050000000745058,0.0487216673791408,296.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32733154296875,0.6285882592201233,0.0891731232404708,0.4116888046264648,284.33416748046875,291.1499938964844,287.5867004394531,285.28692626953125,287.5755310058594,296.9178466796875,284.3746337890625,1.0,0.2109188735485077,1.0,1.0,0.0,1.0,-0.8521618843078613,0.852161169052124,7.236941428345744e-07,0.6320534348487854,0.2633624374866485,0.2633624374866485,0.0,39.07465744018555,25.0,2550.914306640625,-0.0,91.95632934570312,1.0,283.1499938964844,284.3652038574219,288.1906433105469,288.3539123535156,293.1499938964844,293.1499938964844,283.1499938964844,21231.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4365052282810211,0.4429847300052643,1.2713712749246042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,677.3058471679688,0.0,21.940752029418945,1895.4371337890625,0.0,0.0,0.2593655884265899,1.0,0.0,3.0,1.0,0.0
12204900,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4768371582031,0.6489969491958618,0.098693661391735,0.0897547155618667,296.7601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4531555175781,0.5061995387077332,0.050000000745058,0.0486841797828674,296.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4862670898437,0.7547779083251953,0.1539085358381271,0.1095191985368728,296.7685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4531555175781,0.5061995387077332,0.050000000745058,0.0486841797828674,296.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4740600585937,0.6271200180053711,0.087293341755867,0.4026468992233276,284.48211669921875,291.1499938964844,287.6723937988281,285.3421325683594,287.6609802246094,296.9328918457031,284.5284729003906,1.0,0.2078863084316253,1.0,1.0,0.0,1.0,-0.8392054438591003,0.839204728603363,7.075282724144927e-07,0.6215057969093323,0.220379963517189,0.220379963517189,0.0,37.98536682128906,25.0,2433.90087890625,-0.0,87.95528411865234,1.0,283.1499938964844,284.52313232421875,288.1932983398437,288.3520202636719,293.1499938964844,293.1499938964844,283.1499938964844,20179.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3601351678371429,0.4276648461818695,8.742799373351318e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,651.0433959960938,0.0,19.766420364379883,1895.4371337890625,0.0,0.0,0.2510484755039215,1.0,0.0,3.0,1.0,0.0
12204960,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6404113769531,0.653232216835022,0.0993513613939285,0.0902366265654563,296.7631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6142578125,0.5087321996688843,0.050000000745058,0.048649113625288,296.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.650146484375,0.7541022300720215,0.1514215469360351,0.1076791286468505,296.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6142578125,0.5087321996688843,0.050000000745058,0.048649113625288,296.6861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6365966796875,0.6258493661880493,0.0855808481574058,0.3944140970706939,284.6456604003906,291.1499938964844,287.7585144042969,285.3973999023437,287.74688720703125,296.9501342773437,284.69580078125,1.0,0.2050912976264953,1.0,1.0,0.0,1.0,-0.8276095390319824,0.8276088833808899,6.932434075679339e-07,0.6120648384094238,0.1786492466926574,0.1786492466926574,0.0,36.9734992980957,25.0,2326.659912109375,-0.0,84.40396118164062,1.0,283.1499938964844,284.689453125,288.1915283203125,288.3441772460937,293.1499938964844,293.1499938964844,283.1499938964844,19423.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3002203404903412,0.4321180284023285,6.596328372410198e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,610.8356323242188,0.0,19.00137519836425,1895.4371337890625,0.0,0.0,0.2457589656114578,1.0,0.0,3.0,1.0,0.0
12205020,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.6624215245246887,0.1010589748620987,0.0915880352258682,296.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.5135354399681091,0.050000000745058,0.0485869161784648,296.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7531169056892395,0.1470759958028793,0.1044727861881256,296.7811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.5135354399681091,0.050000000745058,0.0485869161784648,296.7140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.6237950325012207,0.0826189517974853,0.3802196681499481,284.9791259765625,291.1499938964844,287.9289855957031,285.50616455078125,287.9169616699219,296.9903564453125,285.0301513671875,1.0,0.200219452381134,1.0,1.0,0.0,1.0,-0.8081969618797302,0.8081963062286377,6.697120511489629e-07,0.5962589383125305,0.1000000014901161,0.1000000014901161,0.0,35.193904876708984,25.0,2145.62060546875,-0.0,78.51527404785156,1.0,283.1499938964844,285.0345458984375,288.17218017578125,288.3127136230469,293.1499938964844,293.1499938964844,283.1499938964844,18620.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2160152643918991,0.4437712132930755,4.377956219769885e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,540.0711059570312,0.0,18.42050743103028,1895.4371337890625,0.0,0.0,0.2400722205638885,1.0,0.0,3.0,1.0,0.0
12205080,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.6625845432281494,0.1010918468236923,0.0916148871183395,296.7719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.5136139392852783,0.050000000745058,0.0485859438776969,296.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7531027793884277,0.1470080316066742,0.1044228225946426,296.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.5136139392852783,0.050000000745058,0.0485859438776969,296.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.6237640380859375,0.0825729370117187,0.3799999952316284,284.9847106933594,291.1499938964844,287.931884765625,285.50799560546875,287.9198608398437,296.9911193847656,285.03570556640625,1.0,0.2001439034938812,1.0,1.0,0.0,1.0,-0.8079032301902771,0.8079025745391846,6.693596219520259e-07,0.5960197448730469,0.0987101718783378,0.0987101718783378,0.0,35.16621780395508,25.0,2142.8408203125,-0.0,78.42683410644531,1.0,283.1499938964844,285.04052734375,288.17169189453125,288.3120422363281,293.1499938964844,293.1499938964844,283.1499938964844,18611.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.214876040816307,0.4439717233181,4.351428106730282e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,538.9660034179688,0.0,18.41670608520508,1895.4371337890625,0.0,0.0,0.2400110960006714,1.0,0.0,3.0,1.0,0.0
12205140,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087463378906,0.6727330088615417,0.1032716035842895,0.0934295877814292,296.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822265625,0.5181577205657959,0.050000000745058,0.0485318712890148,296.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.316162109375,0.7522902488708496,0.1431720703840255,0.1016106009483337,296.79327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822265625,0.5181577205657959,0.050000000745058,0.0485318712890148,296.743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30194091796875,0.6220024228096008,0.0799875557422638,0.3677010238170624,285.3119201660156,291.1499938964844,288.10650634765625,285.61846923828125,288.0941467285156,297.0409545898437,285.36138916015625,1.0,0.1959447115659713,1.0,1.0,0.0,1.0,-0.7918144464492798,0.7918137907981873,6.50221181786037e-07,0.5829208493232727,0.0230710748583078,0.0230710748583078,0.0,33.63019561767578,25.0,1988.77734375,-0.0,73.63497161865234,1.0,283.1499938964844,285.4123840332031,288.1355285644531,288.26434326171875,293.1499938964844,293.1499938964844,283.1499938964844,18265.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1581613421440124,0.4557585418224334,3.101841006269978e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,476.4817810058594,0.0,18.372426986694336,1895.4371337890625,0.0,0.0,0.23750901222229,1.0,0.0,3.0,1.0,0.0
12205200,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087463378906,0.6727330088615417,0.1032716035842895,0.0934295877814292,296.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822265625,0.5181577205657959,0.050000000745058,0.0485318712890148,296.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.316162109375,0.7522902488708496,0.1431720703840255,0.1016106009483337,296.79327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822265625,0.5181577205657959,0.050000000745058,0.0485318712890148,296.743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30194091796875,0.6220024228096008,0.0799875557422638,0.3677010238170624,285.3119201660156,291.1499938964844,288.10650634765625,285.61846923828125,288.0941467285156,297.0409545898437,285.36138916015625,1.0,0.1959447115659713,1.0,1.0,0.0,1.0,-0.7918144464492798,0.7918137907981873,6.50221181786037e-07,0.5829208493232727,0.0230710748583078,0.0230710748583078,0.0,33.63019561767578,25.0,1988.77734375,-0.0,73.63497161865234,1.0,283.1499938964844,285.4123840332031,288.1355285644531,288.26434326171875,293.1499938964844,293.1499938964844,283.1499938964844,18265.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1581613421440124,0.4557585418224334,3.101841006269978e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,476.4817810058594,0.0,18.372426986694336,1895.4371337890625,0.0,0.0,0.23750901222229,1.0,0.0,3.0,1.0,0.0
12205260,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8139343261719,0.6835206747055054,0.1059535890817642,0.0956311374902725,296.7955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75299072265625,0.5223730802536011,0.050000000745058,0.0484853014349937,296.6039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.82928466796875,0.7516535520553589,0.1399521827697754,0.0991789922118187,296.80670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75299072265625,0.5223730802536011,0.050000000745058,0.0484853014349937,296.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.79425048828125,0.620519757270813,0.0778294503688812,0.3571604192256927,285.8191833496094,291.1499938964844,288.2821044921875,285.72857666015625,288.2695007324219,297.06365966796875,285.9437866210937,1.0,0.1923816949129104,1.0,1.0,0.0,1.0,-0.7787749767303467,0.7787743806838989,6.349407044581312e-07,0.5722991228103638,5.551115123125783e-17,5.551115123125783e-17,0.0,32.3173828125,25.0,1410.991943359375,-0.0,69.77456665039062,1.0,283.14947509765625,285.57586669921875,288.01416015625,288.0805358886719,293.1499938964844,293.1499938964844,283.1499938964844,18322.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7259520973311737e-05,0.4282628893852234,3.272916334652598e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1.6235097646713257,0.0,16.6574649810791,1895.4371337890625,0.0,0.0,0.2325391769409179,1.0,0.0,3.0,1.0,0.0
12205320,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8139343261719,0.6835206747055054,0.1059535890817642,0.0956311374902725,296.7955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75299072265625,0.5223730802536011,0.050000000745058,0.0484853014349937,296.6039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.82928466796875,0.7516535520553589,0.1399521827697754,0.0991789922118187,296.80670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75299072265625,0.5223730802536011,0.050000000745058,0.0484853014349937,296.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.79425048828125,0.620519757270813,0.0778294503688812,0.3571604192256927,285.8191833496094,291.1499938964844,288.2821044921875,285.72857666015625,288.2695007324219,297.06365966796875,285.9437866210937,1.0,0.1923816949129104,1.0,1.0,0.0,1.0,-0.7787749767303467,0.7787743806838989,6.349407044581312e-07,0.5722991228103638,5.551115123125783e-17,5.551115123125783e-17,0.0,32.3173828125,25.0,1410.991943359375,-0.0,69.77456665039062,1.0,283.14947509765625,285.57586669921875,288.01416015625,288.0805358886719,293.1499938964844,293.1499938964844,283.1499938964844,18322.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7259520973311737e-05,0.4282628893852234,3.272916334652598e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1.6235097646713257,0.0,16.6574649810791,1895.4371337890625,0.0,0.0,0.2325391769409179,1.0,0.0,3.0,1.0,0.0
12205380,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55322265625,0.6971345543861389,0.1097481548786163,0.0987511724233627,296.8122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.5270389914512634,0.050000000745058,0.0484372712671756,296.65289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56427001953125,0.7533077597618103,0.1379904597997665,0.0975598618388176,296.8235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.5270389914512634,0.050000000745058,0.0484372712671756,296.80682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5323486328125,0.6210973262786865,0.076480820775032,0.3499613106250763,286.55572509765625,291.1499938964844,288.4584655761719,285.8381042480469,288.4456787109375,297.0635986328125,286.6605529785156,1.0,0.1894401460886001,1.0,1.0,0.0,1.0,-0.7718191742897034,0.7718185186386108,6.268655283747648e-07,0.5666181445121765,5.551115123125783e-17,5.551115123125783e-17,0.0,31.030378341674805,25.0,1066.280029296875,-0.0,66.98748779296875,1.0,283.1493530273437,285.5758361816406,287.7975158691406,287.8525695800781,293.1499938964844,293.1499938964844,283.1499938964844,17930.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5923887985991314e-05,0.4702673554420471,3.0196410150985786e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0785501077771186,0.0,18.042802810668945,1895.4371337890625,0.0,0.0,0.2330025136470794,1.0,0.0,3.0,1.0,0.0
12205440,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55322265625,0.6971345543861389,0.1097481548786163,0.0987511724233627,296.8122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.5270389914512634,0.050000000745058,0.0484372712671756,296.65289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56427001953125,0.7533077597618103,0.1379904597997665,0.0975598618388176,296.8235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.5270389914512634,0.050000000745058,0.0484372712671756,296.80682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5323486328125,0.6210973262786865,0.076480820775032,0.3499613106250763,286.55572509765625,291.1499938964844,288.4584655761719,285.8381042480469,288.4456787109375,297.0635986328125,286.6605529785156,1.0,0.1894401460886001,1.0,1.0,0.0,1.0,-0.7718191742897034,0.7718185186386108,6.268655283747648e-07,0.5666181445121765,5.551115123125783e-17,5.551115123125783e-17,0.0,31.030378341674805,25.0,1066.280029296875,-0.0,66.98748779296875,1.0,283.1493530273437,285.5758361816406,287.7975158691406,287.8525695800781,293.1499938964844,293.1499938964844,283.1499938964844,17930.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5923887985991314e-05,0.4702673554420471,3.0196410150985786e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0785501077771186,0.0,18.042802810668945,1895.4371337890625,0.0,0.0,0.2330025136470794,1.0,0.0,3.0,1.0,0.0
12205500,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8680419921875,0.7047163844108582,0.111899510025978,0.1005983874201774,296.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8136291503906,0.5294967889785767,0.050000000745058,0.0484133064746856,296.6772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8768615722656,0.7548034191131592,0.1372304260730743,0.096985675394535,296.8332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8136291503906,0.5294967889785767,0.050000000745058,0.0484133064746856,296.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8480529785156,0.6220912933349609,0.076026327908039,0.3475209176540375,286.8693542480469,291.1499938964844,288.5468444824219,285.8925476074219,288.5340270996094,297.0592346191406,286.9632263183594,1.0,0.1881975531578064,1.0,1.0,0.0,1.0,-0.7703601121902466,0.770359456539154,6.251780746424629e-07,0.5654247403144836,5.551115123125783e-17,5.551115123125783e-17,0.0,30.40876007080078,25.0,933.6881103515624,-0.0,65.94756317138672,1.0,283.1492614746094,285.5758361816406,287.7010498046875,287.7518310546875,293.1499938964844,293.1499938964844,283.1499938964844,17892.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5889960195636377e-05,0.4812800586223602,3.0132073594070496e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.083860769867897,0.0,18.464305877685547,1895.4371337890625,0.0,0.0,0.2334964424371719,1.0,0.0,3.0,1.0,0.0
12205560,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1495361328125,0.7123053073883057,0.1141430735588073,0.1025514602661132,296.8334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000366210937,0.5319112539291382,0.050000000745058,0.0483905859291553,296.7001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1564636230469,0.756290078163147,0.1364829987287521,0.096441850066185,296.8436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000366210937,0.5319112539291382,0.050000000745058,0.0483905859291553,296.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1305236816406,0.6232849359512329,0.0756603181362152,0.345575213432312,287.14990234375,291.1499938964844,288.6352844238281,285.9467468261719,288.6274108886719,297.0577697753906,287.23406982421875,1.0,0.1870923787355423,1.0,1.0,0.0761291682720184,1.0,-0.7696613669395447,0.7688422799110413,0.0008191065862774,0.5640373826026917,5.551115123125783e-17,5.551115123125783e-17,0.0,29.826231002807617,25.0,822.3865966796875,-0.0,65.07759857177734,1.0,283.1492004394531,285.5758361816406,287.6122131347656,287.65899658203125,293.1499938964844,293.1499938964844,283.1499938964844,17892.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5890265785856172e-05,0.488370269536972,3.0132650931727345e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0885432735085487,0.0,18.761144638061523,1895.4371337890625,0.0,0.0,0.2339529395103454,1.0,0.0,3.0,1.0,0.0
12205620,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7055969238281,0.7261471152305603,0.1188651919364929,0.1066705137491226,296.8564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6474609375,0.5363315343856812,0.050000000745058,0.0483509413897991,296.7424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7117614746094,0.758812427520752,0.1350815296173095,0.0953999608755111,296.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6474609375,0.5363315343856812,0.050000000745058,0.0483509413897991,296.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.68072509765625,0.6257435083389282,0.0751165449619293,0.34264075756073,287.70416259765625,291.1499938964844,288.81231689453125,286.0543212890625,289.4727478027344,297.06427001953125,287.8126220703125,1.0,0.185241237282753,1.0,1.0,0.2283875048160553,1.0,-0.7697370052337646,0.7014476656913757,0.0682893469929695,0.4968761205673218,5.551115123125783e-17,5.551115123125783e-17,0.0,28.80967712402344,25.0,856.7742919921875,-0.0,63.73119735717773,1.0,283.1490783691406,285.5758361816406,287.45587158203125,287.4952392578125,293.1499938964844,293.1499938964844,283.1499938964844,17927.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.592169974173885e-05,0.4957095384597778,3.01922603671706e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0978779569268226,0.0,19.10515213012696,1895.4371337890625,0.0,0.0,0.234614685177803,1.0,0.0,3.0,1.0,0.0
12205680,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7055969238281,0.7261471152305603,0.1188651919364929,0.1066705137491226,296.8564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6474609375,0.5363315343856812,0.050000000745058,0.0483509413897991,296.7424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7117614746094,0.758812427520752,0.1350815296173095,0.0953999608755111,296.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6474609375,0.5363315343856812,0.050000000745058,0.0483509413897991,296.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.68072509765625,0.6257435083389282,0.0751165449619293,0.34264075756073,287.70416259765625,291.1499938964844,288.81231689453125,286.0543212890625,289.4727478027344,297.06427001953125,287.8126220703125,1.0,0.185241237282753,1.0,1.0,0.2283875048160553,1.0,-0.7697370052337646,0.7014476656913757,0.0682893469929695,0.4968761205673218,5.551115123125783e-17,5.551115123125783e-17,0.0,28.80967712402344,25.0,856.7742919921875,-0.0,63.73119735717773,1.0,283.1490783691406,285.5758361816406,287.45587158203125,287.4952392578125,293.1499938964844,293.1499938964844,283.1499938964844,17927.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.592169974173885e-05,0.4957095384597778,3.01922603671706e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0978779569268226,0.0,19.10515213012696,1895.4371337890625,0.0,0.0,0.234614685177803,1.0,0.0,3.0,1.0,0.0
12205740,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4621887207031,0.7404575347900391,0.1243368908762931,0.1113364621996879,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3824768066406,0.5406683683395386,0.050000000745058,0.0483142510056495,296.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.46734619140625,0.7619604468345642,0.1342575997114181,0.0946661531925201,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3824768066406,0.5406683683395386,0.050000000745058,0.0483142510056495,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.426513671875,0.6289831399917603,0.0749951004981994,0.3413434326648712,288.4580383300781,291.1499938964844,288.9892272949219,286.1605834960937,290.8389587402344,297.0859069824219,288.60028076171875,1.0,0.1838331073522567,1.0,1.0,0.3806458413600921,1.0,-0.7728099226951599,0.5845305323600769,0.1882794052362442,0.3797784149646759,5.551115123125783e-17,5.551115123125783e-17,0.0,27.88970184326172,25.0,1105.390625,-0.0,62.94156646728516,1.0,283.1489562988281,285.5758361816406,287.32537841796875,287.3581237792969,293.1499938964844,293.1499938964844,283.1499938964844,17961.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595151115907356e-05,0.4985246658325195,3.024879066844399e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1115283817052841,0.0,19.25812530517578,1895.4371337890625,0.0,0.0,0.2349743992090225,1.0,0.0,3.0,1.0,0.0
12205800,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4621887207031,0.7404575347900391,0.1243368908762931,0.1113364621996879,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3824768066406,0.5406683683395386,0.050000000745058,0.0483142510056495,296.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.46734619140625,0.7619604468345642,0.1342575997114181,0.0946661531925201,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3824768066406,0.5406683683395386,0.050000000745058,0.0483142510056495,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.426513671875,0.6289831399917603,0.0749951004981994,0.3413434326648712,288.4580383300781,291.1499938964844,288.9892272949219,286.1605834960937,290.8389587402344,297.0859069824219,288.60028076171875,1.0,0.1838331073522567,1.0,1.0,0.3806458413600921,1.0,-0.7728099226951599,0.5845305323600769,0.1882794052362442,0.3797784149646759,5.551115123125783e-17,5.551115123125783e-17,0.0,27.88970184326172,25.0,1105.390625,-0.0,62.94156646728516,1.0,283.1489562988281,285.5758361816406,287.32537841796875,287.3581237792969,293.1499938964844,293.1499938964844,283.1499938964844,17961.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595151115907356e-05,0.4985246658325195,3.024879066844399e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1115283817052841,0.0,19.25812530517578,1895.4371337890625,0.0,0.0,0.2349743992090225,1.0,0.0,3.0,1.0,0.0
12205860,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.7581662535667419,0.1311675459146499,0.1170830503106117,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3587341308594,0.5457940101623535,0.050000000745058,0.0482733696699142,296.8329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.464599609375,0.7677162885665894,0.1344578713178634,0.0945726409554481,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3587341308594,0.5457940101623535,0.050000000745058,0.0482733696699142,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.41485595703125,0.6345036029815674,0.0755596756935119,0.3428021967411041,289.45416259765625,291.13037109375,289.16583251953125,286.2652893066406,292.1983642578125,297.1264343261719,289.6199951171875,1.0,0.1828919500112533,1.0,1.0,0.4974627196788788,1.0,-0.7812451124191284,0.4751193821430206,0.3061257302761078,0.2691232562065124,5.551115123125783e-17,5.551115123125783e-17,0.0,26.92024803161621,25.0,1367.58984375,-0.0,62.88508224487305,1.0,283.1488037109375,285.57586669921875,287.21795654296875,287.2448425292969,293.1499938964844,293.1499938964844,283.1499938964844,17981.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5969528249115683e-05,0.4995382130146026,3.028295658940444e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1308281123638153,0.0,19.32173538208008,1895.4371337890625,0.0,0.0,0.2351469099521637,1.0,0.0,3.0,1.0,0.0
12205920,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.7581662535667419,0.1311675459146499,0.1170830503106117,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3587341308594,0.5457940101623535,0.050000000745058,0.0482733696699142,296.8329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.464599609375,0.7677162885665894,0.1344578713178634,0.0945726409554481,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3587341308594,0.5457940101623535,0.050000000745058,0.0482733696699142,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.41485595703125,0.6345036029815674,0.0755596756935119,0.3428021967411041,289.45416259765625,291.13037109375,289.16583251953125,286.2652893066406,292.1983642578125,297.1264343261719,289.6199951171875,1.0,0.1828919500112533,1.0,1.0,0.4974627196788788,1.0,-0.7812451124191284,0.4751193821430206,0.3061257302761078,0.2691232562065124,5.551115123125783e-17,5.551115123125783e-17,0.0,26.92024803161621,25.0,1367.58984375,-0.0,62.88508224487305,1.0,283.1488037109375,285.57586669921875,287.21795654296875,287.2448425292969,293.1499938964844,293.1499938964844,283.1499938964844,17981.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5969528249115683e-05,0.4995382130146026,3.028295658940444e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1308281123638153,0.0,19.32173538208008,1895.4371337890625,0.0,0.0,0.2351469099521637,1.0,0.0,3.0,1.0,0.0
12205980,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5205993652344,0.780809223651886,0.1394165903329849,0.1241376027464866,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4130554199219,0.5522503852844238,0.050000000745058,0.0482252389192581,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5199584960937,0.7772182822227478,0.1357451528310775,0.095253013074398,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4130554199219,0.5522503852844238,0.050000000745058,0.0482252389192581,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.471435546875,0.6434135437011719,0.0769207999110221,0.3477828800678253,290.5105285644531,290.91217041015625,289.341796875,286.3681945800781,293.1752624511719,297.1837158203125,290.6693725585937,1.0,0.1824773550033569,1.0,1.0,0.6142796277999878,1.0,-0.7963882684707642,0.4019495844841003,0.3944386839866638,0.1933474540710449,5.551115123125783e-17,5.551115123125783e-17,0.0,25.842283248901367,25.0,1425.556640625,-0.0,63.699405670166016,1.0,283.148681640625,285.575927734375,287.1311950683594,287.1528015136719,293.1499938964844,293.1499938964844,283.1499938964844,17991.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5978686860762537e-05,0.4998759627342224,3.030032550820766e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.151932492852211,0.0,19.34659767150879,1895.4371337890625,0.0,0.0,0.2352229803800583,1.0,0.0,3.0,1.0,0.0
12206040,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5205993652344,0.780809223651886,0.1394165903329849,0.1241376027464866,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4130554199219,0.5522503852844238,0.050000000745058,0.0482252389192581,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5199584960937,0.7772182822227478,0.1357451528310775,0.095253013074398,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4130554199219,0.5522503852844238,0.050000000745058,0.0482252389192581,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.471435546875,0.6434135437011719,0.0769207999110221,0.3477828800678253,290.5105285644531,290.91217041015625,289.341796875,286.3681945800781,293.1752624511719,297.1837158203125,290.6693725585937,1.0,0.1824773550033569,1.0,1.0,0.6142796277999878,1.0,-0.7963882684707642,0.4019495844841003,0.3944386839866638,0.1933474540710449,5.551115123125783e-17,5.551115123125783e-17,0.0,25.842283248901367,25.0,1425.556640625,-0.0,63.699405670166016,1.0,283.148681640625,285.575927734375,287.1311950683594,287.1528015136719,293.1499938964844,293.1499938964844,283.1499938964844,17991.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5978686860762537e-05,0.4998759627342224,3.030032550820766e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.151932492852211,0.0,19.34659767150879,1895.4371337890625,0.0,0.0,0.2352229803800583,1.0,0.0,3.0,1.0,0.0
