time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206100,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02081298828125,0.793741762638092,0.1439709961414337,0.1280797272920608,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9174499511719,0.5559680461883545,0.050000000745058,0.0481990315020084,296.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01873779296875,0.7832878828048706,0.1367109715938568,0.0958382412791252,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9174499511719,0.5559680461883545,0.050000000745058,0.0481990315020084,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9739074707031,0.6492087841033936,0.0778694078326225,0.3515268564224243,291.0104064941406,290.803466796875,289.429443359375,286.4189147949219,293.4823608398437,297.21630859375,291.15631103515625,1.0,0.1824789494276046,1.0,1.0,0.6726880669593811,1.0,-0.8062515258789062,0.3831103146076202,0.4231411814689636,0.1727318614721298,5.551115123125783e-17,5.551115123125783e-17,0.0,25.27610969543457,25.0,1372.6240234375,-0.0,64.42814636230469,1.0,283.1485900878906,285.5759582519531,287.0948486328125,287.1140441894531,293.1499938964844,293.1499938964844,283.1499938964844,17994.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5981220713001676e-05,0.4999423027038574,3.030512852383177e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1618407368659973,0.0,19.35232925415039,1895.4371337890625,0.0,0.0,0.2352422326803207,1.0,0.0,3.0,1.0,0.0
12206160,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4753723144531,0.8074016571044922,0.1487359851598739,0.1322383284568786,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38092041015625,0.5599777102470398,0.050000000745058,0.0481718815863132,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4723205566406,0.7900936603546143,0.1378247886896133,0.0965453684329986,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38092041015625,0.5599777102470398,0.050000000745058,0.0481718815863132,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4331359863281,0.6558647155761719,0.0789615213871002,0.3559786975383758,291.4653625488281,290.695068359375,289.5168762207031,286.4690856933594,293.5880432128906,297.2502136230469,291.5901184082031,1.0,0.1826213002204895,1.0,1.0,0.6758188605308533,1.0,-0.81736820936203,0.3862015008926391,0.4311667084693908,0.1737572401762008,5.551115123125783e-17,5.551115123125783e-17,0.0,24.70306968688965,25.0,1251.4351806640625,-0.0,65.35614776611328,1.0,283.1485290527344,285.57598876953125,287.0628356933594,287.0797424316406,293.1499938964844,293.1499938964844,283.1499938964844,17996.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598289964022115e-05,0.4999769330024719,3.0308310657208015e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.170681431889534,0.0,19.35573387145996,1895.4371337890625,0.0,0.0,0.2352543771266937,1.0,0.0,3.0,1.0,0.0
12206220,297.5162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.18035888671875,0.8336349129676819,0.1585623472929,0.1409336030483245,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1103820800781,0.5683808922767639,0.050000000745058,0.0481183156371116,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1766357421875,0.8048025369644165,0.1402210891246795,0.0981497317552566,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1103820800781,0.5683808922767639,0.050000000745058,0.0481183156371116,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1498413085937,0.6709892749786377,0.0814061686396598,0.3663480877876282,292.1722717285156,290.4794311523437,289.6907958984375,286.5677490234375,293.7246398925781,297.3167724609375,292.26025390625,1.0,0.183305874466896,1.0,1.0,0.6820804476737976,1.0,-0.8420451283454895,0.3957598507404327,0.4462852478027344,0.1787334680557251,5.551115123125783e-17,5.551115123125783e-17,0.0,23.605592727661133,25.0,956.0099487304688,-0.0,67.71289825439453,1.0,283.1484069824219,285.5760498046875,287.0108947753906,287.0235900878906,293.1499938964844,293.1499938964844,283.1499938964844,17998.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598469498276245e-05,0.5000016093254089,3.031171776253505e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1839148849248886,0.0,19.35885238647461,1895.4371337890625,0.0,0.0,0.2352665811777115,1.0,0.0,3.0,1.0,0.0
12206280,297.5162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.18035888671875,0.8336349129676819,0.1585623472929,0.1409336030483245,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1103820800781,0.5683808922767639,0.050000000745058,0.0481183156371116,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1766357421875,0.8048025369644165,0.1402210891246795,0.0981497317552566,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1103820800781,0.5683808922767639,0.050000000745058,0.0481183156371116,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1498413085937,0.6709892749786377,0.0814061686396598,0.3663480877876282,292.1722717285156,290.4794311523437,289.6907958984375,286.5677490234375,293.7246398925781,297.3167724609375,292.26025390625,1.0,0.183305874466896,1.0,1.0,0.6820804476737976,1.0,-0.8420451283454895,0.3957598507404327,0.4462852478027344,0.1787334680557251,5.551115123125783e-17,5.551115123125783e-17,0.0,23.605592727661133,25.0,956.0099487304688,-0.0,67.71289825439453,1.0,283.1484069824219,285.5760498046875,287.0108947753906,287.0235900878906,293.1499938964844,293.1499938964844,283.1499938964844,17998.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598469498276245e-05,0.5000016093254089,3.031171776253505e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1839148849248886,0.0,19.35885238647461,1895.4371337890625,0.0,0.0,0.2352665811777115,1.0,0.0,3.0,1.0,0.0
12206340,297.5688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7152099609375,0.8601881265640259,0.1685351133346557,0.149809256196022,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6595153808594,0.5767179727554321,0.050000000745058,0.0480690561234951,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7112731933594,0.8189927935600281,0.1426298320293426,0.0997978150844574,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6595153808594,0.5767179727554321,0.050000000745058,0.0480690561234951,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6915588378906,0.687217652797699,0.0840158239006996,0.3776823878288269,292.7083740234375,290.2655334472656,289.86328125,286.6639404296875,293.85601806640625,297.3781433105469,292.77447509765625,1.0,0.184463232755661,1.0,1.0,0.6883419752120972,1.0,-0.8681600093841553,0.4060133695602417,0.4621466696262359,0.1841372698545456,5.551115123125783e-17,5.551115123125783e-17,0.0,22.63869857788086,25.0,726.9800415039062,-0.0,70.58403015136719,1.0,283.14825439453125,285.5761108398437,286.9734802246094,286.98248291015625,293.1499938964844,293.1499938964844,283.1499938964844,17999.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985417121555656e-05,0.5000048279762268,3.0313089278283245e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1929201930761337,0.0,19.35982322692871,1895.4371337890625,0.0,0.0,0.2352710366249084,1.0,0.0,3.0,1.0,0.0
12206400,297.5688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7152099609375,0.8601881265640259,0.1685351133346557,0.149809256196022,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6595153808594,0.5767179727554321,0.050000000745058,0.0480690561234951,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7112731933594,0.8189927935600281,0.1426298320293426,0.0997978150844574,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6595153808594,0.5767179727554321,0.050000000745058,0.0480690561234951,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6915588378906,0.687217652797699,0.0840158239006996,0.3776823878288269,292.7083740234375,290.2655334472656,289.86328125,286.6639404296875,293.85601806640625,297.3781433105469,292.77447509765625,1.0,0.184463232755661,1.0,1.0,0.6883419752120972,1.0,-0.8681600093841553,0.4060133695602417,0.4621466696262359,0.1841372698545456,5.551115123125783e-17,5.551115123125783e-17,0.0,22.63869857788086,25.0,726.9800415039062,-0.0,70.58403015136719,1.0,283.14825439453125,285.5761108398437,286.9734802246094,286.98248291015625,293.1499938964844,293.1499938964844,283.1499938964844,17999.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985417121555656e-05,0.5000048279762268,3.0313089278283245e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1929201930761337,0.0,19.35982322692871,1895.4371337890625,0.0,0.0,0.2352710366249084,1.0,0.0,3.0,1.0,0.0
12206460,297.6150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0848388671875,0.8878663778305054,0.1785349249839782,0.1587526202201843,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0517578125,0.5848023295402527,0.050000000745058,0.048024445772171,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0822448730469,0.8323760628700256,0.1449585258960724,0.1014155000448226,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0517578125,0.5848023295402527,0.050000000745058,0.048024445772171,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.07183837890625,0.7036539316177368,0.0866738706827163,0.3894015848636627,293.0809326171875,290.05377197265625,290.0340576171875,286.7574462890625,293.67193603515625,297.4334716796875,293.1132507324219,1.0,0.1860262006521225,1.0,1.0,0.5953448414802551,1.0,-0.8947932124137878,0.4573712348937988,0.437421977519989,0.2304381132125854,5.551115123125783e-17,5.551115123125783e-17,0.0,21.80807876586914,25.0,454.0242004394531,-0.0,73.88150024414062,1.0,283.14813232421875,285.5762023925781,286.9490051269531,286.9547119140625,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.500003457069397,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1985800117254257,0.0,19.360076904296875,1895.4371337890625,0.0,0.0,0.235272541642189,1.0,0.0,3.0,1.0,0.0
12206520,297.6150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0848388671875,0.8878663778305054,0.1785349249839782,0.1587526202201843,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0517578125,0.5848023295402527,0.050000000745058,0.048024445772171,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0822448730469,0.8323760628700256,0.1449585258960724,0.1014155000448226,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0517578125,0.5848023295402527,0.050000000745058,0.048024445772171,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.07183837890625,0.7036539316177368,0.0866738706827163,0.3894015848636627,293.0809326171875,290.05377197265625,290.0340576171875,286.7574462890625,293.67193603515625,297.4334716796875,293.1132507324219,1.0,0.1860262006521225,1.0,1.0,0.5953448414802551,1.0,-0.8947932124137878,0.4573712348937988,0.437421977519989,0.2304381132125854,5.551115123125783e-17,5.551115123125783e-17,0.0,21.80807876586914,25.0,454.0242004394531,-0.0,73.88150024414062,1.0,283.14813232421875,285.5762023925781,286.9490051269531,286.9547119140625,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.500003457069397,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1985800117254257,0.0,19.360076904296875,1895.4371337890625,0.0,0.0,0.235272541642189,1.0,0.0,3.0,1.0,0.0
12206580,297.6411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1894226074219,0.9063418507575988,0.1851664930582046,0.1647607088088989,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1766967773437,0.5898405313491821,0.050000000745058,0.0479980185627937,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1885070800781,0.8408803939819336,0.1463479697704315,0.1024224311113357,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1766967773437,0.5898405313491821,0.050000000745058,0.0479980185627937,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.18505859375,0.7140303254127502,0.0884029269218444,0.3972243964672088,293.1881408691406,289.9100036621094,290.1499938964844,286.81988525390625,293.3855895996094,297.4659729003906,293.19647216796875,1.0,0.1872865706682205,1.0,1.0,0.5315994620323181,1.0,-0.912538468837738,0.5127757787704468,0.3997626602649688,0.2824192643165588,5.551115123125783e-17,5.551115123125783e-17,0.0,21.345653533935547,25.0,229.4193115234375,-0.0,76.30615997314453,1.0,283.1480407714844,285.5762634277344,286.9388732910156,286.94256591796875,293.1499938964844,293.1499938964844,283.1499938964844,17999.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985764548531733e-05,0.5000023245811462,3.03137452205976e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1997896581888198,0.0,19.360116958618164,1895.4371337890625,0.0,0.0,0.2352729141712188,1.0,0.0,3.0,1.0,0.0
12206640,297.651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.19708251953125,0.9148834943771362,0.1880926042795181,0.1674322634935379,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1938781738281,0.5918908715248108,0.050000000745058,0.0479875430464744,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.19708251953125,0.8444039821624756,0.1468908190727234,0.1028291955590248,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1938781738281,0.5918908715248108,0.050000000745058,0.0479875430464744,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1966552734375,0.7181465029716492,0.0891399532556533,0.400621622800827,293.19708251953125,289.8444519042969,290.202880859375,286.8480834960937,293.2140808105469,297.47906494140625,293.1944580078125,1.0,0.1879032403230667,1.0,1.0,0.5023477077484131,1.0,-0.9202855825424194,0.5438214540481567,0.3764640688896179,0.3119518458843231,5.551115123125783e-17,5.551115123125783e-17,0.0,21.17279815673828,25.0,122.14997863769533,-0.0,77.43513488769531,1.0,283.14801025390625,285.5762939453125,286.9359130859375,286.938720703125,293.1499938964844,293.1499938964844,283.1499938964844,17999.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985784557415172e-05,0.500001847743988,3.031378316767364e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1995759159326553,0.0,19.36012077331543,1895.4371337890625,0.0,0.0,0.235273003578186,1.0,0.0,3.0,1.0,0.0
12206700,297.66412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.15679931640625,0.9280061721801758,0.1925444453954696,0.1715242713689804,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.16912841796875,0.5946915745735168,0.050000000745058,0.0479734688997268,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.158447265625,0.8492850661277771,0.1475984156131744,0.1033810749650001,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.16912841796875,0.5946915745735168,0.050000000745058,0.0479734688997268,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.16265869140625,0.723841667175293,0.0902087464928627,0.4056419730186462,293.1589050292969,289.74078369140625,290.2864685058594,286.8922119140625,292.8981018066406,297.4974060058594,293.1394348144531,1.0,0.1889170259237289,1.0,1.0,0.455849140882492,1.0,-0.9318515062332152,0.5994845628738403,0.3323669731616974,0.3653290867805481,5.551115123125783e-17,5.551115123125783e-17,0.0,20.95747375488281,25.0,-49.98158264160156,-0.0,79.2198486328125,1.0,283.1479187011719,285.5763244628906,286.9331970214844,286.9346923828125,293.1499938964844,293.1499938964844,283.1499938964844,17999.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598580456629861e-05,0.5000013113021851,3.031382111474969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1982420682907104,0.0,19.36012077331543,1895.4371337890625,0.0,0.0,0.235273078083992,1.0,0.0,3.0,1.0,0.0
12206760,297.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.04638671875,0.939645528793335,0.1966980099678039,0.1753808110952377,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0772399902344,0.5968793630599976,0.050000000745058,0.0479626581072807,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0503234863281,0.8531126379966736,0.1480799317359924,0.103792555630207,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0772399902344,0.5968793630599976,0.050000000745058,0.0479626581072807,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0600280761719,0.7285053730010986,0.091118685901165,0.4100531935691833,293.05126953125,289.5622863769531,290.36944580078125,286.9355773925781,292.3803100585937,297.5126953125,293.0082092285156,1.0,0.1899555772542953,1.0,1.0,0.3867553174495697,1.0,-0.9422432780265808,0.6856974363327026,0.2565458118915558,0.4493778645992279,5.551115123125783e-17,5.551115123125783e-17,0.0,20.81842041015625,25.0,-262.8002319335937,-0.0,80.9575424194336,1.0,283.1478576660156,285.5763854980469,286.93280029296875,286.9330749511719,293.1499938964844,293.1499938964844,283.1499938964844,17999.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985815480235033e-05,0.5000008940696716,3.031384279879312e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1955668926239013,0.0,19.36011505126953,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12206820,297.6701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9637451171875,0.9541532397270204,0.2029585987329483,0.1818183660507202,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.24432373046875,0.5979815721511841,0.050000000745058,0.0479572005569934,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0047607421875,0.8549774885177612,0.1477279961109161,0.103967510163784,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.24432373046875,0.5979815721511841,0.050000000745058,0.0479572005569934,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.7328119277954102,0.0920163840055465,0.4158736169338226,292.0111999511719,289.36541748046875,290.5307922363281,287.01837158203125,291.4220886230469,297.5270080566406,291.6364440917969,1.0,0.1919539272785186,1.0,1.0,0.2508606016635895,1.0,-0.9571566581726074,0.8409506678581238,0.1162059754133224,0.601428210735321,0.0187873020768165,0.0187873020768165,0.0,20.88528060913086,25.0,937.1378784179688,-0.0,83.96263122558594,1.0,283.149658203125,291.63348388671875,287.1258544921875,287.3155212402344,293.1499938964844,293.1499938964844,283.1499938964844,17460.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1459927856922149,0.5664795637130737,2.8482161074094847e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1663.3660888671875,0.0,22.305395126342773,1895.4371337890625,0.0,0.0,0.2403923273086547,1.0,0.0,3.0,1.0,0.0
12206880,297.6694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9152526855469,0.9542033076286316,0.202998548746109,0.1818951368331909,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2034912109375,0.5979210138320923,0.050000000745058,0.0479574911296367,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9568786621094,0.8548654913902283,0.147680714726448,0.1039544716477394,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2034912109375,0.5979210138320923,0.050000000745058,0.0479574911296367,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.04571533203125,0.7327663898468018,0.0920052155852317,0.4159049093723297,291.96337890625,289.289794921875,290.53350830078125,287.0197448730469,291.4100036621094,297.52667236328125,291.5874938964844,1.0,0.191984936594963,1.0,1.0,0.2485676854848861,1.0,-0.9572715759277344,0.8429464101791382,0.1143251806497573,0.6033982634544373,0.0197382532060146,0.0197382532060146,0.0,20.89449119567871,25.0,975.6415405273438,-0.0,84.00074005126953,1.0,283.149658203125,291.7012634277344,287.1373291015625,287.3295288085937,293.1499938964844,293.1499938964844,283.1499938964844,17480.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1461668461561203,0.5651379823684692,2.8518154504553195e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1666.4644775390625,0.0,22.270767211914062,1895.4371337890625,0.0,0.0,0.2404088824987411,1.0,0.0,3.0,1.0,0.0
12206940,297.6317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.9482767581939696,0.2028229683637619,0.1829948425292968,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7916259765625,0.5928512215614319,0.050000000745058,0.047982458025217,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52154541015625,0.845642626285553,0.1451859176158905,0.1028560101985931,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7916259765625,0.5928512215614319,0.050000000745058,0.047982458025217,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6033935546875,0.7266020774841309,0.0909594371914863,0.4140921533107757,290.5260925292969,289.1856384277344,290.62030029296875,287.0633850097656,291.1075134277344,297.50262451171875,290.2382202148437,1.0,0.1928394138813018,1.0,1.0,0.1745176911354065,1.0,-0.9551644921302797,0.8907724022865295,0.0643921047449112,0.6515337824821472,0.0160809569060802,0.0160809569060802,0.0,21.514345169067383,25.0,1874.8013916015625,-0.0,84.63194274902344,1.0,283.14996337890625,292.05340576171875,287.5231018066406,287.7354431152344,293.1499938964844,293.1499938964844,283.1499938964844,17870.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1473652124404907,0.539419949054718,2.87661805487005e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1601.5133056640625,0.0,21.58281135559082,1895.4371337890625,0.0,0.0,0.2406498938798904,1.0,0.0,3.0,1.0,0.0
12207000,297.589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5961303710937,0.934345006942749,0.2014832496643066,0.1822927594184875,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8212280273437,0.5850474834442139,0.050000000745058,0.0480227880179882,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6238098144531,0.8316794037818909,0.1421229988336563,0.1010316237807273,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8212280273437,0.5850474834442139,0.050000000745058,0.0480227880179882,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6828918457031,0.7154839634895325,0.0892730727791786,0.4083773493766784,289.6263427734375,289.02716064453125,290.6947937011719,287.1003723144531,290.8409423828125,297.47576904296875,289.41876220703125,1.0,0.1933048516511917,1.0,1.0,0.1103800535202026,1.0,-0.9453740119934082,0.9301674365997314,0.0152065511792898,0.6926373839378357,0.0118306577205657,0.0118306577205657,0.0,22.431779861450195,25.0,2225.944091796875,-0.0,84.2668228149414,1.0,283.1499938964844,291.3373413085937,287.8243103027344,288.0242919921875,293.1499938964844,293.1499938964844,283.1499938964844,18074.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1408342868089676,0.52092444896698,2.74189893012533e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1414.2484130859375,0.0,20.954572677612305,1895.4371337890625,0.0,0.0,0.2402131408452987,1.0,0.0,3.0,1.0,0.0
12207060,297.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7179870605469,0.9030293226242064,0.1990863382816314,0.1799002736806869,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7582092285156,0.567736804485321,0.050000000745058,0.0481217987835407,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7211303710937,0.798805832862854,0.1353147625923156,0.0963034927845001,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7582092285156,0.567736804485321,0.050000000745058,0.0481217987835407,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.72979736328125,0.6851071119308472,0.0848008096218109,0.3896307051181793,288.72125244140625,288.7745056152344,290.85302734375,287.1772766113281,290.8507080078125,297.44061279296875,288.71124267578125,1.0,0.1934936195611953,1.0,1.0,0.0662280321121215,1.0,-0.9145667552947998,0.9137667417526244,0.0007999963709153,0.6819945573806763,0.0045481147244572,0.0045481147244572,0.0,24.58380126953125,25.0,1984.8251953125,-0.0,81.8912582397461,1.0,283.1499938964844,290.1520690917969,288.22625732421875,288.3343811035156,293.1499938964844,293.1499938964844,283.1499938964844,18410.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0578272752463817,0.4690682590007782,1.101266300373993e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,544.8154907226562,0.0,18.680158615112305,1895.4371337890625,0.0,0.0,0.2367055118083953,1.0,0.0,3.0,1.0,0.0
12207120,297.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7179870605469,0.9030293226242064,0.1990863382816314,0.1799002736806869,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7582092285156,0.567736804485321,0.050000000745058,0.0481217987835407,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7211303710937,0.798805832862854,0.1353147625923156,0.0963034927845001,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7582092285156,0.567736804485321,0.050000000745058,0.0481217987835407,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.72979736328125,0.6851071119308472,0.0848008096218109,0.3896307051181793,288.72125244140625,288.7745056152344,290.85302734375,287.1772766113281,290.8507080078125,297.44061279296875,288.71124267578125,1.0,0.1934936195611953,1.0,1.0,0.0662280321121215,1.0,-0.9145667552947998,0.9137667417526244,0.0007999963709153,0.6819945573806763,0.0045481147244572,0.0045481147244572,0.0,24.58380126953125,25.0,1984.8251953125,-0.0,81.8912582397461,1.0,283.1499938964844,290.1520690917969,288.22625732421875,288.3343811035156,293.1499938964844,293.1499938964844,283.1499938964844,18410.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0578272752463817,0.4690682590007782,1.101266300373993e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,544.8154907226562,0.0,18.680158615112305,1895.4371337890625,0.0,0.0,0.2367055118083953,1.0,0.0,3.0,1.0,0.0
12207180,297.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.70721435546875,0.8903489112854004,0.2003761529922485,0.1803036034107208,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.72052001953125,0.5579695105552673,0.050000000745058,0.0481848716735839,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7103881835937,0.7766329646110535,0.1305526047945022,0.092634841799736,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72052001953125,0.5579695105552673,0.050000000745058,0.0481848716735839,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7150573730469,0.6639101505279541,0.081138327717781,0.3721988797187805,288.7103881835937,288.531982421875,291.0079345703125,287.250244140625,290.9984130859375,297.4499816894531,288.6858825683594,1.0,0.1930130422115326,1.0,1.0,0.0220760107040405,1.0,-0.8898736834526062,0.8898614645004272,1.2187971151433883e-05,0.6626710891723633,0.0082361185923218,0.0082361185923218,0.0,25.899518966674805,25.0,2180.54248046875,-0.0,79.41333770751953,1.0,283.1499938964844,289.7518920898437,288.3925170898437,288.5175476074219,293.1499938964844,293.1499938964844,283.1499938964844,17905.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0992504432797432,0.5075552463531494,1.906261593020986e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,808.1364135742188,0.0,20.00564384460449,1895.4371337890625,0.0,0.0,0.2375813275575637,1.0,0.0,3.0,1.0,0.0
12207240,297.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.70721435546875,0.8903489112854004,0.2003761529922485,0.1803036034107208,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.72052001953125,0.5579695105552673,0.050000000745058,0.0481848716735839,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7103881835937,0.7766329646110535,0.1305526047945022,0.092634841799736,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72052001953125,0.5579695105552673,0.050000000745058,0.0481848716735839,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7150573730469,0.6639101505279541,0.081138327717781,0.3721988797187805,288.7103881835937,288.531982421875,291.0079345703125,287.250244140625,290.9984130859375,297.4499816894531,288.6858825683594,1.0,0.1930130422115326,1.0,1.0,0.0220760107040405,1.0,-0.8898736834526062,0.8898614645004272,1.2187971151433883e-05,0.6626710891723633,0.0082361185923218,0.0082361185923218,0.0,25.899518966674805,25.0,2180.54248046875,-0.0,79.41333770751953,1.0,283.1499938964844,289.7518920898437,288.3925170898437,288.5175476074219,293.1499938964844,293.1499938964844,283.1499938964844,17905.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0992504432797432,0.5075552463531494,1.906261593020986e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,808.1364135742188,0.0,20.00564384460449,1895.4371337890625,0.0,0.0,0.2375813275575637,1.0,0.0,3.0,1.0,0.0
12207300,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5771789550781,0.8884572982788086,0.2015899121761322,0.1813345998525619,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6123046875,0.5553078651428223,0.050000000745058,0.0482031591236591,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5842590332031,0.7695572972297668,0.128631055355072,0.0912380516529083,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6123046875,0.5553078651428223,0.050000000745058,0.0482031591236591,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957946777344,0.6568593382835388,0.0796196013689041,0.3651083409786224,288.5841369628906,288.4451904296875,291.08404541015625,287.2851867675781,291.0744323730469,297.4579162597656,288.538818359375,1.0,0.1926583796739578,1.0,1.0,0.0,1.0,-0.8809676766395569,0.8809667229652405,9.084523640012776e-07,0.6554337739944458,0.0088160522282123,0.0088160522282123,0.0,26.26264762878418,25.0,2411.0400390625,-0.0,78.37113189697266,1.0,283.1499938964844,289.56085205078125,288.51824951171875,288.663330078125,293.1499938964844,293.1499938964844,283.1499938964844,17892.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1161358952522277,0.5123036503791809,2.24145413341148e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,937.0923461914062,0.0,20.27226829528809,1895.4371337890625,0.0,0.0,0.2381903678178787,1.0,0.0,3.0,1.0,0.0
12207360,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.42822265625,0.8874914050102234,0.2027936428785324,0.1824290603399276,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4624938964844,0.5532602071762085,0.050000000745058,0.0482175834476947,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4344482421875,0.7635194659233093,0.12678824365139,0.0899332091212272,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4624938964844,0.5532602071762085,0.050000000745058,0.0482175834476947,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4453430175781,0.6508657336235046,0.0781943798065185,0.3585658371448517,288.43426513671875,288.2996520996094,291.15924072265625,287.3190612792969,291.149658203125,297.4621887207031,288.3993530273437,1.0,0.1922482997179031,1.0,1.0,0.0,1.0,-0.8728970885276794,0.8728963732719421,7.49984678805049e-07,0.6488691568374634,0.009451744146645,0.009451744146645,0.0,26.538148880004883,25.0,2535.10205078125,-0.0,77.35826873779297,1.0,283.1499938964844,289.3761291503906,288.6553039550781,288.80401611328125,293.1499938964844,293.1499938964844,283.1499938964844,17972.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.115597166121006,0.5068529844284058,2.230680751225122e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,919.879150390625,0.0,20.116905212402344,1895.4371337890625,0.0,0.0,0.238227441906929,1.0,0.0,3.0,1.0,0.0
12207420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2370910644531,0.8872767090797424,0.2050404101610183,0.1844025403261184,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2620849609375,0.5507168769836426,0.050000000745058,0.0482359640300273,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2420349121094,0.7547090649604797,0.1238137781620025,0.0878091603517532,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2620849609375,0.5507168769836426,0.050000000745058,0.0482359640300273,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2502746582031,0.6422309279441833,0.0759561955928802,0.3482066392898559,288.2417907714844,288.1560363769531,291.2874755859375,287.3753356933594,291.2779846191406,297.4510192871094,288.2152404785156,1.0,0.1914413422346115,1.0,1.0,0.0,1.0,-0.8603267669677734,0.8603260517120361,7.33958188448014e-07,0.6386406421661377,0.0100416792556643,0.0100416792556643,0.0,26.86500358581543,25.0,2752.285400390625,-0.0,75.65461730957031,1.0,283.1499938964844,289.095458984375,288.88458251953125,289.04229736328125,293.1499938964844,293.1499938964844,283.1499938964844,17977.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1261571645736694,0.5073958039283752,2.4429087641664182e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,964.4525146484376,0.0,20.19198989868164,1895.4371337890625,0.0,0.0,0.23854660987854,1.0,0.0,3.0,1.0,0.0
12207480,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2135314941406,0.887408971786499,0.2054051458835601,0.1847201883792877,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.23687744140625,0.5504325032234192,0.050000000745058,0.0482380539178848,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2182006835937,0.7535450458526611,0.1233885139226913,0.0875042304396629,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.23687744140625,0.5504325032234192,0.050000000745058,0.0482380539178848,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2258605957031,0.641099214553833,0.0756420418620109,0.3467487394809723,288.2179260253906,288.1913757324219,291.3066711425781,287.3835754394531,291.2972106933594,297.44952392578125,288.193359375,1.0,0.1913119107484817,1.0,1.0,0.0,1.0,-0.8585972189903259,0.8585964441299438,7.317693189179408e-07,0.6372330188751221,0.0094004441052675,0.0094004441052675,0.0,26.898962020874023,25.0,2776.341552734375,-0.0,75.40667724609375,1.0,283.1499938964844,289.0581970214844,288.9186096191406,289.0771179199219,293.1499938964844,293.1499938964844,283.1499938964844,17980.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.126907393336296,0.5070727467536926,2.458073966593588e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,965.51220703125,0.0,20.18456268310547,1895.4371337890625,0.0,0.0,0.2385608106851577,1.0,0.0,3.0,1.0,0.0
12207540,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.11328125,0.8897945284843445,0.2084926962852478,0.1873694807291031,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1228942871094,0.549018383026123,0.050000000745058,0.0482485555112361,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.115478515625,0.7460553646087646,0.1204308867454528,0.0853607580065727,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1228942871094,0.549018383026123,0.050000000745058,0.0482485555112361,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1187744140625,0.6338225603103638,0.073485791683197,0.3366519510746002,288.1153259277344,288.0820007324219,291.45001220703125,287.44354248046875,291.440673828125,297.442138671875,288.1034545898437,1.0,0.1903084516525268,1.0,1.0,0.0,1.0,-0.8471105098724365,0.8471097946166992,7.173297262852429e-07,0.6278812289237976,0.0101336687803268,0.0101336687803268,0.0,27.039794921875,25.0,2902.416259765625,-0.0,73.6551513671875,1.0,283.1499938964844,288.86737060546875,289.1558837890625,289.31842041015625,293.1499938964844,293.1499938964844,283.1499938964844,17972.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1305371522903442,0.5061113834381104,2.531619136547647e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,969.2007446289062,0.0,20.151105880737305,1895.4371337890625,0.0,0.0,0.2385570257902145,1.0,0.0,3.0,1.0,0.0
12207600,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.11328125,0.8897945284843445,0.2084926962852478,0.1873694807291031,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1228942871094,0.549018383026123,0.050000000745058,0.0482485555112361,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.115478515625,0.7460553646087646,0.1204308867454528,0.0853607580065727,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1228942871094,0.549018383026123,0.050000000745058,0.0482485555112361,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1187744140625,0.6338225603103638,0.073485791683197,0.3366519510746002,288.1153259277344,288.0820007324219,291.45001220703125,287.44354248046875,291.440673828125,297.442138671875,288.1034545898437,1.0,0.1903084516525268,1.0,1.0,0.0,1.0,-0.8471105098724365,0.8471097946166992,7.173297262852429e-07,0.6278812289237976,0.0101336687803268,0.0101336687803268,0.0,27.039794921875,25.0,2902.416259765625,-0.0,73.6551513671875,1.0,283.1499938964844,288.86737060546875,289.1558837890625,289.31842041015625,293.1499938964844,293.1499938964844,283.1499938964844,17972.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1305371522903442,0.5061113834381104,2.531619136547647e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,969.2007446289062,0.0,20.151105880737305,1895.4371337890625,0.0,0.0,0.2385570257902145,1.0,0.0,3.0,1.0,0.0
12207660,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0439147949219,0.8943626284599304,0.2120389193296432,0.1904674172401428,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0528259277344,0.5486927032470703,0.050000000745058,0.0482510291039943,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.04620361328125,0.7406191229820251,0.1178900077939033,0.0835224092006683,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0528259277344,0.5486927032470703,0.050000000745058,0.0482510291039943,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.04937744140625,0.6285234689712524,0.0716919302940368,0.3282333314418793,288.04595947265625,287.9704284667969,291.59033203125,287.49957275390625,291.5810241699219,297.4403686523437,288.0343322753906,1.0,0.1893229484558105,1.0,1.0,0.0,1.0,-0.8385235667228699,0.8385228514671326,7.06645607806422e-07,0.6208866238594055,0.0117517057806253,0.0117517057806253,0.0,27.009748458862305,25.0,3048.381591796875,-0.0,72.17416381835938,1.0,283.1499938964844,288.7465209960937,289.3836975097656,289.55682373046875,293.1499938964844,293.1499938964844,283.1499938964844,17961.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1389340162277221,0.5069349408149719,2.702902346385372e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1019.7212524414062,0.0,20.21298217773437,1895.4371337890625,0.0,0.0,0.2387507408857345,1.0,0.0,3.0,1.0,0.0
12207720,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0439147949219,0.8943626284599304,0.2120389193296432,0.1904674172401428,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0528259277344,0.5486927032470703,0.050000000745058,0.0482510291039943,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.04620361328125,0.7406191229820251,0.1178900077939033,0.0835224092006683,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0528259277344,0.5486927032470703,0.050000000745058,0.0482510291039943,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.04937744140625,0.6285234689712524,0.0716919302940368,0.3282333314418793,288.04595947265625,287.9704284667969,291.59033203125,287.49957275390625,291.5810241699219,297.4403686523437,288.0343322753906,1.0,0.1893229484558105,1.0,1.0,0.0,1.0,-0.8385235667228699,0.8385228514671326,7.06645607806422e-07,0.6208866238594055,0.0117517057806253,0.0117517057806253,0.0,27.009748458862305,25.0,3048.381591796875,-0.0,72.17416381835938,1.0,283.1499938964844,288.7465209960937,289.3836975097656,289.55682373046875,293.1499938964844,293.1499938964844,283.1499938964844,17961.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1389340162277221,0.5069349408149719,2.702902346385372e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1019.7212524414062,0.0,20.21298217773437,1895.4371337890625,0.0,0.0,0.2387507408857345,1.0,0.0,3.0,1.0,0.0
12207780,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9757385253906,0.9000424146652222,0.2157861590385437,0.193789392709732,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9837341308594,0.5489423871040344,0.050000000745058,0.0482491999864578,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9778137207031,0.7363442778587341,0.1156134977936744,0.0818894132971763,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9837341308594,0.5489423871040344,0.050000000745058,0.0482491999864578,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.980712890625,0.6243970394134521,0.0701484456658363,0.3210408091545105,287.9775390625,287.85528564453125,291.7289428710937,287.55230712890625,291.7196655273437,297.4409484863281,287.9681701660156,1.0,0.188397541642189,1.0,1.0,0.0,1.0,-0.8319134712219238,0.8319127559661865,6.984828360145912e-07,0.6154968738555908,0.0139968516305089,0.0139968516305089,0.0,26.89254570007324,25.0,3185.073974609375,-0.0,70.9159927368164,1.0,283.1499938964844,288.637451171875,289.6117553710937,289.7949523925781,293.1499938964844,293.1499938964844,283.1499938964844,17976.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1456004530191421,0.5058215856552124,2.840106150259203e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1059.7928466796875,0.0,20.210582733154297,1895.4371337890625,0.0,0.0,0.2389084845781326,1.0,0.0,3.0,1.0,0.0
12207840,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9757385253906,0.9000424146652222,0.2157861590385437,0.193789392709732,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9837341308594,0.5489423871040344,0.050000000745058,0.0482491999864578,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9778137207031,0.7363442778587341,0.1156134977936744,0.0818894132971763,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9837341308594,0.5489423871040344,0.050000000745058,0.0482491999864578,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.980712890625,0.6243970394134521,0.0701484456658363,0.3210408091545105,287.9775390625,287.85528564453125,291.7289428710937,287.55230712890625,291.7196655273437,297.4409484863281,287.9681701660156,1.0,0.188397541642189,1.0,1.0,0.0,1.0,-0.8319134712219238,0.8319127559661865,6.984828360145912e-07,0.6154968738555908,0.0139968516305089,0.0139968516305089,0.0,26.89254570007324,25.0,3185.073974609375,-0.0,70.9159927368164,1.0,283.1499938964844,288.637451171875,289.6117553710937,289.7949523925781,293.1499938964844,293.1499938964844,283.1499938964844,17976.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1456004530191421,0.5058215856552124,2.840106150259203e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1059.7928466796875,0.0,20.210582733154297,1895.4371337890625,0.0,0.0,0.2389084845781326,1.0,0.0,3.0,1.0,0.0
12207900,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9494323730469,0.903103530406952,0.2177130728960037,0.1954985558986663,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9553527832031,0.5491845607757568,0.050000000745058,0.0482474155724048,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9508361816406,0.7344724535942078,0.1145527064800262,0.0811291709542274,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9553527832031,0.5491845607757568,0.050000000745058,0.0482474155724048,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9530029296875,0.622608482837677,0.0694483742117881,0.3177852034568786,287.9506530761719,287.7728576660156,291.797607421875,287.5775146484375,291.7883605957031,297.4417419433594,287.9449157714844,1.0,0.1879631876945495,1.0,1.0,0.0,1.0,-0.8291406035423279,0.8291398882865906,6.950732540644822e-07,0.6132323741912842,0.0157304853200912,0.0157304853200912,0.0,26.817630767822266,25.0,3235.813720703125,-0.0,70.35637664794922,1.0,283.1499938964844,288.5911865234375,289.7235412597656,289.9103088378906,293.1499938964844,293.1499938964844,283.1499938964844,17994.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1467124670743942,0.5041263103485107,2.863103532035893e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1065.8658447265625,0.0,20.15959930419922,1895.4371337890625,0.0,0.0,0.2389093041419983,1.0,0.0,3.0,1.0,0.0
