time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12207960,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9358825683594,0.9063750505447388,0.2196914851665496,0.1972454339265823,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9388427734375,0.5494884848594666,0.050000000745058,0.0482451729476451,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9365539550781,0.7327541708946228,0.1135466322302818,0.0804049596190452,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9388427734375,0.5494884848594666,0.050000000745058,0.0482451729476451,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9376220703125,0.6209737062454224,0.0687941387295723,0.3147320449352264,287.9364624023437,287.7366638183594,291.8658447265625,287.6018981933594,291.85662841796875,297.4429626464844,287.9339904785156,1.0,0.1875501722097396,1.0,1.0,0.0,1.0,-0.8266980051994324,0.8266973495483398,6.920759005879518e-07,0.6112340688705444,0.0174325108528137,0.0174325108528137,0.0,26.734764099121094,25.0,3281.83154296875,-0.0,69.84207916259766,1.0,283.1499938964844,288.5588073730469,289.8311767578125,290.0210876464844,293.1499938964844,293.1499938964844,283.1499938964844,17998.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1479703038930893,0.5032873153686523,2.889156247576352e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1073.3013916015625,0.0,20.133209228515625,1895.4371337890625,0.0,0.0,0.2389097362756729,1.0,0.0,3.0,1.0,0.0
12208020,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9339294433594,0.9137375354766846,0.2238261848688125,0.2008915543556213,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.933349609375,0.5502831935882568,0.050000000745058,0.0482393354177475,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9337158203125,0.729799747467041,0.111703336238861,0.0790727511048317,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.933349609375,0.5502831935882568,0.050000000745058,0.0482393354177475,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9335021972656,0.6181761026382446,0.0676216185092926,0.3092327117919922,287.9337463378906,287.61474609375,292.0010070800781,287.6483459472656,291.99188232421875,297.44696044921875,287.9347229003906,1.0,0.1867949366569519,1.0,1.0,0.0,1.0,-0.822860598564148,0.8228598833084106,6.873748361613252e-07,0.6080816984176636,0.0227428488433361,0.0227428488433361,0.0,26.5458927154541,25.0,3367.611328125,-0.0,68.95675659179688,1.0,283.1499938964844,288.53045654296875,290.0356750488281,290.2325439453125,293.1499938964844,293.1499938964844,283.1499938964844,17995.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1508916169404983,0.5027098059654236,2.949826827247648e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1097.087646484375,0.0,20.11787986755371,1895.4371337890625,0.0,0.0,0.2389281094074249,1.0,0.0,3.0,1.0,0.0
12208080,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9339294433594,0.9137375354766846,0.2238261848688125,0.2008915543556213,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.933349609375,0.5502831935882568,0.050000000745058,0.0482393354177475,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9337158203125,0.729799747467041,0.111703336238861,0.0790727511048317,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.933349609375,0.5502831935882568,0.050000000745058,0.0482393354177475,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9335021972656,0.6181761026382446,0.0676216185092926,0.3092327117919922,287.9337463378906,287.61474609375,292.0010070800781,287.6483459472656,291.99188232421875,297.44696044921875,287.9347229003906,1.0,0.1867949366569519,1.0,1.0,0.0,1.0,-0.822860598564148,0.8228598833084106,6.873748361613252e-07,0.6080816984176636,0.0227428488433361,0.0227428488433361,0.0,26.5458927154541,25.0,3367.611328125,-0.0,68.95675659179688,1.0,283.1499938964844,288.53045654296875,290.0356750488281,290.2325439453125,293.1499938964844,293.1499938964844,283.1499938964844,17995.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1508916169404983,0.5027098059654236,2.949826827247648e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1097.087646484375,0.0,20.11787986755371,1895.4371337890625,0.0,0.0,0.2389281094074249,1.0,0.0,3.0,1.0,0.0
12208140,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9391174316406,0.9182661175727844,0.2262300103902816,0.2030185610055923,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.93780517578125,0.550818145275116,0.050000000745058,0.0482354313135147,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.938720703125,0.7283999919891357,0.1107609272003173,0.078391894698143,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.93780517578125,0.550818145275116,0.050000000745058,0.0482354313135147,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9382019042969,0.6168665289878845,0.0670380368828773,0.3064911961555481,287.93878173828125,287.5218200683594,292.0759582519531,287.6730041503906,292.0668640136719,297.44989013671875,287.9404296875,1.0,0.1864165663719177,1.0,1.0,0.0,1.0,-0.8212963342666626,0.8212956190109253,6.854587581983651e-07,0.606787919998169,0.0267950221896171,0.0267950221896171,0.0,26.43020439147949,25.0,3416.732421875,-0.0,68.543701171875,1.0,283.1499938964844,288.5265197753906,290.1459655761719,290.3472595214844,293.1499938964844,293.1499938964844,283.1499938964844,17991.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1528816968202591,0.5027188062667847,2.991291658815953e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1114.9586181640625,0.0,20.12403106689453,1895.4371337890625,0.0,0.0,0.2389615178108215,1.0,0.0,3.0,1.0,0.0
12208200,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9437255859375,0.9219616651535034,0.2281511574983596,0.2047227621078491,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.94244384765625,0.5512672662734985,0.050000000745058,0.0482321716845035,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.943359375,0.7274003028869629,0.1100588738918304,0.07788547873497,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.94244384765625,0.5512672662734985,0.050000000745058,0.0482321716845035,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.94287109375,0.6159443259239197,0.0666112750768661,0.3044877648353576,287.94342041015625,287.44927978515625,292.13446044921875,287.69171142578125,292.1253967285156,297.452392578125,287.9447937011719,1.0,0.1861422806978225,1.0,1.0,0.0,1.0,-0.8203213810920715,0.820320725440979,6.842632842563035e-07,0.6059765219688416,0.0304971262812614,0.0304971262812614,0.0,26.337064743041992,25.0,3459.26171875,-0.0,68.25757598876953,1.0,283.1499938964844,288.5253601074219,290.2313232421875,290.4364624023437,293.1499938964844,293.1499938964844,283.1499938964844,17987.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.155006468296051,0.5030208230018616,3.0356852587232197e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1133.09765625,0.0,20.142410278320312,1895.4371337890625,0.0,0.0,0.2390113621950149,1.0,0.0,3.0,1.0,0.0
12208260,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.930561065673828,0.2325776815414428,0.2086650729179382,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.94793701171875,0.5523253083229065,0.050000000745058,0.0482245460152626,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9480285644531,0.725352942943573,0.108563095331192,0.0768110901117324,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.94793701171875,0.5523253083229065,0.050000000745058,0.0482245460152626,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.6141049861907959,0.0657253339886665,0.3003457188606262,287.9480285644531,287.2860107421875,292.26611328125,287.73211669921875,292.2571716308594,297.45819091796875,287.94775390625,1.0,0.1855930387973785,1.0,1.0,0.0,1.0,-0.8187736868858337,0.8187730312347412,6.823592570981418e-07,0.604673445224762,0.040461678057909,0.040461678057909,0.0,26.127092361450195,25.0,3566.7216796875,-0.0,67.718017578125,1.0,283.1499938964844,288.5173034667969,290.4236755371094,290.63848876953125,293.1499938964844,293.1499938964844,283.1499938964844,17979.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1609471589326858,0.5039174556732178,3.160502304311308e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1181.221435546875,0.0,20.20033073425293,1895.4371337890625,0.0,0.0,0.2391747236251831,1.0,0.0,3.0,1.0,0.0
12208320,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.930561065673828,0.2325776815414428,0.2086650729179382,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.94793701171875,0.5523253083229065,0.050000000745058,0.0482245460152626,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9480285644531,0.725352942943573,0.108563095331192,0.0768110901117324,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.94793701171875,0.5523253083229065,0.050000000745058,0.0482245460152626,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.6141049861907959,0.0657253339886665,0.3003457188606262,287.9480285644531,287.2860107421875,292.26611328125,287.73211669921875,292.2571716308594,297.45819091796875,287.94775390625,1.0,0.1855930387973785,1.0,1.0,0.0,1.0,-0.8187736868858337,0.8187730312347412,6.823592570981418e-07,0.604673445224762,0.040461678057909,0.040461678057909,0.0,26.127092361450195,25.0,3566.7216796875,-0.0,67.718017578125,1.0,283.1499938964844,288.5173034667969,290.4236755371094,290.63848876953125,293.1499938964844,293.1499938964844,283.1499938964844,17979.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1609471589326858,0.5039174556732178,3.160502304311308e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1181.221435546875,0.0,20.20033073425293,1895.4371337890625,0.0,0.0,0.2391747236251831,1.0,0.0,3.0,1.0,0.0
12208380,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9385986328125,0.939059317111969,0.237025961279869,0.2126432210206985,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.94049072265625,0.5533502101898193,0.050000000745058,0.0482172407209873,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.93927001953125,0.723455548286438,0.1071678549051284,0.0758150815963745,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.94049072265625,0.5533502101898193,0.050000000745058,0.0482172407209873,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.94000244140625,0.6124590635299683,0.0649234429001808,0.2966269850730896,287.93914794921875,287.1249694824219,292.39599609375,287.7695617675781,292.3871459960937,297.46356201171875,287.9365234375,1.0,0.1851394027471542,1.0,1.0,0.0,1.0,-0.8178719878196716,0.8178713321685791,6.812408628320554e-07,0.6038962006568909,0.052354909479618,0.052354909479618,0.0,25.932035446166992,25.0,3689.642333984375,-0.0,67.30330657958984,1.0,283.1499938964844,288.4919128417969,290.6163024902344,290.8417663574219,293.1499938964844,293.1499938964844,283.1499938964844,17972.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1684082150459289,0.5049399733543396,3.3187901316011903e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1236.7425537109375,0.0,20.273059844970703,1895.4371337890625,0.0,0.0,0.2393945604562759,1.0,0.0,3.0,1.0,0.0
12208440,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9385986328125,0.939059317111969,0.237025961279869,0.2126432210206985,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.94049072265625,0.5533502101898193,0.050000000745058,0.0482172407209873,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.93927001953125,0.723455548286438,0.1071678549051284,0.0758150815963745,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.94049072265625,0.5533502101898193,0.050000000745058,0.0482172407209873,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.94000244140625,0.6124590635299683,0.0649234429001808,0.2966269850730896,287.93914794921875,287.1249694824219,292.39599609375,287.7695617675781,292.3871459960937,297.46356201171875,287.9365234375,1.0,0.1851394027471542,1.0,1.0,0.0,1.0,-0.8178719878196716,0.8178713321685791,6.812408628320554e-07,0.6038962006568909,0.052354909479618,0.052354909479618,0.0,25.932035446166992,25.0,3689.642333984375,-0.0,67.30330657958984,1.0,283.1499938964844,288.4919128417969,290.6163024902344,290.8417663574219,293.1499938964844,293.1499938964844,283.1499938964844,17972.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1684082150459289,0.5049399733543396,3.3187901316011903e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1236.7425537109375,0.0,20.273059844970703,1895.4371337890625,0.0,0.0,0.2393945604562759,1.0,0.0,3.0,1.0,0.0
12208500,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9277038574219,0.9431607723236084,0.2392404079437255,0.2146281749010086,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9306945800781,0.5538262128829956,0.050000000745058,0.0482138730585575,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.92877197265625,0.7225149869918823,0.1064965575933456,0.0753379389643669,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9306945800781,0.5538262128829956,0.050000000745058,0.0482138730585575,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9299011230469,0.6116551756858826,0.0645434334874153,0.2948768436908722,287.92852783203125,287.0452880859375,292.4602355957031,287.7872314453125,292.45147705078125,297.4659118652344,287.92462158203125,1.0,0.1849448084831237,1.0,1.0,0.0,1.0,-0.817573070526123,0.8175723552703857,6.808659804846684e-07,0.6036310791969299,0.058940153568983,0.058940153568983,0.0,25.84336853027344,25.0,3756.790771484375,-0.0,67.13262176513672,1.0,283.1499938964844,288.47088623046875,290.71337890625,290.9444885253906,293.1499938964844,293.1499938964844,283.1499938964844,17969.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1727075576782226,0.5054662227630615,3.410819404692232e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1266.7696533203125,0.0,20.31336975097656,1895.4371337890625,0.0,0.0,0.2395224869251251,1.0,0.0,3.0,1.0,0.0
12208560,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9124450683594,0.9471244215965272,0.2414412200450897,0.216603398323059,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9165954589844,0.5542693138122559,0.050000000745058,0.0482107549905777,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9139099121094,0.7215607166290283,0.1058381199836731,0.074871115386486,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9165954589844,0.5542693138122559,0.050000000745058,0.0482107549905777,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9154968261719,0.6108406782150269,0.0641726702451706,0.2931770384311676,287.9136047363281,286.9661560058594,292.5240478515625,287.80419921875,292.5153503417969,297.4679870605469,287.9083251953125,1.0,0.184769332408905,1.0,1.0,0.0,1.0,-0.817335844039917,0.8173351287841797,6.805652219554759e-07,0.6034148931503296,0.0659043788909912,0.0659043788909912,0.0,25.761613845825195,25.0,3827.55810546875,-0.0,66.9814224243164,1.0,283.1499938964844,288.44403076171875,290.8111877441406,291.04815673828125,293.1499938964844,293.1499938964844,283.1499938964844,17967.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0014939635293558,1.0,0.0,0.0,0.177384927868843,0.5059943199157715,3.5116576313498622e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1298.1068115234375,0.0,20.355876922607425,1895.4371337890625,0.0,0.0,0.2396614402532577,1.0,0.0,3.0,1.0,0.0
12208620,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8687744140625,0.954567849636078,0.2457855641841888,0.2205084562301635,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8752136230469,0.5550413727760315,0.050000000745058,0.0482053570449352,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8710632324219,0.719569742679596,0.1045489683747291,0.0739601776003837,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8752136230469,0.5550413727760315,0.050000000745058,0.0482053570449352,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.87353515625,0.6091402769088745,0.0634475648403167,0.289873719215393,287.8705444335937,286.8096008300781,292.6502990722656,287.8360290527344,292.6417236328125,297.4711608886719,287.8626403808594,1.0,0.1844680160284042,1.0,1.0,0.0,1.0,-0.8169517517089844,0.8169510364532471,6.800665914852289e-07,0.6030443906784058,0.0808283761143684,0.0808283761143684,0.0,25.62013053894043,25.0,3979.16943359375,-0.0,66.72410583496094,1.0,283.1499938964844,288.373046875,291.009521484375,291.2586669921875,293.1499938964844,293.1499938964844,283.1499938964844,17962.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0360863097012043,1.0,0.0,0.0,0.1878685653209686,0.5070433616638184,3.740561194121028e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1364.2127685546875,0.0,20.44682502746582,1895.4371337890625,0.0,0.0,0.2399709522724151,1.0,0.0,3.0,1.0,0.0
12208680,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8687744140625,0.954567849636078,0.2457855641841888,0.2205084562301635,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8752136230469,0.5550413727760315,0.050000000745058,0.0482053570449352,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8710632324219,0.719569742679596,0.1045489683747291,0.0739601776003837,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8752136230469,0.5550413727760315,0.050000000745058,0.0482053570449352,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.87353515625,0.6091402769088745,0.0634475648403167,0.289873719215393,287.8705444335937,286.8096008300781,292.6502990722656,287.8360290527344,292.6417236328125,297.4711608886719,287.8626403808594,1.0,0.1844680160284042,1.0,1.0,0.0,1.0,-0.8169517517089844,0.8169510364532471,6.800665914852289e-07,0.6030443906784058,0.0808283761143684,0.0808283761143684,0.0,25.62013053894043,25.0,3979.16943359375,-0.0,66.72410583496094,1.0,283.1499938964844,288.373046875,291.009521484375,291.2586669921875,293.1499938964844,293.1499938964844,283.1499938964844,17962.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0360863097012043,1.0,0.0,0.0,0.1878685653209686,0.5070433616638184,3.740561194121028e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1364.2127685546875,0.0,20.44682502746582,1895.4371337890625,0.0,0.0,0.2399709522724151,1.0,0.0,3.0,1.0,0.0
12208740,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.807861328125,0.9613065123558044,0.2500322461128235,0.2243322134017944,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8165283203125,0.5556468367576599,0.050000000745058,0.0482011549174785,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8110046386719,0.7174196243286133,0.1032841205596923,0.0730696693062782,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8165283203125,0.5556468367576599,0.050000000745058,0.0482011549174785,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8143615722656,0.6072829365730286,0.0627300664782524,0.2866289913654327,287.81024169921875,286.65533447265625,292.77471923828125,287.8652038574219,292.7662658691406,297.4730224609375,287.7998046875,1.0,0.1842211335897445,1.0,1.0,0.0,1.0,-0.8165678381919861,0.8165671825408936,6.795505100853916e-07,0.6026431918144226,0.0968744233250618,0.0968744233250618,0.0,25.5085391998291,25.0,4142.9013671875,-0.0,66.5085678100586,1.0,283.1499938964844,288.2803955078125,291.2118835449219,291.4738464355469,293.1499938964844,293.1499938964844,283.1499938964844,17957.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1053162738680839,1.0,0.0,0.0,0.1998650878667831,0.5080698728561401,4.0078567131729415e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1434.2283935546875,0.0,20.545225143432617,1895.4371337890625,0.0,0.0,0.2403221130371093,1.0,0.0,3.0,1.0,0.0
12208800,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.807861328125,0.9613065123558044,0.2500322461128235,0.2243322134017944,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8165283203125,0.5556468367576599,0.050000000745058,0.0482011549174785,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8110046386719,0.7174196243286133,0.1032841205596923,0.0730696693062782,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8165283203125,0.5556468367576599,0.050000000745058,0.0482011549174785,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8143615722656,0.6072829365730286,0.0627300664782524,0.2866289913654327,287.81024169921875,286.65533447265625,292.77471923828125,287.8652038574219,292.7662658691406,297.4730224609375,287.7998046875,1.0,0.1842211335897445,1.0,1.0,0.0,1.0,-0.8165678381919861,0.8165671825408936,6.795505100853916e-07,0.6026431918144226,0.0968744233250618,0.0968744233250618,0.0,25.5085391998291,25.0,4142.9013671875,-0.0,66.5085678100586,1.0,283.1499938964844,288.2803955078125,291.2118835449219,291.4738464355469,293.1499938964844,293.1499938964844,283.1499938964844,17957.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1053162738680839,1.0,0.0,0.0,0.1998650878667831,0.5080698728561401,4.0078567131729415e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1434.2283935546875,0.0,20.545225143432617,1895.4371337890625,0.0,0.0,0.2403221130371093,1.0,0.0,3.0,1.0,0.0
12208860,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7308044433594,0.9673311710357666,0.2541631162166595,0.2280566543340683,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7415771484375,0.5560831427574158,0.050000000745058,0.0481981448829174,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7348022460937,0.7150713205337524,0.1020330041646957,0.0721912309527397,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7415771484375,0.5560831427574158,0.050000000745058,0.0481981448829174,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.739013671875,0.6052165627479553,0.0620075389742851,0.2833801507949829,287.7337951660156,286.5033569335937,292.89727783203125,287.8917541503906,292.8889465332031,297.4735107421875,287.7210388183594,1.0,0.184014618396759,1.0,1.0,0.0,1.0,-0.8160771727561951,0.8160764575004578,6.788773703192419e-07,0.6021065711975098,0.1138017252087593,0.1138017252087593,0.0,25.42539024353028,25.0,4316.87451171875,-0.0,66.31592559814453,1.0,283.1499938964844,288.1688842773437,291.4184875488281,291.6938171386719,293.1499938964844,293.1499938964844,283.1499938964844,17951.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2105660140514373,1.0,0.0,0.0,0.2133764922618866,0.5090627670288086,4.316611956767247e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1507.4461669921875,0.0,20.650882720947266,1895.4371337890625,0.0,0.0,0.2407154440879821,1.0,0.0,3.0,1.0,0.0
12208920,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7308044433594,0.9673311710357666,0.2541631162166595,0.2280566543340683,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7415771484375,0.5560831427574158,0.050000000745058,0.0481981448829174,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7348022460937,0.7150713205337524,0.1020330041646957,0.0721912309527397,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7415771484375,0.5560831427574158,0.050000000745058,0.0481981448829174,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.739013671875,0.6052165627479553,0.0620075389742851,0.2833801507949829,287.7337951660156,286.5033569335937,292.89727783203125,287.8917541503906,292.8889465332031,297.4735107421875,287.7210388183594,1.0,0.184014618396759,1.0,1.0,0.0,1.0,-0.8160771727561951,0.8160764575004578,6.788773703192419e-07,0.6021065711975098,0.1138017252087593,0.1138017252087593,0.0,25.42539024353028,25.0,4316.87451171875,-0.0,66.31592559814453,1.0,283.1499938964844,288.1688842773437,291.4184875488281,291.6938171386719,293.1499938964844,293.1499938964844,283.1499938964844,17951.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2105660140514373,1.0,0.0,0.0,0.2133764922618866,0.5090627670288086,4.316611956767247e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1507.4461669921875,0.0,20.650882720947266,1895.4371337890625,0.0,0.0,0.2407154440879821,1.0,0.0,3.0,1.0,0.0
12208980,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6391906738281,0.9726775288581848,0.2581666111946106,0.2316700667142868,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6518249511719,0.5563587546348572,0.050000000745058,0.0481962524354457,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6439819335937,0.712501049041748,0.1007896214723587,0.07131989300251,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6518249511719,0.5563587546348572,0.050000000745058,0.0481962524354457,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6489562988281,0.6029134392738342,0.0612719282507896,0.2800858616828918,287.6427001953125,286.35369873046875,293.0179748535156,287.915771484375,293.009765625,297.4726867675781,287.6278686523437,1.0,0.1838361024856567,1.0,1.0,0.0,1.0,-0.8154098987579346,0.815409243106842,6.779581553928438e-07,0.6013690829277039,0.1313968002796173,0.1313968002796173,0.0,25.36795997619629,25.0,4499.1337890625,-0.0,66.13146209716797,1.0,283.1499938964844,288.0419311523437,291.30694580078125,291.7486267089844,293.1499938964844,293.1499938964844,283.1499938964844,17946.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3060689568519592,1.0,0.0,0.0,0.2284075319766998,0.510012149810791,4.671068420947222e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1566.9239501953125,0.0,20.76383209228516,1895.4371337890625,0.0,125.93397521972656,0.2411524057388305,1.0,0.0,3.0,1.0,0.0
12209040,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6391906738281,0.9726775288581848,0.2581666111946106,0.2316700667142868,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6518249511719,0.5563587546348572,0.050000000745058,0.0481962524354457,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6439819335937,0.712501049041748,0.1007896214723587,0.07131989300251,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6518249511719,0.5563587546348572,0.050000000745058,0.0481962524354457,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6489562988281,0.6029134392738342,0.0612719282507896,0.2800858616828918,287.6427001953125,286.35369873046875,293.0179748535156,287.915771484375,293.009765625,297.4726867675781,287.6278686523437,1.0,0.1838361024856567,1.0,1.0,0.0,1.0,-0.8154098987579346,0.815409243106842,6.779581553928438e-07,0.6013690829277039,0.1313968002796173,0.1313968002796173,0.0,25.36795997619629,25.0,4499.1337890625,-0.0,66.13146209716797,1.0,283.1499938964844,288.0419311523437,291.30694580078125,291.7486267089844,293.1499938964844,293.1499938964844,283.1499938964844,17946.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3060689568519592,1.0,0.0,0.0,0.2284075319766998,0.510012149810791,4.671068420947222e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1566.9239501953125,0.0,20.76383209228516,1895.4371337890625,0.0,125.93397521972656,0.2411524057388305,1.0,0.0,3.0,1.0,0.0
12209100,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5884704589844,0.9751147031784058,0.2601183354854584,0.2334326952695846,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6019592285156,0.5564413070678711,0.050000000745058,0.0481956861913204,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5936584472656,0.7111276984214783,0.1001698523759841,0.0708860009908676,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6019592285156,0.5564413070678711,0.050000000745058,0.0481956861913204,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5989685058594,0.6016694903373718,0.0608976297080516,0.27841317653656,287.5922546386719,286.2797546386719,293.0776062011719,287.9268798828125,293.0694580078125,297.4718017578125,287.57647705078125,1.0,0.1837538331747055,1.0,1.0,0.0,1.0,-0.8149957656860352,0.8149951100349426,6.773898348910734e-07,0.600914478302002,0.1403835713863372,0.1403835713863372,0.0,25.34780502319336,25.0,4592.71533203125,-0.0,66.03857421875,1.0,283.1499938964844,287.9737548828125,291.1161193847656,291.5644226074219,293.1499938964844,293.1499938964844,283.1499938964844,17943.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3145658373832702,1.0,0.0,0.0,0.2364928573369979,0.5104663372039795,4.8671426888802224e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1589.8408203125,0.0,20.823047637939453,1895.4371337890625,0.0,139.46006774902344,0.2413878589868545,1.0,0.0,3.0,1.0,0.0
12209160,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5347900390625,0.9774062633514404,0.2620361149311065,0.2351652532815933,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5491027832031,0.556490421295166,0.050000000745058,0.0481953509151935,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.54034423828125,0.7096935510635376,0.0995512455701828,0.0704530924558639,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5491027832031,0.556490421295166,0.050000000745058,0.0481953509151935,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5460205078125,0.600364089012146,0.0605185665190219,0.2767207622528076,287.538818359375,286.2063903808594,293.13677978515625,287.9373474121094,293.1286926269531,297.4706420898437,287.5221862792969,1.0,0.183674618601799,1.0,1.0,0.0,1.0,-0.8145235776901245,0.814522922039032,6.767450599909353e-07,0.6004011034965515,0.1494676321744918,0.1494676321744918,0.0,25.33272933959961,25.0,4687.58984375,-0.0,65.94371795654297,1.0,283.1499938964844,287.9030456542969,290.9668884277344,291.4027099609375,293.1499938964844,293.1499938964844,283.1499938964844,17941.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3091689050197601,1.0,0.0,0.0,0.2449581325054168,0.5109047889709473,5.076951303806254e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1614.721435546875,0.0,20.884109497070312,1895.4371337890625,0.0,130.89846801757812,0.2416350245475769,1.0,0.0,3.0,1.0,0.0
12209220,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.419677734375,0.9815898537635804,0.2657694518566131,0.2385392785072326,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4353332519531,0.556499719619751,0.050000000745058,0.048195295035839,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4259033203125,0.7066544890403748,0.0983179286122322,0.0695902854204177,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4353332519531,0.556499719619751,0.050000000745058,0.048195295035839,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.43218994140625,0.5975743532180786,0.0597457885742187,0.2732734680175781,287.42413330078125,286.0614624023437,293.253662109375,287.95660400390625,293.2456970214844,297.467529296875,287.406005859375,1.0,0.1835212111473083,1.0,1.0,0.0,1.0,-0.8134000301361084,0.8133993744850159,6.752254080311104e-07,0.5992024540901184,0.1678518801927566,0.1678518801927566,0.0,25.31584930419922,25.0,4880.19775390625,-0.0,65.74462127685547,1.0,283.1499938964844,287.7555236816406,290.8807678222656,291.2454528808594,293.1499938964844,293.1499938964844,283.1499938964844,17935.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867248952388763,1.0,0.0,0.0,0.2630290389060974,0.5117281675338745,5.54235501937228e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1675.4019775390625,0.0,21.011886596679688,1895.4371337890625,0.0,56.60182571411133,0.2421659231185913,1.0,0.0,3.0,1.0,0.0
12209280,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.419677734375,0.9815898537635804,0.2657694518566131,0.2385392785072326,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4353332519531,0.556499719619751,0.050000000745058,0.048195295035839,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4259033203125,0.7066544890403748,0.0983179286122322,0.0695902854204177,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4353332519531,0.556499719619751,0.050000000745058,0.048195295035839,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.43218994140625,0.5975743532180786,0.0597457885742187,0.2732734680175781,287.42413330078125,286.0614624023437,293.253662109375,287.95660400390625,293.2456970214844,297.467529296875,287.406005859375,1.0,0.1835212111473083,1.0,1.0,0.0,1.0,-0.8134000301361084,0.8133993744850159,6.752254080311104e-07,0.5992024540901184,0.1678518801927566,0.1678518801927566,0.0,25.31584930419922,25.0,4880.19775390625,-0.0,65.74462127685547,1.0,283.1499938964844,287.7555236816406,290.8807678222656,291.2454528808594,293.1499938964844,293.1499938964844,283.1499938964844,17935.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867248952388763,1.0,0.0,0.0,0.2630290389060974,0.5117281675338745,5.54235501937228e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1675.4019775390625,0.0,21.011886596679688,1895.4371337890625,0.0,56.60182571411133,0.2421659231185913,1.0,0.0,3.0,1.0,0.0
12209340,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.33074951171875,0.9683806896209716,0.2680607140064239,0.2407080084085464,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3530578613281,0.5448756814002991,0.050000000745058,0.0482804253697395,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3408203125,0.6918643712997437,0.0975068882107734,0.0690967664122581,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3530578613281,0.5448756814002991,0.050000000745058,0.0482804253697395,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.35089111328125,0.5565603971481323,0.050000000745058,0.2410218864679336,287.3385925292969,285.9699401855469,293.3274841308594,287.9677429199219,293.3192749023437,297.46484375,287.3019104003906,1.0,0.1828431636095047,1.0,1.0,0.0,1.0,-0.776928186416626,0.7769275307655334,6.32104161013558e-07,0.569562554359436,0.1796140074729919,0.1796140074729919,0.0,27.097591400146484,25.0,4914.60205078125,-0.0,62.582218170166016,1.0,283.1499938964844,287.6539001464844,290.9472961425781,291.3043212890625,293.1499938964844,293.1499938964844,283.1499938964844,17931.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2862762808799743,1.0,0.0,0.0,0.275367796421051,0.5121905207633972,5.875965047863474e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1718.8087158203125,0.0,21.09694480895996,1895.4371337890625,0.0,53.99138641357422,0.2425315231084823,1.0,0.0,3.0,1.0,0.0
12209400,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2320251464844,0.9663969278335572,0.2693025171756744,0.241858497262001,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2674255371094,0.5424960255622864,0.050000000745058,0.048299390822649,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2470397949219,0.6880975961685181,0.0970834791660308,0.0687953755259513,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2674255371094,0.5424960255622864,0.050000000745058,0.048299390822649,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2666931152344,0.5437906384468079,0.050000000745058,0.23043292760849,287.2437744140625,285.9188842773437,293.3686218261719,287.9736022949219,293.3602905273437,297.46295166015625,287.19989013671875,1.0,0.1823387742042541,1.0,1.0,0.0,1.0,-0.7652672529220581,0.7652665972709656,6.184465632941283e-07,0.5597019195556641,0.1855051666498184,0.1855051666498184,0.0,27.454259872436523,25.0,4913.5400390625,-0.0,61.32437133789063,1.0,283.1499938964844,287.5731506347656,290.97137451171875,291.33819580078125,293.1499938964844,293.1499938964844,283.1499938964844,17934.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873542904853821,1.0,0.0,0.0,0.2820277512073517,0.5120354294776917,6.062176538534913e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1729.9637451171875,0.0,21.130205154418945,1895.4371337890625,0.0,60.31625747680664,0.2427260428667068,1.0,0.0,3.0,1.0,0.0
12209460,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0418395996094,0.9743769764900208,0.2726764380931854,0.2448658198118209,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0616760253906,0.5453290343284607,0.050000000745058,0.048277024179697,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0497131347656,0.6885448694229126,0.0960645079612732,0.0680291503667831,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0616760253906,0.5453290343284607,0.050000000745058,0.048277024179697,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0616760253906,0.5453333258628845,0.050000000745058,0.2290097624063491,287.0478820800781,285.7787475585937,293.4816589355469,287.9884338378906,293.47344970703125,297.4571228027344,287.02569580078125,1.0,0.1814085990190506,1.0,1.0,0.0,1.0,-0.766190767288208,0.7661901712417603,6.193212129801395e-07,0.56011962890625,0.2018962651491165,0.2018962651491165,0.0,26.892492294311523,25.0,5082.82861328125,-0.0,60.72830581665039,1.0,283.1499938964844,287.35455322265625,290.99444580078125,291.3810729980469,293.1499938964844,293.1499938964844,283.1499938964844,17933.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891702055931091,1.0,0.0,0.0,0.3004168570041656,0.5119010806083679,6.602324464921594e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1754.47802734375,0.0,21.22894287109375,1895.4371337890625,0.0,71.34208679199219,0.2432626634836197,1.0,0.0,3.0,1.0,0.0
12209520,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0418395996094,0.9743769764900208,0.2726764380931854,0.2448658198118209,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0616760253906,0.5453290343284607,0.050000000745058,0.048277024179697,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0497131347656,0.6885448694229126,0.0960645079612732,0.0680291503667831,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0616760253906,0.5453290343284607,0.050000000745058,0.048277024179697,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0616760253906,0.5453333258628845,0.050000000745058,0.2290097624063491,287.0478820800781,285.7787475585937,293.4816589355469,287.9884338378906,293.47344970703125,297.4571228027344,287.02569580078125,1.0,0.1814085990190506,1.0,1.0,0.0,1.0,-0.766190767288208,0.7661901712417603,6.193212129801395e-07,0.56011962890625,0.2018962651491165,0.2018962651491165,0.0,26.892492294311523,25.0,5082.82861328125,-0.0,60.72830581665039,1.0,283.1499938964844,287.35455322265625,290.99444580078125,291.3810729980469,293.1499938964844,293.1499938964844,283.1499938964844,17933.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891702055931091,1.0,0.0,0.0,0.3004168570041656,0.5119010806083679,6.602324464921594e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1754.47802734375,0.0,21.22894287109375,1895.4371337890625,0.0,71.34208679199219,0.2432626634836197,1.0,0.0,3.0,1.0,0.0
12209580,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9192810058594,0.9818371534347534,0.2761600017547607,0.247943639755249,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346923828125,0.5481115579605103,0.050000000745058,0.0482557453215122,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9257202148437,0.6892303824424744,0.0951424911618232,0.0673588886857032,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346923828125,0.5481115579605103,0.050000000745058,0.0482557453215122,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346923828125,0.5481114983558655,0.050000000745058,0.2289044559001922,286.92413330078125,285.6410217285156,293.5927124023437,288.0011901855469,293.5846862792969,297.4530639648437,286.9059753417969,1.0,0.1807407289743423,1.0,1.0,0.0,1.0,-0.7689026594161987,0.768902063369751,6.223610853339778e-07,0.5621891021728516,0.2190745174884796,0.2190745174884796,0.0,26.379295349121094,25.0,5269.70263671875,-0.0,60.45442199707031,1.0,283.1499938964844,287.19647216796875,291.0047607421875,291.4024353027344,293.1499938964844,293.1499938964844,283.1499938964844,17923.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898225784301758,1.0,0.0,0.0,0.3209142982959747,0.5124698877334595,7.258977419155599e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1805.1416015625,0.0,21.3664493560791,1895.4371337890625,0.0,75.39009094238281,0.2438820004463195,1.0,0.0,3.0,1.0,0.0
12209640,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9192810058594,0.9818371534347534,0.2761600017547607,0.247943639755249,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346923828125,0.5481115579605103,0.050000000745058,0.0482557453215122,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9257202148437,0.6892303824424744,0.0951424911618232,0.0673588886857032,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346923828125,0.5481115579605103,0.050000000745058,0.0482557453215122,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346923828125,0.5481114983558655,0.050000000745058,0.2289044559001922,286.92413330078125,285.6410217285156,293.5927124023437,288.0011901855469,293.5846862792969,297.4530639648437,286.9059753417969,1.0,0.1807407289743423,1.0,1.0,0.0,1.0,-0.7689026594161987,0.768902063369751,6.223610853339778e-07,0.5621891021728516,0.2190745174884796,0.2190745174884796,0.0,26.379295349121094,25.0,5269.70263671875,-0.0,60.45442199707031,1.0,283.1499938964844,287.19647216796875,291.0047607421875,291.4024353027344,293.1499938964844,293.1499938964844,283.1499938964844,17923.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898225784301758,1.0,0.0,0.0,0.3209142982959747,0.5124698877334595,7.258977419155599e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1805.1416015625,0.0,21.3664493560791,1895.4371337890625,0.0,75.39009094238281,0.2438820004463195,1.0,0.0,3.0,1.0,0.0
12209700,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8633117675781,0.9851714372634888,0.2779237329959869,0.2495063841342926,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87823486328125,0.5493294596672058,0.050000000745058,0.048246644437313,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.86962890625,0.689400851726532,0.0946882888674736,0.0670340210199356,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.87823486328125,0.5493294596672058,0.050000000745058,0.048246644437313,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.87823486328125,0.5493294596672058,0.050000000745058,0.228861317038536,286.8680419921875,285.5730895996094,293.6474914550781,288.0068664550781,293.6395568847656,297.4514465332031,286.850341796875,1.0,0.1804852932691574,1.0,1.0,0.0,1.0,-0.7703146934509277,0.7703140377998352,6.239554863896046e-07,0.5632816553115845,0.2278275042772293,0.2278275042772293,0.0,26.162372589111328,25.0,5364.923828125,-0.0,60.37659454345703,1.0,283.1499938964844,287.1271667480469,291.0105285644531,291.4144592285156,293.1499938964844,293.1499938964844,283.1499938964844,17918.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901901304721832,1.0,0.0,0.0,0.3318892121315002,0.5128105878829956,7.639900267975008e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1835.419189453125,0.0,21.44376945495605,1895.4371337890625,0.0,77.68144226074219,0.2442252337932586,1.0,0.0,3.0,1.0,0.0
12209760,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8079833984375,0.9882716536521912,0.2796965837478637,0.2510823905467987,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8227844238281,0.5504435300827026,0.050000000745058,0.0482384264469146,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8143615722656,0.6894516348838806,0.0942337587475776,0.0667105317115783,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8227844238281,0.5504435300827026,0.050000000745058,0.0482384264469146,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8227844238281,0.5504435300827026,0.050000000745058,0.2288223356008529,286.8127136230469,285.5057678222656,293.7017822265625,288.01202392578125,293.6939392089844,297.4500427246094,286.79510498046875,1.0,0.1802746653556823,1.0,1.0,0.0,1.0,-0.771751344203949,0.7717507481575012,6.255899620555283e-07,0.5644108653068542,0.2366630136966705,0.2366630136966705,0.0,25.96830177307129,25.0,5461.03955078125,-0.0,60.33185577392578,1.0,283.1499938964844,287.0596618652344,291.0160827636719,291.42694091796875,293.1499938964844,293.1499938964844,283.1499938964844,17913.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290614515542984,1.0,0.0,0.0,0.3433436751365661,0.5131580829620361,8.063815393200002e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1867.0247802734373,0.0,21.52591323852539,1895.4371337890625,0.0,80.32986450195312,0.2445911765098571,1.0,0.0,3.0,1.0,0.0
