time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12209820,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6968994140625,0.9937874674797058,0.2831954658031463,0.2542173862457275,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7118530273437,0.552381157875061,0.050000000745058,0.0482243746519088,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7034606933594,0.6891968250274658,0.0933163613080978,0.0660611763596534,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7118530273437,0.552381157875061,0.050000000745058,0.0482243746519088,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7118530273437,0.552381157875061,0.050000000745058,0.2287556678056717,286.70166015625,285.3729858398437,293.8088684082031,288.02099609375,293.8012084960937,297.4471435546875,286.6839294433594,1.0,0.1799661517143249,1.0,1.0,0.0,1.0,-0.774620771408081,0.7746201753616333,6.28889381459885e-07,0.5667160749435425,0.2545300424098968,0.2545300424098968,0.0,25.64110374450684,25.0,5654.57666015625,-0.0,60.32088088989258,1.0,283.1499938964844,286.9255676269531,291.0256042480469,291.4512939453125,293.1499938964844,293.1499938964844,283.1499938964844,17901.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915425896644592,1.0,0.0,0.0,0.3676998615264892,0.5138594508171082,9.074210716164544e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1931.7694091796875,0.0,21.70479393005371,1895.4371337890625,0.0,86.0915756225586,0.2453939318656921,1.0,0.0,3.0,1.0,0.0
12209880,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6968994140625,0.9937874674797058,0.2831954658031463,0.2542173862457275,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7118530273437,0.552381157875061,0.050000000745058,0.0482243746519088,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7034606933594,0.6891968250274658,0.0933163613080978,0.0660611763596534,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7118530273437,0.552381157875061,0.050000000745058,0.0482243746519088,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7118530273437,0.552381157875061,0.050000000745058,0.2287556678056717,286.70166015625,285.3729858398437,293.8088684082031,288.02099609375,293.8012084960937,297.4471435546875,286.6839294433594,1.0,0.1799661517143249,1.0,1.0,0.0,1.0,-0.774620771408081,0.7746201753616333,6.28889381459885e-07,0.5667160749435425,0.2545300424098968,0.2545300424098968,0.0,25.64110374450684,25.0,5654.57666015625,-0.0,60.32088088989258,1.0,283.1499938964844,286.9255676269531,291.0256042480469,291.4512939453125,293.1499938964844,293.1499938964844,283.1499938964844,17901.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915425896644592,1.0,0.0,0.0,0.3676998615264892,0.5138594508171082,9.074210716164544e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1931.7694091796875,0.0,21.70479393005371,1895.4371337890625,0.0,86.0915756225586,0.2453939318656921,1.0,0.0,3.0,1.0,0.0
12209940,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58447265625,0.9984103441238404,0.2865898907184601,0.2572416067123413,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5996398925781,0.5539438724517822,0.050000000745058,0.0482132546603679,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.6884744763374329,0.0923875421285629,0.0654057115316391,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5996398925781,0.5539438724517822,0.050000000745058,0.0482132546603679,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5996398925781,0.5539438724517822,0.050000000745058,0.2287029176950454,286.5892944335937,285.2427062988281,293.9139404296875,288.0282287597656,293.9064636230469,297.443603515625,286.5714416503906,1.0,0.1797808706760406,1.0,1.0,0.0,1.0,-0.7773548364639282,0.7773541808128357,6.32070282335917e-07,0.5689626932144165,0.2726100385189056,0.2726100385189056,0.0,25.387460708618164,25.0,5847.6416015625,-0.0,60.387794494628906,1.0,283.1499938964844,286.7901916503906,291.0330505371094,291.47369384765625,293.1499938964844,293.1499938964844,283.1499938964844,17888.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925102412700653,1.0,0.0,0.0,0.3940435349941253,0.5146082043647766,1.0360940549958286e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1996.7655029296875,0.0,21.90681838989257,1895.4371337890625,0.0,91.94679260253906,0.2463025748729705,1.0,0.0,3.0,1.0,0.0
12210000,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58447265625,0.9984103441238404,0.2865898907184601,0.2572416067123413,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5996398925781,0.5539438724517822,0.050000000745058,0.0482132546603679,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.6884744763374329,0.0923875421285629,0.0654057115316391,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5996398925781,0.5539438724517822,0.050000000745058,0.0482132546603679,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5996398925781,0.5539438724517822,0.050000000745058,0.2287029176950454,286.5892944335937,285.2427062988281,293.9139404296875,288.0282287597656,293.9064636230469,297.443603515625,286.5714416503906,1.0,0.1797808706760406,1.0,1.0,0.0,1.0,-0.7773548364639282,0.7773541808128357,6.32070282335917e-07,0.5689626932144165,0.2726100385189056,0.2726100385189056,0.0,25.387460708618164,25.0,5847.6416015625,-0.0,60.387794494628906,1.0,283.1499938964844,286.7901916503906,291.0330505371094,291.47369384765625,293.1499938964844,293.1499938964844,283.1499938964844,17888.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925102412700653,1.0,0.0,0.0,0.3940435349941253,0.5146082043647766,1.0360940549958286e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1996.7655029296875,0.0,21.90681838989257,1895.4371337890625,0.0,91.94679260253906,0.2463025748729705,1.0,0.0,3.0,1.0,0.0
12210060,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4692077636719,0.9990000128746032,0.2900780737400055,0.25820192694664,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.48504638671875,0.5544896721839905,0.050000000745058,0.0482094138860702,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4764099121094,0.6866050958633423,0.091451272368431,0.0647497549653053,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.48504638671875,0.5544896721839905,0.050000000745058,0.0482094138860702,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48504638671875,0.5544896721839905,0.050000000745058,0.2286846935749054,286.4742736816406,285.11492919921875,294.0169982910156,288.0338439941406,294.0096435546875,297.4410705566406,286.4555053710937,1.0,0.1796443611383438,1.0,1.0,0.0,1.0,-0.7777352333068848,0.7777345776557922,6.325362846837379e-07,0.5693159699440002,0.2908296883106231,0.2908296883106231,0.0,25.294687271118164,25.0,6028.67138671875,-0.0,60.31723785400391,1.0,283.1499938964844,286.6510009765625,291.0389099121094,291.494140625,293.1499938964844,293.1499938964844,283.1499938964844,17873.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935265004634857,1.0,0.0,0.0,0.4224275052547455,0.5155602693557739,1.1906876373757314e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2059.6396484375,0.0,22.14133644104004,1895.4371337890625,0.0,97.72575378417967,0.2473361790180206,1.0,0.0,3.0,1.0,0.0
12210120,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4692077636719,0.9990000128746032,0.2900780737400055,0.25820192694664,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.48504638671875,0.5544896721839905,0.050000000745058,0.0482094138860702,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4764099121094,0.6866050958633423,0.091451272368431,0.0647497549653053,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.48504638671875,0.5544896721839905,0.050000000745058,0.0482094138860702,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48504638671875,0.5544896721839905,0.050000000745058,0.2286846935749054,286.4742736816406,285.11492919921875,294.0169982910156,288.0338439941406,294.0096435546875,297.4410705566406,286.4555053710937,1.0,0.1796443611383438,1.0,1.0,0.0,1.0,-0.7777352333068848,0.7777345776557922,6.325362846837379e-07,0.5693159699440002,0.2908296883106231,0.2908296883106231,0.0,25.294687271118164,25.0,6028.67138671875,-0.0,60.31723785400391,1.0,283.1499938964844,286.6510009765625,291.0389099121094,291.494140625,293.1499938964844,293.1499938964844,283.1499938964844,17873.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935265004634857,1.0,0.0,0.0,0.4224275052547455,0.5155602693557739,1.1906876373757314e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2059.6396484375,0.0,22.14133644104004,1895.4371337890625,0.0,97.72575378417967,0.2473361790180206,1.0,0.0,3.0,1.0,0.0
12210180,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.349365234375,0.9990000128746032,0.2939260005950928,0.2581329643726349,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36553955078125,0.554553210735321,0.050000000745058,0.0482089705765247,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3567810058594,0.6841890215873718,0.0905137285590171,0.0640939250588417,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.36553955078125,0.554553210735321,0.050000000745058,0.0482089705765247,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36553955078125,0.554553210735321,0.050000000745058,0.2286826074123382,286.3545227050781,284.9897155761719,294.11798095703125,288.03790283203125,294.1107788085937,297.4424133300781,286.3355712890625,1.0,0.1795105338096618,1.0,1.0,0.0,1.0,-0.7768353819847107,0.7768347859382629,6.314941174423438e-07,0.5685875415802002,0.3090683817863464,0.3090683817863464,0.0,25.274450302124023,25.0,6196.943359375,-0.0,60.16083908081055,1.0,283.1499938964844,286.5055236816406,291.0433959960937,291.51202392578125,293.1499938964844,293.1499938964844,283.1499938964844,17854.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946178019046783,1.0,0.0,0.0,0.4527729153633117,0.5170772671699524,1.3679000154809272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2116.97900390625,0.0,22.42660140991211,1895.4371337890625,0.0,103.19356536865234,0.248521938920021,1.0,0.0,3.0,1.0,0.0
12210240,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.349365234375,0.9990000128746032,0.2939260005950928,0.2581329643726349,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36553955078125,0.554553210735321,0.050000000745058,0.0482089705765247,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3567810058594,0.6841890215873718,0.0905137285590171,0.0640939250588417,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.36553955078125,0.554553210735321,0.050000000745058,0.0482089705765247,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36553955078125,0.554553210735321,0.050000000745058,0.2286826074123382,286.3545227050781,284.9897155761719,294.11798095703125,288.03790283203125,294.1107788085937,297.4424133300781,286.3355712890625,1.0,0.1795105338096618,1.0,1.0,0.0,1.0,-0.7768353819847107,0.7768347859382629,6.314941174423438e-07,0.5685875415802002,0.3090683817863464,0.3090683817863464,0.0,25.274450302124023,25.0,6196.943359375,-0.0,60.16083908081055,1.0,283.1499938964844,286.5055236816406,291.0433959960937,291.51202392578125,293.1499938964844,293.1499938964844,283.1499938964844,17854.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946178019046783,1.0,0.0,0.0,0.4527729153633117,0.5170772671699524,1.3679000154809272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2116.97900390625,0.0,22.42660140991211,1895.4371337890625,0.0,103.19356536865234,0.248521938920021,1.0,0.0,3.0,1.0,0.0
12210300,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2899475097656,0.9990000128746032,0.2959197461605072,0.2581008672714233,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.305908203125,0.5545799136161804,0.050000000745058,0.0482087843120098,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2973022460937,0.6829752326011658,0.0900481343269348,0.0637673959136009,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.305908203125,0.5545799136161804,0.050000000745058,0.0482087843120098,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.305908203125,0.5545799136161804,0.050000000745058,0.2286817282438278,286.2950134277344,284.95001220703125,294.1676940917969,288.0394287109375,294.1605529785156,297.4437866210937,286.2763671875,1.0,0.1794470399618148,1.0,1.0,0.0,1.0,-0.776403546333313,0.7764028906822205,6.309824698291777e-07,0.5682167410850525,0.3178803622722626,0.3178803622722626,0.0,25.2651481628418,25.0,6277.54638671875,-0.0,60.08543395996094,1.0,283.1499938964844,286.4323425292969,291.0453491210937,291.5201721191406,293.1499938964844,293.1499938964844,283.1499938964844,17844.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2952290177345276,1.0,0.0,0.0,0.4685050547122955,0.5181812047958374,1.4646102108883952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2143.576171875,0.0,22.595605850219727,1895.4371337890625,0.0,105.7875747680664,0.2491806447505951,1.0,0.0,3.0,1.0,0.0
12210360,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330322265625,0.9990000128746032,0.2979411780834198,0.2580735385417938,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2481384277344,0.5546027421951294,0.050000000745058,0.0482086278498172,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.239990234375,0.6817633509635925,0.0895872935652732,0.0634433850646019,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2481384277344,0.5546027421951294,0.050000000745058,0.0482086278498172,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2481384277344,0.5546027421951294,0.050000000745058,0.2286809831857681,286.2377624511719,284.95001220703125,294.2169189453125,288.04058837890625,294.2098388671875,297.44537353515625,286.220458984375,1.0,0.1793855726718902,1.0,1.0,0.0,1.0,-0.7759805917739868,0.7759799957275391,6.304715611804568e-07,0.5678356885910034,0.3258891999721527,0.3258891999721527,0.0,25.256423950195312,25.0,6349.99853515625,-0.0,60.01216125488281,1.0,283.1499938964844,286.36181640625,291.0470886230469,291.5273132324219,293.1499938964844,293.1499938964844,283.1499938964844,17842.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2959091663360595,1.0,0.0,0.0,0.48324915766716,0.5190423727035522,1.5582447332462834e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2164.947509765625,0.0,22.75730323791504,1895.4371337890625,0.0,108.2023468017578,0.2498382180929184,1.0,0.0,3.0,1.0,0.0
12210420,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.13299560546875,0.9990000128746032,0.3020831644535064,0.2580294907093048,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.145751953125,0.554639458656311,0.050000000745058,0.0482083745300769,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.13897705078125,0.6793826222419739,0.0886939764022827,0.0628115609288215,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.145751953125,0.554639458656311,0.050000000745058,0.0482083745300769,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.145751953125,0.554639458656311,0.050000000745058,0.2286797761917114,286.13702392578125,284.95001220703125,294.3137512207031,288.0419921875,294.30682373046875,297.4491882324219,286.12237548828125,1.0,0.179268479347229,1.0,1.0,0.0,1.0,-0.7751673460006714,0.7751667499542236,6.294583272392629e-07,0.5670463442802429,0.3410215675830841,0.3410215675830841,0.0,25.240215301513672,25.0,6486.521484375,-0.0,59.8721809387207,1.0,283.1499938964844,286.236083984375,291.0514221191406,291.5405578613281,293.1499938964844,293.1499938964844,283.1499938964844,17821.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.297728568315506,1.0,0.0,0.0,0.5119166970252991,0.523653507232666,1.7486062375837722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2206.571044921875,0.0,23.20734024047852,1895.4371337890625,0.0,112.40324401855467,0.2512806355953216,1.0,0.0,3.0,1.0,0.0
12210480,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.13299560546875,0.9990000128746032,0.3020831644535064,0.2580294907093048,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.145751953125,0.554639458656311,0.050000000745058,0.0482083745300769,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.13897705078125,0.6793826222419739,0.0886939764022827,0.0628115609288215,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.145751953125,0.554639458656311,0.050000000745058,0.0482083745300769,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.145751953125,0.554639458656311,0.050000000745058,0.2286797761917114,286.13702392578125,284.95001220703125,294.3137512207031,288.0419921875,294.30682373046875,297.4491882324219,286.12237548828125,1.0,0.179268479347229,1.0,1.0,0.0,1.0,-0.7751673460006714,0.7751667499542236,6.294583272392629e-07,0.5670463442802429,0.3410215675830841,0.3410215675830841,0.0,25.240215301513672,25.0,6486.521484375,-0.0,59.8721809387207,1.0,283.1499938964844,286.236083984375,291.0514221191406,291.5405578613281,293.1499938964844,293.1499938964844,283.1499938964844,17821.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.297728568315506,1.0,0.0,0.0,0.5119166970252991,0.523653507232666,1.7486062375837722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2206.571044921875,0.0,23.20734024047852,1895.4371337890625,0.0,112.40324401855467,0.2512806355953216,1.0,0.0,3.0,1.0,0.0
12210540,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0701599121094,0.9990000128746032,0.3051572740077972,0.2580033838748932,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0815734863281,0.5546612739562988,0.050000000745058,0.048208225518465,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0755615234375,0.6777339577674866,0.0880816727876663,0.0623767711222171,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0815734863281,0.5546612739562988,0.050000000745058,0.048208225518465,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0815734863281,0.5546612739562988,0.050000000745058,0.2286790758371353,286.0737609863281,284.95001220703125,294.3821716308594,288.0422668457031,294.3753356933594,297.4525451660156,286.0606689453125,1.0,0.1791887581348419,1.0,1.0,0.0,1.0,-0.7746129631996155,0.7746123671531677,6.287437486207637e-07,0.5664645433425903,0.3512625396251678,0.3512625396251678,0.0,25.22921371459961,25.0,6577.50732421875,-0.0,59.77694320678711,1.0,283.1499938964844,286.1559143066406,291.0570068359375,291.5521240234375,293.1499938964844,293.1499938964844,283.1499938964844,17779.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2999751269817352,1.0,0.0,0.0,0.5317944884300232,0.5325598120689392,1.887040212977809e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2237.345947265625,0.0,23.778865814208984,1895.4371337890625,0.0,116.05934143066406,0.2525718212127685,1.0,0.0,3.0,1.0,0.0
12210600,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.04766845703125,0.9990000128746032,0.3063742816448211,0.2579940557479858,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585632324219,0.5546690225601196,0.050000000745058,0.0482081733644008,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0528259277344,0.6771108508110046,0.0878513306379318,0.0622128956019878,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585632324219,0.5546690225601196,0.050000000745058,0.0482081733644008,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585632324219,0.5546690225601196,0.050000000745058,0.228678822517395,286.0511169433594,284.95001220703125,294.4084777832031,288.042236328125,294.4017028808594,297.4540100097656,286.0386657714844,1.0,0.1791587471961975,1.0,1.0,0.0,1.0,-0.7744046449661255,0.7744040489196777,6.284707865233941e-07,0.5662376284599304,0.3551130592823028,0.3551130592823028,0.0,25.22505187988281,25.0,6610.84375,-0.0,59.74114990234375,1.0,283.1499938964844,286.12701416015625,291.05938720703125,291.55712890625,293.1499938964844,293.1499938964844,283.1499938964844,17747.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3011116683483124,1.0,0.0,0.0,0.539199709892273,0.5392542481422424,1.9399598372160654e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2249.416015625,0.0,24.1424503326416,1895.4371337890625,0.0,117.91355895996094,0.2532110810279846,1.0,0.0,3.0,1.0,0.0
12210660,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9749450683594,0.9990000128746032,0.3108246028423309,0.2579565048217773,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.984375,0.5547003746032715,0.050000000745058,0.0482079610228538,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794921875,0.6750627160072327,0.0871137753129005,0.0616738572716712,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.984375,0.5547003746032715,0.050000000745058,0.0482079610228538,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.984375,0.5547003746032715,0.050000000745058,0.2286778092384338,285.9779357910156,284.95001220703125,294.5010986328125,288.0414123535156,294.4944763183594,297.45977783203125,285.96697998046875,1.0,0.1790563315153122,1.0,1.0,0.0,1.0,-0.7737109065055847,0.7737102508544922,6.275449777604081e-07,0.5654512047767639,0.3683201968669891,0.3683201968669891,0.0,25.209861755371094,25.0,6728.68896484375,-0.0,59.62029266357422,1.0,283.1499938964844,286.0321960449219,291.0656433105469,291.5727233886719,293.1499938964844,293.1499938964844,283.1499938964844,17669.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3060266077518463,1.0,0.0,0.0,0.5658209323883057,0.565824568271637,2.136247090334109e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2286.04638671875,0.0,25.642019271850582,1895.4371337890625,0.0,125.8659439086914,0.2558992505073547,1.0,0.0,3.0,1.0,0.0
12210720,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9749450683594,0.9990000128746032,0.3108246028423309,0.2579565048217773,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.984375,0.5547003746032715,0.050000000745058,0.0482079610228538,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794921875,0.6750627160072327,0.0871137753129005,0.0616738572716712,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.984375,0.5547003746032715,0.050000000745058,0.0482079610228538,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.984375,0.5547003746032715,0.050000000745058,0.2286778092384338,285.9779357910156,284.95001220703125,294.5010986328125,288.0414123535156,294.4944763183594,297.45977783203125,285.96697998046875,1.0,0.1790563315153122,1.0,1.0,0.0,1.0,-0.7737109065055847,0.7737102508544922,6.275449777604081e-07,0.5654512047767639,0.3683201968669891,0.3683201968669891,0.0,25.209861755371094,25.0,6728.68896484375,-0.0,59.62029266357422,1.0,283.1499938964844,286.0321960449219,291.0656433105469,291.5727233886719,293.1499938964844,293.1499938964844,283.1499938964844,17669.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3060266077518463,1.0,0.0,0.0,0.5658209323883057,0.565824568271637,2.136247090334109e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2286.04638671875,0.0,25.642019271850582,1895.4371337890625,0.0,125.8659439086914,0.2558992505073547,1.0,0.0,3.0,1.0,0.0
12210780,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091796875,0.9990000128746032,0.3154282867908478,0.2579066157341003,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91778564453125,0.5547419786453247,0.050000000745058,0.0482076741755008,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9133605957031,0.6733609437942505,0.086496964097023,0.0612229965627193,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91778564453125,0.5547419786453247,0.050000000745058,0.0482076741755008,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91778564453125,0.5547419786453247,0.050000000745058,0.2286764532327652,285.91192626953125,284.95001220703125,294.5915832519531,288.0397033691406,294.5850830078125,297.4647521972656,285.90191650390625,1.0,0.1789618134498596,1.0,1.0,0.0,1.0,-0.7731075882911682,0.7731069326400757,6.267243293223146e-07,0.5647382140159607,0.380696952342987,0.380696952342987,0.0,25.19375991821289,25.0,6841.509765625,-0.0,59.51152038574219,1.0,283.1499938964844,285.9448547363281,291.0664367675781,291.5829162597656,293.1499938964844,293.1499938964844,283.1499938964844,17633.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3114489316940307,1.0,0.0,0.0,0.5925005674362183,0.5925042033195496,2.342453520043364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2321.297119140625,0.0,27.24976921081543,1895.4371337890625,0.0,134.52732849121094,0.2589194178581238,1.0,0.0,3.0,1.0,0.0
12210840,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091796875,0.9990000128746032,0.3154282867908478,0.2579066157341003,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91778564453125,0.5547419786453247,0.050000000745058,0.0482076741755008,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9133605957031,0.6733609437942505,0.086496964097023,0.0612229965627193,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91778564453125,0.5547419786453247,0.050000000745058,0.0482076741755008,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91778564453125,0.5547419786453247,0.050000000745058,0.2286764532327652,285.91192626953125,284.95001220703125,294.5915832519531,288.0397033691406,294.5850830078125,297.4647521972656,285.90191650390625,1.0,0.1789618134498596,1.0,1.0,0.0,1.0,-0.7731075882911682,0.7731069326400757,6.267243293223146e-07,0.5647382140159607,0.380696952342987,0.380696952342987,0.0,25.19375991821289,25.0,6841.509765625,-0.0,59.51152038574219,1.0,283.1499938964844,285.9448547363281,291.0664367675781,291.5829162597656,293.1499938964844,293.1499938964844,283.1499938964844,17633.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3114489316940307,1.0,0.0,0.0,0.5925005674362183,0.5925042033195496,2.342453520043364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2321.297119140625,0.0,27.24976921081543,1895.4371337890625,0.0,134.52732849121094,0.2589194178581238,1.0,0.0,3.0,1.0,0.0
12210900,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785400390625,0.9990000128746032,0.3177842795848846,0.2578785717487335,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8867492675781,0.5547653436660767,0.050000000745058,0.0482075102627277,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.882568359375,0.6726176142692566,0.0862266793847084,0.0610250011086463,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8867492675781,0.5547653436660767,0.050000000745058,0.0482075102627277,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8867492675781,0.5547653436660767,0.050000000745058,0.2286756783723831,285.88116455078125,284.95001220703125,294.6360168457031,288.0385437011719,294.6296081542969,297.4656982421875,285.8716125488281,1.0,0.178917571902275,1.0,1.0,0.0,1.0,-0.7728349566459656,0.7728343605995178,6.263531986405724e-07,0.5644151568412781,0.3865911662578583,0.3865911662578583,0.0,25.1856689453125,25.0,6895.6591796875,-0.0,59.46134185791016,1.0,283.1499938964844,285.9037170410156,291.0649108886719,291.5858459472656,293.1499938964844,293.1499938964844,283.1499938964844,17623.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3140738606452942,1.0,0.0,0.0,0.6057248115539551,0.6057285070419312,2.448184943659725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2338.015625,0.0,28.077526092529297,1895.4371337890625,0.0,138.6835174560547,0.2604953646659851,1.0,0.0,3.0,1.0,0.0
12210960,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493957519531,0.9990000128746032,0.320175439119339,0.2578485012054443,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8572082519531,0.5547903776168823,0.050000000745058,0.048207338899374,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8532409667969,0.6719430685043335,0.0859807729721069,0.0608444362878799,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8572082519531,0.5547903776168823,0.050000000745058,0.048207338899374,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8572082519531,0.5547903776168823,0.050000000745058,0.2286748588085174,285.8518981933594,284.95001220703125,294.6799011230469,288.0372009277344,294.6735534667969,297.4667053222656,285.8428039550781,1.0,0.1788753122091293,1.0,1.0,0.0,1.0,-0.7725807428359985,0.772580087184906,6.260094096433022e-07,0.5641177296638489,0.3923040926456451,0.3923040926456451,0.0,25.17759132385254,28.0,6948.3583984375,-0.0,59.41387176513672,1.0,283.1499938964844,285.8642578125,291.0624694824219,291.58758544921875,293.1499938964844,293.1499938964844,283.1499938964844,17616.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3165470063686371,1.0,0.0,0.0,0.6188411116600037,0.6188448071479797,2.5553582361226294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2354.19140625,0.0,28.916893005371094,1895.4371337890625,0.0,142.580078125,0.2620989382266998,1.0,0.0,3.0,1.0,0.0
12211020,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.9990000128746032,0.324770838022232,0.260416179895401,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.804931640625,0.5526508688926697,0.050000000745058,0.0482224486768245,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8017883300781,0.668504536151886,0.085550419986248,0.0605401583015918,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.804931640625,0.5526508688926697,0.050000000745058,0.0482224486768245,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.804931640625,0.5526508688926697,0.050000000745058,0.2287465333938598,285.8007202148437,284.95001220703125,294.7660522460937,288.0340576171875,294.7598876953125,297.4666748046875,285.7938842773437,1.0,0.1800726652145385,1.0,1.0,0.0,1.0,-0.7754180431365967,0.7754173874855042,6.292012244557554e-07,0.566267728805542,0.4032903015613556,0.4032903015613556,0.0,25.58671188354492,31.0,7069.11181640625,-0.0,60.3658561706543,1.0,283.1499938964844,285.7937927246094,291.0562744140625,291.5893249511719,293.1499938964844,293.1499938964844,283.1499938964844,17607.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3209892511367798,1.0,0.0,0.0,0.6448299288749695,0.6448336839675903,2.7744942343588264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2388.752197265625,0.0,30.63243865966797,1895.4371337890625,0.0,149.53790283203125,0.2653627395629883,1.0,0.0,3.0,1.0,0.0
12211080,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.9990000128746032,0.324770838022232,0.260416179895401,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.804931640625,0.5526508688926697,0.050000000745058,0.0482224486768245,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8017883300781,0.668504536151886,0.085550419986248,0.0605401583015918,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.804931640625,0.5526508688926697,0.050000000745058,0.0482224486768245,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.804931640625,0.5526508688926697,0.050000000745058,0.2287465333938598,285.8007202148437,284.95001220703125,294.7660522460937,288.0340576171875,294.7598876953125,297.4666748046875,285.7938842773437,1.0,0.1800726652145385,1.0,1.0,0.0,1.0,-0.7754180431365967,0.7754173874855042,6.292012244557554e-07,0.566267728805542,0.4032903015613556,0.4032903015613556,0.0,25.58671188354492,31.0,7069.11181640625,-0.0,60.3658561706543,1.0,283.1499938964844,285.7937927246094,291.0562744140625,291.5893249511719,293.1499938964844,293.1499938964844,283.1499938964844,17607.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3209892511367798,1.0,0.0,0.0,0.6448299288749695,0.6448336839675903,2.7744942343588264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2388.752197265625,0.0,30.63243865966797,1895.4371337890625,0.0,149.53790283203125,0.2653627395629883,1.0,0.0,3.0,1.0,0.0
12211140,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618103027344,0.9990000128746032,0.3287632465362549,0.2654116749763489,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76629638671875,0.5485076308250427,0.050000000745058,0.0482527241110801,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640380859375,0.6632514595985413,0.0851946324110031,0.0603009015321731,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76629638671875,0.5485076308250427,0.050000000745058,0.0482527241110801,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76629638671875,0.5485076308250427,0.050000000745058,0.2288901507854461,285.7632141113281,284.95001220703125,294.8500061035156,288.0303649902344,294.84405517578125,297.4602966308594,285.75830078125,1.0,0.182327464222908,1.0,1.0,0.0,1.0,-0.7813706398010254,0.7813699841499329,6.36062623016187e-07,0.5710192322731018,0.4138701558113098,0.4138701558113098,0.0,26.41244506835937,34.0,7209.9765625,-0.0,62.33938980102539,1.0,283.1499938964844,285.7372436523437,291.0512390136719,291.5929260253906,293.1499938964844,293.1499938964844,283.1499938964844,17601.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3251137137413025,1.0,0.0,0.0,0.67079758644104,0.6708013415336609,3.0024544628304284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2431.288330078125,0.0,32.415557861328125,1895.4371337890625,0.0,155.95823669433594,0.2686760127544403,1.0,0.0,3.0,1.0,0.0
12211200,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618103027344,0.9990000128746032,0.3287632465362549,0.2654116749763489,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76629638671875,0.5485076308250427,0.050000000745058,0.0482527241110801,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640380859375,0.6632514595985413,0.0851946324110031,0.0603009015321731,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76629638671875,0.5485076308250427,0.050000000745058,0.0482527241110801,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76629638671875,0.5485076308250427,0.050000000745058,0.2288901507854461,285.7632141113281,284.95001220703125,294.8500061035156,288.0303649902344,294.84405517578125,297.4602966308594,285.75830078125,1.0,0.182327464222908,1.0,1.0,0.0,1.0,-0.7813706398010254,0.7813699841499329,6.36062623016187e-07,0.5710192322731018,0.4138701558113098,0.4138701558113098,0.0,26.41244506835937,34.0,7209.9765625,-0.0,62.33938980102539,1.0,283.1499938964844,285.7372436523437,291.0512390136719,291.5929260253906,293.1499938964844,293.1499938964844,283.1499938964844,17601.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3251137137413025,1.0,0.0,0.0,0.67079758644104,0.6708013415336609,3.0024544628304284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2431.288330078125,0.0,32.415557861328125,1895.4371337890625,0.0,155.95823669433594,0.2686760127544403,1.0,0.0,3.0,1.0,0.0
12211260,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73516845703125,0.9990000128746032,0.3324383497238159,0.2722719609737396,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7384033203125,0.5429365634918213,0.050000000745058,0.0482957810163497,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367858886719,0.6573490500450134,0.0852515920996666,0.0602651797235012,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7384033203125,0.5429365634918213,0.050000000745058,0.0482957810163497,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7384033203125,0.5429365634918213,0.050000000745058,0.229094386100769,285.7361755371094,284.95001220703125,294.9324645996094,288.027099609375,294.9266357421875,297.44805908203125,285.7327575683594,1.0,0.1854714006185531,1.0,1.0,0.0,1.0,-0.7899089455604553,0.7899082899093628,6.460236363636795e-07,0.5779146552085876,0.4241605997085571,0.4241605997085571,0.0,27.588924407958984,25.0,7368.388671875,-0.0,65.20526885986328,1.0,283.1499938964844,285.6913452148437,291.0491638183594,291.6007385253906,293.1499938964844,293.1499938964844,283.1499938964844,17594.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3294951319694519,1.0,0.0,0.0,0.6968989968299866,0.6969028115272522,3.240657875380748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2480.79345703125,0.0,34.2747688293457,1895.4371337890625,0.0,162.74636840820312,0.2720425426959991,1.0,0.0,3.0,1.0,0.0
12211320,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73516845703125,0.9990000128746032,0.3324383497238159,0.2722719609737396,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7384033203125,0.5429365634918213,0.050000000745058,0.0482957810163497,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367858886719,0.6573490500450134,0.0852515920996666,0.0602651797235012,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7384033203125,0.5429365634918213,0.050000000745058,0.0482957810163497,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7384033203125,0.5429365634918213,0.050000000745058,0.229094386100769,285.7361755371094,284.95001220703125,294.9324645996094,288.027099609375,294.9266357421875,297.44805908203125,285.7327575683594,1.0,0.1854714006185531,1.0,1.0,0.0,1.0,-0.7899089455604553,0.7899082899093628,6.460236363636795e-07,0.5779146552085876,0.4241605997085571,0.4241605997085571,0.0,27.588924407958984,25.0,7368.388671875,-0.0,65.20526885986328,1.0,283.1499938964844,285.6913452148437,291.0491638183594,291.6007385253906,293.1499938964844,293.1499938964844,283.1499938964844,17594.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3294951319694519,1.0,0.0,0.0,0.6968989968299866,0.6969028115272522,3.240657875380748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2480.79345703125,0.0,34.2747688293457,1895.4371337890625,0.0,162.74636840820312,0.2720425426959991,1.0,0.0,3.0,1.0,0.0
12211380,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7036437988281,0.9990000128746032,0.3371229171752929,0.2704447507858276,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7092590332031,0.5444003939628601,0.050000000745058,0.04828417673707,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70660400390625,0.6601049304008484,0.085864283144474,0.0605990029871463,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7092590332031,0.5444003939628601,0.050000000745058,0.04828417673707,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7092590332031,0.5444003939628601,0.050000000745058,0.2290393412113189,285.7055358886719,284.95001220703125,295.0141296386719,288.02508544921875,295.00836181640625,297.4412536621094,285.69842529296875,1.0,0.1842865645885467,1.0,1.0,0.0,1.0,-0.7880274057388306,0.7880268096923828,6.438277182496677e-07,0.5764071345329285,0.4340595006942749,0.4340595006942749,0.0,27.276466369628903,28.0,7464.89404296875,-0.0,64.49742889404297,1.0,283.1499938964844,285.6396179199219,291.0492248535156,291.6107482910156,293.1499938964844,293.1499938964844,283.1499938964844,17589.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3343543708324432,1.0,0.0,0.0,0.7230166792869568,0.7230204939842224,3.4881090016369853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2521.599609375,0.0,36.20886993408203,1895.4371337890625,0.0,170.24774169921875,0.2754640579223633,1.0,0.0,3.0,1.0,0.0
12211440,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7036437988281,0.9990000128746032,0.3371229171752929,0.2704447507858276,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7092590332031,0.5444003939628601,0.050000000745058,0.04828417673707,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70660400390625,0.6601049304008484,0.085864283144474,0.0605990029871463,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7092590332031,0.5444003939628601,0.050000000745058,0.04828417673707,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7092590332031,0.5444003939628601,0.050000000745058,0.2290393412113189,285.7055358886719,284.95001220703125,295.0141296386719,288.02508544921875,295.00836181640625,297.4412536621094,285.69842529296875,1.0,0.1842865645885467,1.0,1.0,0.0,1.0,-0.7880274057388306,0.7880268096923828,6.438277182496677e-07,0.5764071345329285,0.4340595006942749,0.4340595006942749,0.0,27.276466369628903,28.0,7464.89404296875,-0.0,64.49742889404297,1.0,283.1499938964844,285.6396179199219,291.0492248535156,291.6107482910156,293.1499938964844,293.1499938964844,283.1499938964844,17589.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3343543708324432,1.0,0.0,0.0,0.7230166792869568,0.7230204939842224,3.4881090016369853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2521.599609375,0.0,36.20886993408203,1895.4371337890625,0.0,170.24774169921875,0.2754640579223633,1.0,0.0,3.0,1.0,0.0
12211500,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68017578125,0.9990000128746032,0.3402149081230163,0.2699727118015289,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864318847656,0.5447811484336853,0.050000000745058,0.0482812002301216,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68328857421875,0.6615464687347412,0.086311474442482,0.0608787722885608,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864318847656,0.5447811484336853,0.050000000745058,0.0482812002301216,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864318847656,0.5447811484336853,0.050000000745058,0.2290252149105072,285.68212890625,284.95001220703125,295.0546569824219,288.0245361328125,295.0489196777344,297.4466857910156,285.6753234863281,1.0,0.1843172460794448,1.0,1.0,0.0,1.0,-0.7877702116966248,0.7877695560455322,6.435014938688255e-07,0.5761542320251465,0.4387062489986419,0.4387062489986419,0.0,27.197769165039062,28.0,7505.28955078125,-0.0,64.35292053222656,1.0,283.1499938964844,285.6075134277344,291.04791259765625,291.613037109375,293.1499938964844,293.1499938964844,283.1499938964844,17591.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3366702795028686,1.0,0.0,0.0,0.7356923222541809,0.7356961965560913,3.61148586591753e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2532.5712890625,0.0,37.18151473999024,1895.4371337890625,0.0,173.81671142578125,0.2771648168563843,1.0,0.0,3.0,1.0,0.0
12211560,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6609191894531,0.9990000128746032,0.3433589041233063,0.2705360949039459,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6659545898437,0.5443267822265625,0.050000000745058,0.0482847578823566,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.6623415350914001,0.086831085383892,0.0612189471721649,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6659545898437,0.5443267822265625,0.050000000745058,0.0482847578823566,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6659545898437,0.5443267822265625,0.050000000745058,0.2290420979261398,285.6624450683594,284.95001220703125,295.0950012207031,288.0242614746094,295.0892944335937,297.453857421875,285.6571350097656,1.0,0.184662863612175,1.0,1.0,0.0,1.0,-0.7888829112052917,0.7888822555541992,6.447974101320142e-07,0.5770424604415894,0.4432559907436371,0.4432559907436371,0.0,27.29899024963379,31.0,7556.82080078125,-0.0,64.65853881835938,1.0,283.1499938964844,285.5800170898437,291.0455322265625,291.6140441894531,293.1499938964844,293.1499938964844,283.1499938964844,17593.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3386957943439483,1.0,0.0,0.0,0.7482093572616577,0.7482132315635681,3.735422282602485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2546.5537109375,0.0,38.15935897827149,1895.4371337890625,0.0,176.9365234375,0.2788572013378143,1.0,0.0,3.0,1.0,0.0
12211620,297.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63330078125,0.9990000128746032,0.3495839238166809,0.2735607028007507,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6365051269531,0.5419138669967651,0.050000000745058,0.0483039915561676,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63482666015625,0.6628730297088623,0.0880596414208412,0.0620474703609943,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6365051269531,0.5419138669967651,0.050000000745058,0.0483039915561676,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6365051269531,0.5419138669967651,0.050000000745058,0.2291333377361297,285.63427734375,284.95001220703125,295.1751403808594,288.0246276855469,295.16949462890625,297.46905517578125,285.6308898925781,1.0,0.1862256228923797,1.0,1.0,0.0,1.0,-0.7936620116233826,0.79366135597229,6.504080261038325e-07,0.5809065699577332,0.4521783292293548,0.4521783292293548,0.0,27.83454132080078,34.0,7679.6298828125,-0.0,66.11536407470703,1.0,283.1499938964844,285.5357971191406,291.0418395996094,291.6174621582031,293.1499938964844,293.1499938964844,283.1499938964844,17591.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3420982360839844,1.0,0.0,0.0,0.7731654047966003,0.7731693387031555,3.988763452866807e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2583.166748046875,0.0,40.15568923950195,1895.4371337890625,0.0,182.17645263671875,0.2822520136833191,1.0,0.0,3.0,1.0,0.0
