time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12211680,297.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63330078125,0.9990000128746032,0.3495839238166809,0.2735607028007507,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6365051269531,0.5419138669967651,0.050000000745058,0.0483039915561676,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63482666015625,0.6628730297088623,0.0880596414208412,0.0620474703609943,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6365051269531,0.5419138669967651,0.050000000745058,0.0483039915561676,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6365051269531,0.5419138669967651,0.050000000745058,0.2291333377361297,285.63427734375,284.95001220703125,295.1751403808594,288.0246276855469,295.16949462890625,297.46905517578125,285.6308898925781,1.0,0.1862256228923797,1.0,1.0,0.0,1.0,-0.7936620116233826,0.79366135597229,6.504080261038325e-07,0.5809065699577332,0.4521783292293548,0.4521783292293548,0.0,27.83454132080078,34.0,7679.6298828125,-0.0,66.11536407470703,1.0,283.1499938964844,285.5357971191406,291.0418395996094,291.6174621582031,293.1499938964844,293.1499938964844,283.1499938964844,17591.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3420982360839844,1.0,0.0,0.0,0.7731654047966003,0.7731693387031555,3.988763452866807e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2583.166748046875,0.0,40.15568923950195,1895.4371337890625,0.0,182.17645263671875,0.2822520136833191,1.0,0.0,3.0,1.0,0.0
12211740,297.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6187744140625,0.9990000128746032,0.3543926179409027,0.2775741219520569,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6209716796875,0.5387810468673706,0.050000000745058,0.0483298413455486,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61981201171875,0.6624231338500977,0.0892006605863571,0.0628340169787406,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6209716796875,0.5387810468673706,0.050000000745058,0.0483298413455486,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6209716796875,0.5387810468673706,0.050000000745058,0.2292559593915939,285.61944580078125,284.95001220703125,295.2387084960937,288.0257873535156,295.233154296875,297.4804382324219,285.6172180175781,1.0,0.1882096976041793,1.0,1.0,0.0,1.0,-0.7996314167976379,0.7996307611465454,6.574668987013865e-07,0.5857535004615784,0.4591950476169586,0.4591950476169586,0.0,28.55034446716309,34.0,7794.685546875,-0.0,68.01966857910156,1.0,283.1499938964844,285.508056640625,291.04229736328125,291.6244812011719,293.1499938964844,293.1499938964844,283.1499938964844,17586.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3446951508522033,1.0,0.0,0.0,0.7931814789772034,0.7931854724884033,4.197962866214766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2619.210205078125,0.0,41.80435562133789,1895.4371337890625,0.0,186.17774963378903,0.2850014865398407,1.0,0.0,3.0,1.0,0.0
12211800,297.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61602783203125,0.9990000128746032,0.3555640280246734,0.2787710130214691,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61798095703125,0.5378620624542236,0.050000000745058,0.0483376234769821,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6169128417969,0.6622087359428406,0.0895051583647728,0.0630457177758216,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61798095703125,0.5378620624542236,0.050000000745058,0.0483376234769821,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.61798095703125,0.5378620624542236,0.050000000745058,0.2292928695678711,285.6166076660156,284.95001220703125,295.2545166015625,288.02618408203125,295.2489929199219,297.48309326171875,285.6146240234375,1.0,0.1887951791286468,1.0,1.0,0.0,1.0,-0.8013848066329956,0.8013841509819031,6.595496415684465e-07,0.5871789455413818,0.4609387516975403,0.4609387516975403,0.0,28.76547241210937,37.0,7825.5712890625,-0.0,68.59027099609375,1.0,283.1499938964844,285.5019836425781,291.04296875,291.626953125,293.1499938964844,293.1499938964844,283.1499938964844,17585.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3453898131847381,1.0,0.0,0.0,0.7982091903686523,0.7982131838798523,4.2513502052088377e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2629.0634765625,0.0,42.2253303527832,1895.4371337890625,0.0,187.2486724853516,0.2856963276863098,1.0,0.0,3.0,1.0,0.0
12211860,297.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6073608398437,0.9990000128746032,0.3605305254459381,0.2848278284072876,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.60845947265625,0.5333200693130493,0.050000000745058,0.0483775176107883,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078491210937,0.6608653664588928,0.0909191444516182,0.0640364065766334,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60845947265625,0.5333200693130493,0.050000000745058,0.0483775176107883,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60845947265625,0.5333200693130493,0.050000000745058,0.2294821143150329,285.607666015625,284.95001220703125,295.32342529296875,288.0284729003906,295.3179931640625,297.49346923828125,285.60662841796875,1.0,0.1917375773191452,1.0,1.0,0.0,1.0,-0.810165286064148,0.8101645708084106,6.700406629533973e-07,0.5943237543106079,0.4685419201850891,0.4685419201850891,0.0,29.86669158935547,37.0,7970.0703125,0.0,71.51268005371094,1.0,283.1499938964844,285.47882080078125,291.04815673828125,291.6410522460937,293.1499938964844,293.1499938964844,283.1499938964844,17575.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3488427698612213,1.0,0.0,0.0,0.8203840851783752,0.82038813829422,4.490843608095929e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2675.869873046875,0.0,44.11593627929688,1895.4371337890625,0.0,192.5774383544922,0.2887836396694183,1.0,0.0,3.0,1.0,0.0
12211920,297.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6065368652344,0.9990000128746032,0.3612160682678222,0.2857924401760101,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6075439453125,0.5326133966445923,0.050000000745058,0.0483839511871337,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6069641113281,0.6606262922286987,0.0911309123039245,0.0641855970025062,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6075439453125,0.5326133966445923,0.050000000745058,0.0483839511871337,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6075439453125,0.5326133966445923,0.050000000745058,0.2295126318931579,285.6068115234375,284.95001220703125,295.33319091796875,288.02886962890625,295.3277893066406,297.4947814941406,285.6058959960937,1.0,0.1922041624784469,1.0,1.0,0.0,1.0,-0.811553955078125,0.8115532994270325,6.717091309837997e-07,0.5954544544219971,0.4696235656738281,0.4696235656738281,0.0,30.04405403137207,40.0,7991.8515625,0.0,71.98426055908203,1.0,283.1499938964844,285.4759216308594,291.0491638183594,291.6434326171875,293.1499938964844,293.1499938964844,283.1499938964844,17573.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3494024574756622,1.0,0.0,0.0,0.8235728144645691,0.8235768675804138,4.52582185062056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2683.00634765625,0.0,44.392459869384766,1895.4371337890625,0.0,193.4422607421875,0.2892308235168457,1.0,0.0,3.0,1.0,0.0
12211980,297.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6028747558594,0.9990000128746032,0.3665123879909515,0.2942792475223541,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6031494140625,0.5265941023826599,0.050000000745058,0.0484414882957935,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6029663085937,0.6584362983703613,0.0929361134767532,0.0654532387852668,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6031494140625,0.5265941023826599,0.050000000745058,0.0484414882957935,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6031494140625,0.5265941023826599,0.050000000745058,0.2297855615615844,285.6029357910156,284.95001220703125,295.4111633300781,288.0326843261719,295.4058837890625,297.4991455078125,285.602783203125,1.0,0.1963001042604446,1.0,1.0,0.0,1.0,-0.8237260580062866,0.8237254023551941,6.864397050776461e-07,0.6053696274757385,0.4782981872558594,0.4782981872558594,0.0,31.62863540649414,43.0,8175.77685546875,0.0,76.21856689453125,1.0,283.1499938964844,285.4554748535156,291.0583801269531,291.6650695800781,293.1499938964844,293.1499938964844,283.1499938964844,17557.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3545333445072174,1.0,0.0,0.0,0.8494510054588318,0.8494551181793213,4.8147100528694864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2743.7685546875,0.0,46.680885314941406,1895.4371337890625,0.0,201.3898468017578,0.2928920388221741,1.0,0.0,3.0,1.0,0.0
12212040,297.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6028747558594,0.9990000128746032,0.3665123879909515,0.2942792475223541,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6031494140625,0.5265941023826599,0.050000000745058,0.0484414882957935,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6029663085937,0.6584362983703613,0.0929361134767532,0.0654532387852668,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6031494140625,0.5265941023826599,0.050000000745058,0.0484414882957935,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6031494140625,0.5265941023826599,0.050000000745058,0.2297855615615844,285.6029357910156,284.95001220703125,295.4111633300781,288.0326843261719,295.4058837890625,297.4991455078125,285.602783203125,1.0,0.1963001042604446,1.0,1.0,0.0,1.0,-0.8237260580062866,0.8237254023551941,6.864397050776461e-07,0.6053696274757385,0.4782981872558594,0.4782981872558594,0.0,31.62863540649414,43.0,8175.77685546875,0.0,76.21856689453125,1.0,283.1499938964844,285.4554748535156,291.0583801269531,291.6650695800781,293.1499938964844,293.1499938964844,283.1499938964844,17557.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3545333445072174,1.0,0.0,0.0,0.8494510054588318,0.8494551181793213,4.8147100528694864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2743.7685546875,0.0,46.680885314941406,1895.4371337890625,0.0,201.3898468017578,0.2928920388221741,1.0,0.0,3.0,1.0,0.0
12212100,297.542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6027526855469,0.9990000128746032,0.3690233528614044,0.2989732921123504,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60272216796875,0.5234161615371704,0.050000000745058,0.0484740324318409,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.60272216796875,0.6572967171669006,0.093963474035263,0.0661598145961761,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.60272216796875,0.5234161615371704,0.050000000745058,0.0484740324318409,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.60272216796875,0.5234161615371704,0.050000000745058,0.2299399375915527,285.60272216796875,284.95001220703125,295.44989013671875,288.03497314453125,295.4446716308594,297.4996337890625,285.6028747558594,1.0,0.1985661536455154,1.0,1.0,0.0,1.0,-0.830470860004425,0.8304702043533325,6.946843313926365e-07,0.6108660697937012,0.482647031545639,0.482647031545639,0.0,32.5241584777832,43.0,8273.7783203125,0.0,78.6357650756836,1.0,283.1499938964844,285.4468688964844,291.0634460449219,291.67706298828125,293.1499938964844,293.1499938964844,283.1499938964844,17548.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3575204610824585,1.0,0.0,0.0,0.8626343011856079,0.8626384139060974,4.965316335869829e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2776.397705078125,0.0,47.878047943115234,1895.4371337890625,0.0,206.0370483398437,0.2947807610034942,1.0,0.0,3.0,1.0,0.0
12212160,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.9990000128746032,0.3714449405670166,0.3039140999317169,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6033020019531,0.520185649394989,0.050000000745058,0.0485088489949703,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034240722656,0.656227171421051,0.095067411661148,0.0669311434030532,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6033020019531,0.520185649394989,0.050000000745058,0.0485088489949703,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6033020019531,0.520185649394989,0.050000000745058,0.2301050871610641,285.6034545898437,284.95001220703125,295.4884338378906,288.0375671386719,295.4832763671875,297.49957275390625,285.6038818359375,1.0,0.200956255197525,1.0,1.0,0.0,1.0,-0.8376080393791199,0.8376073241233826,7.034726650090306e-07,0.6166834235191345,0.4870104193687439,0.4870104193687439,0.0,33.481746673583984,31.0,8375.5244140625,0.0,81.24422454833984,1.0,283.1499938964844,285.43914794921875,291.0685119628906,291.6894836425781,293.1499938964844,293.1499938964844,283.1499938964844,17537.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3607465326786041,1.0,0.0,0.0,0.8760035634040833,0.8760077357292175,5.1204153805883854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.390380859375,0.0,49.11435317993164,1895.4371337890625,0.0,211.0772857666016,0.2967132031917572,1.0,0.0,3.0,1.0,0.0
12212220,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912170410156,0.9990000128746032,0.3774293959140777,0.302036315202713,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947570800781,0.5213996767997742,0.050000000745058,0.0484955199062824,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59295654296875,0.6629500389099121,0.0974174737930297,0.0685292035341262,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947570800781,0.5213996767997742,0.050000000745058,0.0484955199062824,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947570800781,0.5213996767997742,0.050000000745058,0.2300418764352798,285.59246826171875,284.95001220703125,295.5650329589844,288.04351806640625,295.5599365234375,297.5074462890625,285.5878601074219,1.0,0.1998025476932525,1.0,1.0,0.0,1.0,-0.8371710181236267,0.8371703028678894,7.029935886748717e-07,0.6164307594299316,0.4955434799194336,0.4955434799194336,0.0,33.14143753051758,34.0,8479.138671875,0.0,80.68167114257812,1.0,283.1499938964844,285.4075012207031,291.07696533203125,291.7112121582031,293.1499938964844,293.1499938964844,283.1499938964844,17521.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3675425052642822,1.0,0.0,0.0,0.9029645323753356,0.9029687643051147,5.440450223659354e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2857.913330078125,0.0,51.690162658691406,1895.4371337890625,0.0,221.7848663330078,0.3006892502307892,1.0,0.0,3.0,1.0,0.0
12212280,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912170410156,0.9990000128746032,0.3774293959140777,0.302036315202713,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947570800781,0.5213996767997742,0.050000000745058,0.0484955199062824,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59295654296875,0.6629500389099121,0.0974174737930297,0.0685292035341262,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947570800781,0.5213996767997742,0.050000000745058,0.0484955199062824,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947570800781,0.5213996767997742,0.050000000745058,0.2300418764352798,285.59246826171875,284.95001220703125,295.5650329589844,288.04351806640625,295.5599365234375,297.5074462890625,285.5878601074219,1.0,0.1998025476932525,1.0,1.0,0.0,1.0,-0.8371710181236267,0.8371703028678894,7.029935886748717e-07,0.6164307594299316,0.4955434799194336,0.4955434799194336,0.0,33.14143753051758,34.0,8479.138671875,0.0,80.68167114257812,1.0,283.1499938964844,285.4075012207031,291.07696533203125,291.7112121582031,293.1499938964844,293.1499938964844,283.1499938964844,17521.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3675425052642822,1.0,0.0,0.0,0.9029645323753356,0.9029687643051147,5.440450223659354e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2857.913330078125,0.0,51.690162658691406,1895.4371337890625,0.0,221.7848663330078,0.3006892502307892,1.0,0.0,3.0,1.0,0.0
12212340,297.5793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5623779296875,0.9990000128746032,0.3852896690368652,0.3018703162670135,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655212402344,0.5215077996253967,0.050000000745058,0.0484943464398384,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5636291503906,0.668923020362854,0.0999872535467147,0.0702813267707824,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655212402344,0.5215077996253967,0.050000000745058,0.0484943464398384,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655212402344,0.5215077996253967,0.050000000745058,0.2300363034009933,285.56329345703125,284.95001220703125,295.6409912109375,288.05047607421875,295.6359558105469,297.53173828125,285.5602722167969,1.0,0.2002652287483215,1.0,1.0,0.0,1.0,-0.8390615582466125,0.8390608429908752,7.053200761220069e-07,0.617952287197113,0.5035105347633362,0.5035105347633362,0.0,33.131500244140625,37.0,8572.40625,0.0,81.00154113769531,1.0,283.1499938964844,285.36407470703125,291.0769958496094,291.7193603515625,293.1499938964844,293.1499938964844,283.1499938964844,17520.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729748427867889,1.0,0.0,0.0,0.929064154624939,0.929068386554718,5.7595009650412976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2883.838623046875,0.0,54.309791564941406,1895.4371337890625,0.0,230.45187377929688,0.304680198431015,1.0,0.0,3.0,1.0,0.0
12212400,297.5793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5623779296875,0.9990000128746032,0.3852896690368652,0.3018703162670135,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655212402344,0.5215077996253967,0.050000000745058,0.0484943464398384,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5636291503906,0.668923020362854,0.0999872535467147,0.0702813267707824,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655212402344,0.5215077996253967,0.050000000745058,0.0484943464398384,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655212402344,0.5215077996253967,0.050000000745058,0.2300363034009933,285.56329345703125,284.95001220703125,295.6409912109375,288.05047607421875,295.6359558105469,297.53173828125,285.5602722167969,1.0,0.2002652287483215,1.0,1.0,0.0,1.0,-0.8390615582466125,0.8390608429908752,7.053200761220069e-07,0.617952287197113,0.5035105347633362,0.5035105347633362,0.0,33.131500244140625,37.0,8572.40625,0.0,81.00154113769531,1.0,283.1499938964844,285.36407470703125,291.0769958496094,291.7193603515625,293.1499938964844,293.1499938964844,283.1499938964844,17520.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729748427867889,1.0,0.0,0.0,0.929064154624939,0.929068386554718,5.7595009650412976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2883.838623046875,0.0,54.309791564941406,1895.4371337890625,0.0,230.45187377929688,0.304680198431015,1.0,0.0,3.0,1.0,0.0
12212460,297.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486145019531,0.9990000128746032,0.3920121788978576,0.3041099011898041,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55047607421875,0.5200598835945129,0.050000000745058,0.0485102012753486,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.5493469238281,0.6726422905921936,0.1023888513445854,0.0719298049807548,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55047607421875,0.5200598835945129,0.050000000745058,0.0485102012753486,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.55047607421875,0.5200598835945129,0.050000000745058,0.2301115095615387,285.54913330078125,284.95001220703125,295.7052917480469,288.0572204589844,295.7003173828125,297.55133056640625,285.54736328125,1.0,0.2015921473503112,1.0,1.0,0.0,1.0,-0.8438555002212524,0.8438547849655151,7.112743105608388e-07,0.6218684315681458,0.510213315486908,0.510213315486908,0.0,33.58451461791992,37.0,8681.4228515625,0.0,82.50265502929688,1.0,283.1499938964844,285.3377685546875,291.0765686035156,291.7254333496094,293.1499938964844,293.1499938964844,283.1499938964844,17515.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.376137226819992,1.0,0.0,0.0,0.9512701034545898,0.9512744545936584,6.03811187716019e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2917.595947265625,0.0,56.6087646484375,1895.4371337890625,0.0,235.5497589111328,0.3081194460391998,1.0,0.0,3.0,1.0,0.0
12212520,297.6031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5469055175781,0.9990000128746032,0.3931512832641601,0.304664134979248,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486145019531,0.5197052359580994,0.050000000745058,0.0485141463577747,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475769042969,0.6731913685798645,0.1028214767575264,0.0722279697656631,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486145019531,0.5197052359580994,0.050000000745058,0.0485141463577747,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486145019531,0.5197052359580994,0.050000000745058,0.2301302105188369,285.5473937988281,284.95001220703125,295.71630859375,288.0584411621094,295.7113342285156,297.554443359375,285.5458068847656,1.0,0.2018989473581314,1.0,1.0,0.0,1.0,-0.8449102640151978,0.8449095487594604,7.125880756575498e-07,0.6227295398712158,0.5113591551780701,0.5113591551780701,0.0,33.69569778442383,40.0,8702.16796875,0.0,82.85134887695312,1.0,283.1499938964844,285.3339233398437,291.0769348144531,291.7269287109375,293.1499938964844,293.1499938964844,283.1499938964844,17514.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3766022324562073,1.0,0.0,0.0,0.9550944566726683,0.9550987482070924,6.08675847502127e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2924.193359375,0.0,57.01140594482422,1895.4371337890625,0.0,236.302963256836,0.3087158799171448,1.0,0.0,3.0,1.0,0.0
12212580,297.6214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5395202636719,0.9990000128746032,0.4007503092288971,0.3095557689666748,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.5166370868682861,0.050000000745058,0.0485492534935474,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5397644042969,0.6763589978218079,0.1059137657284736,0.0743694528937339,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.5166370868682861,0.050000000745058,0.0485492534935474,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.5166370868682861,0.050000000745058,0.2302967607975006,285.5397033691406,284.95001220703125,295.791015625,288.0673522949219,295.7861328125,297.57342529296875,285.5391540527344,1.0,0.2045110017061233,1.0,1.0,0.0,1.0,-0.8536347150802612,0.8536339998245239,7.235082080114807e-07,0.6298487782478333,0.5191631317138672,0.5191631317138672,0.0,34.679073333740234,43.0,8857.291015625,0.0,85.85574340820312,1.0,283.1499938964844,285.3116760253906,291.08355712890625,291.7422790527344,293.1499938964844,293.1499938964844,283.1499938964844,17502.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3797378540039062,1.0,0.0,0.0,0.981353521347046,0.9813578724861144,6.426054710573227e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2974.551513671875,0.0,59.830204010009766,1895.4371337890625,0.0,241.4070587158203,0.3128446638584137,1.0,0.0,3.0,1.0,0.0
12212640,297.6214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5395202636719,0.9990000128746032,0.4007503092288971,0.3095557689666748,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.5166370868682861,0.050000000745058,0.0485492534935474,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5397644042969,0.6763589978218079,0.1059137657284736,0.0743694528937339,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.5166370868682861,0.050000000745058,0.0485492534935474,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.5166370868682861,0.050000000745058,0.2302967607975006,285.5397033691406,284.95001220703125,295.791015625,288.0673522949219,295.7861328125,297.57342529296875,285.5391540527344,1.0,0.2045110017061233,1.0,1.0,0.0,1.0,-0.8536347150802612,0.8536339998245239,7.235082080114807e-07,0.6298487782478333,0.5191631317138672,0.5191631317138672,0.0,34.679073333740234,43.0,8857.291015625,0.0,85.85574340820312,1.0,283.1499938964844,285.3116760253906,291.08355712890625,291.7422790527344,293.1499938964844,293.1499938964844,283.1499938964844,17502.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3797378540039062,1.0,0.0,0.0,0.981353521347046,0.9813578724861144,6.426054710573227e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2974.551513671875,0.0,59.830204010009766,1895.4371337890625,0.0,241.4070587158203,0.3128446638584137,1.0,0.0,3.0,1.0,0.0
12212700,297.62841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382080078125,0.9990000128746032,0.4044225215911865,0.3126714527606964,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385131835937,0.5147399306297302,0.050000000745058,0.0485719069838523,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382995605469,0.6775999665260315,0.1075479909777641,0.0755077376961708,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385131835937,0.5147399306297302,0.050000000745058,0.0485719069838523,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385131835937,0.5147399306297302,0.050000000745058,0.2304042279720306,285.53826904296875,284.95001220703125,295.828125,288.0721740722656,295.82330322265625,297.5815734863281,285.5381164550781,1.0,0.206131026148796,1.0,1.0,0.0,1.0,-0.8589231967926025,0.8589224219322205,7.301746904886386e-07,0.6341618299484253,0.5230697989463806,0.5230697989463806,0.0,35.31026840209961,43.0,8943.3212890625,0.0,87.75322723388672,1.0,283.1499938964844,285.3028564453125,291.0894775390625,291.7533569335937,293.1499938964844,293.1499938964844,283.1499938964844,17494.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3815164566040039,1.0,0.0,0.0,0.99464213848114,0.9946465492248536,6.601264601613367e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3003.07421875,0.0,61.293678283691406,1895.4371337890625,0.0,244.3227386474609,0.3149570822715759,1.0,0.0,3.0,1.0,0.0
12212760,297.6340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5381774902344,0.9990000128746032,0.4080055952072143,0.3161684572696686,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5381164550781,0.512661874294281,0.050000000745058,0.0485976077616214,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53814697265625,0.6786494255065918,0.109234370291233,0.076686181128025,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5381164550781,0.512661874294281,0.050000000745058,0.0485976077616214,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5381164550781,0.512661874294281,0.050000000745058,0.2305261194705963,285.53814697265625,284.95001220703125,295.8651123046875,288.07720947265625,295.8603210449219,297.5889587402344,285.5383605957031,1.0,0.2079306989908218,1.0,1.0,0.0,1.0,-0.8647422790527344,0.8647415041923523,7.375516588581377e-07,0.6389060616493225,0.5269889831542969,0.5269889831542969,0.0,36.02461624145508,46.0,9034.3662109375,0.0,89.89285278320312,1.0,283.1499938964844,285.2952575683594,291.0967102050781,291.766357421875,293.1499938964844,293.1499938964844,283.1499938964844,17485.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3835726380348205,1.0,0.0,0.0,1.0080705881118774,1.0080749988555908,6.780712169529579e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3033.54931640625,0.0,62.79842758178711,1895.4371337890625,0.0,247.7131805419922,0.3171077072620392,1.0,0.0,3.0,1.0,0.0
12212820,297.6415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54132080078125,0.9990000128746032,0.4148982763290405,0.3241561949253082,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.5081104040145874,0.050000000745058,0.0486573800444603,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54107666015625,0.6802659630775452,0.1127485558390617,0.0791522189974784,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.5081104040145874,0.050000000745058,0.0486573800444603,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.5081104040145874,0.050000000745058,0.2308096587657928,285.5411071777344,284.95001220703125,295.9386291503906,288.0879211425781,295.9339599609375,297.6018981933594,285.5418395996094,1.0,0.2120005488395691,1.0,1.0,0.0,1.0,-0.8777720332145691,0.877771258354187,7.542292905782233e-07,0.6495233178138733,0.5348864793777466,0.5348864793777466,0.0,37.681785583496094,49.0,9230.0458984375,0.0,94.85757446289062,1.0,283.1499938964844,285.282958984375,291.1134033203125,291.7964172363281,293.1499938964844,293.1499938964844,283.1499938964844,17464.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3886589109897613,1.0,0.0,0.0,1.0354349613189695,1.0354394912719729,7.153838055273809e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3099.681884765625,0.0,65.94775390625,1895.4371337890625,0.0,256.1966857910156,0.3215415477752685,1.0,0.0,3.0,1.0,0.0
12212880,297.6415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54132080078125,0.9990000128746032,0.4148982763290405,0.3241561949253082,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.5081104040145874,0.050000000745058,0.0486573800444603,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54107666015625,0.6802659630775452,0.1127485558390617,0.0791522189974784,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.5081104040145874,0.050000000745058,0.0486573800444603,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.5081104040145874,0.050000000745058,0.2308096587657928,285.5411071777344,284.95001220703125,295.9386291503906,288.0879211425781,295.9339599609375,297.6018981933594,285.5418395996094,1.0,0.2120005488395691,1.0,1.0,0.0,1.0,-0.8777720332145691,0.877771258354187,7.542292905782233e-07,0.6495233178138733,0.5348864793777466,0.5348864793777466,0.0,37.681785583496094,49.0,9230.0458984375,0.0,94.85757446289062,1.0,283.1499938964844,285.282958984375,291.1134033203125,291.7964172363281,293.1499938964844,293.1499938964844,283.1499938964844,17464.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3886589109897613,1.0,0.0,0.0,1.0354349613189695,1.0354394912719729,7.153838055273809e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3099.681884765625,0.0,65.94775390625,1895.4371337890625,0.0,256.1966857910156,0.3215415477752685,1.0,0.0,3.0,1.0,0.0
12212940,297.644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5467529296875,0.9990000128746032,0.420659601688385,0.3321000635623932,297.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5457763671875,0.5038336515426636,0.050000000745058,0.0487183034420013,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54638671875,0.6812707185745239,0.1159801483154296,0.081429399549961,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5457763671875,0.5038336515426636,0.050000000745058,0.0487183034420013,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5457763671875,0.5038336515426636,0.050000000745058,0.2310986667871475,285.54644775390625,284.95001220703125,296.0028381347656,288.0980224609375,295.9982604980469,297.6120910644531,285.5475158691406,1.0,0.2160184979438781,1.0,1.0,0.0,1.0,-0.8905318975448608,0.8905311226844788,7.707777172072383e-07,0.6599136590957642,0.5419233441352844,0.5419233441352844,0.0,39.36675262451172,49.0,9415.4189453125,0.0,99.9342041015625,1.0,283.1499938964844,285.2745056152344,291.12872314453125,291.8252258300781,293.1499938964844,293.1499938964844,283.1499938964844,17442.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3941424489021301,1.0,0.0,0.0,1.0601720809936523,1.0601767301559448,7.499740206640126e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.74951171875,0.0,68.89380645751953,1895.4371337890625,0.0,265.5118713378906,0.3256103098392486,1.0,0.0,3.0,1.0,0.0
12213000,297.6444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476379394531,0.9990000128746032,0.421423465013504,0.3332380950450897,297.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.546630859375,0.5032397508621216,0.050000000745058,0.0487271547317504,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472717285156,0.6813845634460449,0.1164298579096794,0.0817468464374542,297.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.546630859375,0.5032397508621216,0.050000000745058,0.0487271547317504,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.546630859375,0.5032397508621216,0.050000000745058,0.2311406433582306,285.5473327636719,284.95001220703125,296.0115661621094,288.0994567871094,296.00701904296875,297.6134338378906,285.5484313964844,1.0,0.2165927588939666,1.0,1.0,0.0,1.0,-0.8923503160476685,0.8923495411872864,7.731536015853635e-07,0.6613938212394714,0.5428901314735413,0.5428901314735413,0.0,39.61122131347656,52.0,9441.5302734375,0.0,100.67424774169922,1.0,283.1499938964844,285.27349853515625,291.1307983398437,291.8292236328125,293.1499938964844,293.1499938964844,283.1499938964844,17439.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3949489295482635,1.0,0.0,0.0,1.063597321510315,1.0636019706726074,7.54827880200537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3171.650146484375,0.0,69.309326171875,1895.4371337890625,0.0,266.8978271484375,0.3261782526969909,1.0,0.0,3.0,1.0,0.0
12213060,297.64337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.9990000128746032,0.4275825023651123,0.3431562185287475,297.5993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5548400878906,0.4982413053512573,0.050000000745058,0.0488055571913719,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556945800781,0.6821703910827637,0.1202583685517311,0.0844531208276748,297.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5548400878906,0.4982413053512573,0.050000000745058,0.0488055571913719,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5548400878906,0.4982413053512573,0.050000000745058,0.2315125465393066,285.5557556152344,284.95001220703125,296.083984375,288.11181640625,296.0795288085937,297.6249084472656,285.5570678710937,1.0,0.2215897142887115,1.0,1.0,0.0,1.0,-0.908136248588562,0.90813547372818,7.93964943568426e-07,0.6742377281188965,0.5510214567184448,0.5510214567184448,0.0,41.77496719360352,55.0,9666.115234375,0.0,107.26896667480467,1.0,283.1499938964844,285.2658386230469,291.14727783203125,291.8625183105469,293.1499938964844,293.1499938964844,283.1499938964844,17411.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4020761251449585,1.0,0.0,0.0,1.0926668643951416,1.0926716327667236,7.96652699364131e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3248.30859375,0.0,72.91246032714844,1895.4371337890625,0.0,279.3387451171875,0.3310433328151703,1.0,0.0,3.0,1.0,0.0
12213120,297.64337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.9990000128746032,0.4275825023651123,0.3431562185287475,297.5993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5548400878906,0.4982413053512573,0.050000000745058,0.0488055571913719,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556945800781,0.6821703910827637,0.1202583685517311,0.0844531208276748,297.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5548400878906,0.4982413053512573,0.050000000745058,0.0488055571913719,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5548400878906,0.4982413053512573,0.050000000745058,0.2315125465393066,285.5557556152344,284.95001220703125,296.083984375,288.11181640625,296.0795288085937,297.6249084472656,285.5570678710937,1.0,0.2215897142887115,1.0,1.0,0.0,1.0,-0.908136248588562,0.90813547372818,7.93964943568426e-07,0.6742377281188965,0.5510214567184448,0.5510214567184448,0.0,41.77496719360352,55.0,9666.115234375,0.0,107.26896667480467,1.0,283.1499938964844,285.2658386230469,291.14727783203125,291.8625183105469,293.1499938964844,293.1499938964844,283.1499938964844,17411.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4020761251449585,1.0,0.0,0.0,1.0926668643951416,1.0926716327667236,7.96652699364131e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3248.30859375,0.0,72.91246032714844,1895.4371337890625,0.0,279.3387451171875,0.3310433328151703,1.0,0.0,3.0,1.0,0.0
12213180,297.6387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5659484863281,0.9990000128746032,0.4333612620830536,0.35369673371315,297.6413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.493220180273056,0.050000000745058,0.0488914027810096,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56549072265625,0.6827803254127502,0.1242327317595481,0.087266132235527,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.493220180273056,0.050000000745058,0.0488914027810096,297.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.493220180273056,0.050000000745058,0.2319197654724121,285.5655517578125,284.95001220703125,296.1558532714844,288.1249084472656,296.1515197753906,297.6386413574219,285.5669860839844,1.0,0.2268946468830108,1.0,1.0,0.0,1.0,-0.9248576760292052,0.9248568415641784,8.16376882539771e-07,0.6878315806388855,0.5592932105064392,0.5592932105064392,0.0,44.14043426513672,43.0,9901.587890625,0.0,114.5813980102539,1.0,283.1499938964844,285.2591552734375,291.1627197265625,291.8956604003906,293.1499938964844,293.1499938964844,283.1499938964844,17381.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4096637964248657,1.0,0.0,0.0,1.1227258443832395,1.1227306127548218,8.410869156705304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3328.818115234375,0.0,76.78604125976562,1895.4371337890625,0.0,292.9983215332031,0.3361581861972809,1.0,0.0,3.0,1.0,0.0
12213240,297.6387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5659484863281,0.9990000128746032,0.4333612620830536,0.35369673371315,297.6413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.493220180273056,0.050000000745058,0.0488914027810096,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56549072265625,0.6827803254127502,0.1242327317595481,0.087266132235527,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.493220180273056,0.050000000745058,0.0488914027810096,297.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.493220180273056,0.050000000745058,0.2319197654724121,285.5655517578125,284.95001220703125,296.1558532714844,288.1249084472656,296.1515197753906,297.6386413574219,285.5669860839844,1.0,0.2268946468830108,1.0,1.0,0.0,1.0,-0.9248576760292052,0.9248568415641784,8.16376882539771e-07,0.6878315806388855,0.5592932105064392,0.5592932105064392,0.0,44.14043426513672,43.0,9901.587890625,0.0,114.5813980102539,1.0,283.1499938964844,285.2591552734375,291.1627197265625,291.8956604003906,293.1499938964844,293.1499938964844,283.1499938964844,17381.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4096637964248657,1.0,0.0,0.0,1.1227258443832395,1.1227306127548218,8.410869156705304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3328.818115234375,0.0,76.78604125976562,1895.4371337890625,0.0,292.9983215332031,0.3361581861972809,1.0,0.0,3.0,1.0,0.0
12213300,297.6474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.581787109375,0.9990000128746032,0.4372975826263428,0.3377540409564972,297.6431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5766906738281,0.67130047082901,0.1426802724599838,0.1075491607189178,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5775756835937,0.6978273391723633,0.126334935426712,0.0885940045118331,297.5884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5733642578125,0.5009245276451111,0.050000000745058,0.0487622842192649,297.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5733642578125,0.5009245276451111,0.050000000745058,0.2313072830438614,285.5782165527344,284.95001220703125,296.19158935546875,288.1317138671875,296.1874694824219,297.645751953125,285.5964050292969,1.0,0.2281504124403,1.0,1.0,0.0,1.0,-0.97678804397583,0.9767871499061584,8.881485769052233e-07,0.7295310497283936,0.5635867118835449,0.5635867118835449,0.0,41.475833892822266,43.0,10302.9130859375,0.0,122.09008026123048,1.0,283.1499938964844,285.27740478515625,291.1703796386719,291.9137268066406,293.1499938964844,293.1499938964844,283.1499938964844,17364.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4135640263557434,1.0,0.0,0.0,1.138167381286621,1.1381721496582031,8.64381917153878e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.205322265625,0.0,78.8336410522461,1895.4371337890625,0.0,300.2026672363281,0.3388170897960663,1.0,0.0,3.0,1.0,0.0
12213360,297.6889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669616699219,0.9990000128746032,0.4445195496082306,0.3295846283435821,297.5795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.7292307615280151,0.1395633667707443,0.1336744278669357,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6616516113281,0.7080552577972412,0.1286457926034927,0.090087890625,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.5051602721214294,0.050000000745058,0.0486982651054859,297.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.5051602721214294,0.050000000745058,0.2310036122798919,285.66290283203125,284.95001220703125,296.22723388671875,288.1387023925781,296.2232360839844,297.6314392089844,285.6752624511719,1.0,0.2283387184143066,1.0,1.0,0.0,1.0,-0.9997363090515136,0.999735414981842,9.21613093396445e-07,0.7487126588821411,0.569193422794342,0.569193422794342,0.0,40.14700698852539,46.0,10645.94921875,0.0,125.27737426757812,1.0,283.1499938964844,285.34344482421875,291.1881408691406,291.9566345214844,293.1499938964844,293.1499938964844,283.1499938964844,17291.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4189100563526153,1.0,0.0,0.0,1.1562575101852417,1.1562623977661133,8.920774519083353e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.57666015625,0.0,81.16159057617188,1895.4371337890625,0.0,310.296142578125,0.3417992889881134,1.0,0.0,3.0,1.0,0.0
12213420,297.7265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.68194580078125,0.9990000128746032,0.4518770277500152,0.3317427337169647,297.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.68212890625,0.7246837019920349,0.1365969032049179,0.1318526118993759,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.68212890625,0.7113317251205444,0.1313026398420334,0.0919004455208778,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6803894042969,0.5040187835693359,0.050000000745058,0.0487149283289909,297.57696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6803894042969,0.5040187835693359,0.050000000745058,0.2310826480388641,285.68212890625,284.95001220703125,296.2652282714844,288.1463623046875,296.26129150390625,297.63873291015625,285.6810607910156,1.0,0.2295308709144592,1.0,1.0,0.0,1.0,-1.0024292469024658,1.002428412437439,9.25533527151856e-07,0.750878095626831,0.5746453404426575,0.5746453404426575,0.0,40.60245513916016,46.0,10747.787109375,0.0,126.69976043701172,1.0,283.1499938964844,285.3397216796875,291.213623046875,292.0025939941406,293.1499938964844,293.1499938964844,283.1499938964844,17241.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.426998496055603,1.0,0.0,0.0,1.1764841079711914,1.1764891147613523,9.235610320956766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3627.60888671875,0.0,83.90109252929688,1895.4371337890625,0.0,326.08477783203125,0.3452361822128296,1.0,0.0,3.0,1.0,0.0
12213480,297.7481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6749572753906,0.9990000128746032,0.4573915004730224,0.3343937397003174,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67559814453125,0.7198714017868042,0.1353867650032043,0.1301036775112152,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6756286621094,0.7136552929878235,0.1336525529623031,0.0935431793332099,297.65435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.5026389956474304,0.050000000745058,0.0487355701625347,297.5960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.5026389956474304,0.050000000745058,0.2311805635690689,285.6755065917969,284.95001220703125,296.298095703125,288.1531677246094,296.2941589355469,297.6249389648437,285.67352294921875,1.0,0.2307377755641937,1.0,1.0,0.0,1.0,-1.0056250095367432,1.0056240558624268,9.302015655521244e-07,0.7534505128860474,0.5790724158287048,0.5790724158287048,0.0,41.16447830200195,49.0,10823.0693359375,0.0,128.43313598632812,1.0,283.1499938964844,285.32391357421875,291.2270202636719,292.02862548828125,293.1499938964844,293.1499938964844,283.1499938964844,17225.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434291809797287,1.0,0.0,0.0,1.1934822797775269,1.1934871673583984,9.504414322236698e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3655.112060546875,0.0,86.32389831542969,1895.4371337890625,0.0,340.9017944335937,0.34825199842453,1.0,0.0,3.0,1.0,0.0
