time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12213540,298.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0603332519531,0.9512609243392944,0.4917376935482025,0.1476665288209915,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517578125,0.888099193572998,0.136650800704956,0.1291052848100662,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0521545410156,0.8910760283470154,0.1388040035963058,0.0962920039892196,297.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.05328369140625,0.899320125579834,0.1412257999181747,0.1339142471551895,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0505676269531,0.8855790495872498,0.1372145861387252,0.607356607913971,286.06646728515625,284.95001220703125,296.36163330078125,288.166748046875,296.3586730957031,297.70855712890625,286.12261962890625,1.0,0.2432687878608703,1.0,1.0,0.0,1.0,-1.3358670473098757,1.3358656167984009,1.500190364822629e-06,1.019318699836731,0.5941875576972961,0.5941875576972961,0.0,21.727479934692383,49.0,13580.673828125,0.0,185.5349578857422,1.0,283.1499938964844,285.6994934082031,291.26629638671875,292.1527099609375,293.1499938964844,293.1499938964844,283.1499938964844,16950.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4508429169654846,1.0,0.0,0.0,1.236094951629639,1.2361000776290894,1.01952323916521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.28857421875,0.0,92.03606414794922,1895.4371337890625,0.0,376.8183288574219,0.3552974760532379,1.0,0.0,3.0,1.0,0.0
12213600,298.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1155090332031,0.9509034752845764,0.4972760379314422,0.1473087817430496,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.109375,0.8890901803970337,0.1369692236185073,0.1293448209762573,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097717285156,0.8927640318870544,0.1393285244703292,0.0966888964176178,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1106872558594,0.9003065824508667,0.1405729502439499,0.1341540217399597,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090393066406,0.8888058066368103,0.1365951299667358,0.6129837036132812,286.1206359863281,284.95001220703125,296.36846923828125,288.1682434082031,296.3655700683594,297.7662658691406,286.1600952148437,1.0,0.2445999681949615,1.0,1.0,0.0,1.0,-1.3447123765945437,1.3447108268737793,1.5180964965111343e-06,1.026550531387329,0.5963997840881348,0.5963997840881348,0.0,21.850059509277344,67.0,13713.58984375,0.0,188.6575469970703,1.0,283.1499938964844,285.7350769042969,291.27996826171875,292.1822509765625,293.1499938964844,293.1499938964844,283.1499938964844,16881.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4541244506835937,1.0,0.0,0.0,1.2431360483169556,1.2431410551071167,1.0311711662325253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.45458984375,0.0,92.9475326538086,1895.4371337890625,0.0,384.3522644042969,0.3563729524612427,1.0,0.0,3.0,1.0,0.0
12213660,298.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.24072265625,0.9869062900543212,0.5222054719924927,0.1992300152778625,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2395935058594,0.8405084609985352,0.1390525251626968,0.1316254734992981,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2396545410156,0.8458184599876404,0.1418466120958328,0.0991680398583412,297.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2395935058594,0.8390915989875793,0.1365794986486435,0.1309221237897873,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.239501953125,0.831748366355896,0.1328342258930206,0.6038181185722351,286.2406311035156,284.95001220703125,296.4227600097656,288.1803283691406,296.4199523925781,298.22735595703125,286.2450561523437,1.0,0.2588652670383453,1.0,1.0,0.0,1.0,-1.3978732824325562,1.3978716135025024,1.627784172342217e-06,1.069080471992493,0.6109662652015686,0.6109662652015686,0.0,26.816211700439453,67.0,14366.69140625,0.0,219.5548248291016,1.0,283.1499938964844,285.7987976074219,291.3771667480469,292.3694152832031,293.1499938964844,293.1499938964844,283.1499938964844,16622.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4873512983322143,1.0,0.0,0.0,1.295484185218811,1.2954893112182615,1.1198442706472633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.85791015625,0.0,100.64999389648438,1895.4371337890625,0.0,469.6092834472656,0.3653407394886017,1.0,0.0,3.0,1.0,0.0
12213720,298.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2510986328125,0.9930940270423888,0.5247198343276978,0.2160333395004272,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2499694824219,0.8265977501869202,0.1394572854042053,0.1321589350700378,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2500305175781,0.831662654876709,0.1421361863613128,0.0995502844452858,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2499389648437,0.8225272297859192,0.1358101665973663,0.130078375339508,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2498779296875,0.8154022097587585,0.1321760565042495,0.6002123355865479,286.2508850097656,284.95001220703125,296.4384155273437,288.1838684082031,296.4356384277344,298.225830078125,286.2549743652344,1.0,0.2634771764278412,1.0,1.0,0.0,1.0,-1.41379976272583,1.4137980937957764,1.661593728385924e-06,1.0817824602127075,0.6149831414222717,0.6149831414222717,0.0,28.68042182922364,85.0,14539.5634765625,0.0,230.15386962890625,1.0,283.1499938964844,285.80047607421875,291.3907775878906,292.4032287597656,293.1499938964844,293.1499938964844,283.1499938964844,16582.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974488914012909,1.0,0.0,0.0,1.3104428052902222,1.3104479312896729,1.1458546822495921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.61962890625,0.0,103.0316925048828,1895.4371337890625,0.0,499.1588439941406,0.3680680692195892,1.0,0.0,3.0,1.0,0.0
12213780,298.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.294189453125,0.9990000128746032,0.5258151888847351,0.2825464010238647,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2928771972656,0.7674024701118469,0.1416893452405929,0.1344656944274902,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2929077148437,0.7713578343391418,0.1436966210603714,0.1008487418293953,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2927551269531,0.7553005218505859,0.1340830624103546,0.1281400173902511,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2926940917969,0.7492151260375977,0.1307437866926193,0.5927739143371582,286.2937316894531,284.95001220703125,296.5079040527344,288.2000427246094,296.5052795410156,298.0077819824219,286.29742431640625,1.0,0.2860532104969024,1.0,1.0,0.0,1.0,-1.4867175817489624,1.4867157936096191,1.822175363486167e-06,1.1398530006408691,0.6331900954246521,0.6331900954246521,0.0,38.99889755249024,103.0,15332.9921875,0.0,286.0744323730469,1.0,283.1499938964844,285.8052978515625,291.3877868652344,292.4742736816406,293.1499938964844,293.1499938964844,283.1499938964844,16423.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5363247394561768,1.0,0.0,0.0,1.3797407150268557,1.3797460794448853,1.270247480533726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.6240234375,0.0,114.7152862548828,1895.4371337890625,0.0,631.8695678710938,0.3810018599033355,1.0,0.0,3.0,1.0,0.0
12213840,298.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.294189453125,0.9990000128746032,0.5258151888847351,0.2825464010238647,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2928771972656,0.7674024701118469,0.1416893452405929,0.1344656944274902,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2929077148437,0.7713578343391418,0.1436966210603714,0.1008487418293953,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2927551269531,0.7553005218505859,0.1340830624103546,0.1281400173902511,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2926940917969,0.7492151260375977,0.1307437866926193,0.5927739143371582,286.2937316894531,284.95001220703125,296.5079040527344,288.2000427246094,296.5052795410156,298.0077819824219,286.29742431640625,1.0,0.2860532104969024,1.0,1.0,0.0,1.0,-1.4867175817489624,1.4867157936096191,1.822175363486167e-06,1.1398530006408691,0.6331900954246521,0.6331900954246521,0.0,38.99889755249024,103.0,15332.9921875,0.0,286.0744323730469,1.0,283.1499938964844,285.8052978515625,291.3877868652344,292.4742736816406,293.1499938964844,293.1499938964844,283.1499938964844,16423.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5363247394561768,1.0,0.0,0.0,1.3797407150268557,1.3797460794448853,1.270247480533726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.6240234375,0.0,114.7152862548828,1895.4371337890625,0.0,631.8695678710938,0.3810018599033355,1.0,0.0,3.0,1.0,0.0
12213900,298.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3157958984375,0.9990000128746032,0.5238909721374512,0.3132254481315613,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.31427001953125,0.7448025345802307,0.1431754529476165,0.1359798461198806,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3143005371094,0.7477939128875732,0.1448233723640442,0.1017121896147728,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3141174316406,0.7310561537742615,0.1340446025133133,0.1280744969844818,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3140563964844,0.725348711013794,0.1305612176656723,0.5922913551330566,286.3152160644531,284.95001220703125,296.54248046875,288.2082824707031,296.5399475097656,297.90191650390625,286.31915283203125,1.0,0.2983328998088836,1.0,1.0,0.0,1.0,-1.525739312171936,1.5257374048233032,1.9120088836643845e-06,1.1708378791809082,0.6425061225891113,0.6425061225891113,0.0,45.13981628417969,103.0,15753.107421875,0.0,319.7670288085937,1.0,283.1499938964844,285.80767822265625,291.3677978515625,292.4825744628906,293.1499938964844,293.1499938964844,283.1499938964844,16350.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5508773922920227,1.0,0.0,0.0,1.41599702835083,1.416002631187439,1.337882906682353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.4775390625,0.0,121.24909210205078,1895.4371337890625,0.0,690.2642211914062,0.3879256248474121,1.0,0.0,3.0,1.0,0.0
12213960,297.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392639160156,0.9990000128746032,0.5212796926498413,0.3435405194759369,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3375549316406,0.7265682816505432,0.1448217332363128,0.1376924067735672,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7288498282432556,0.1461431831121444,0.1027378961443901,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373718261719,0.7106015682220459,0.134413868188858,0.1284617632627487,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3372802734375,0.7038928866386414,0.1305948495864868,0.5930575132369995,286.3385925292969,284.95001220703125,296.57696533203125,288.2166442871094,296.5744934082031,297.8074951171875,286.3427124023437,1.0,0.3111080527305603,1.0,1.0,0.0,1.0,-1.566803216934204,1.5668011903762815,2.009522859225399e-06,1.2033971548080444,0.6519969701766968,0.6519969701766968,0.0,51.82577133178711,106.0,16193.3759765625,0.0,357.5619506835937,1.0,283.1499938964844,285.8114624023437,291.3478088378906,292.4874572753906,293.1499938964844,293.1499938964844,283.1499938964844,16279.7314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.562545120716095,1.0,0.0,0.0,1.4533140659332275,1.453319787979126,1.409329115631408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.40576171875,0.0,128.27671813964844,1895.4371337890625,0.0,740.906982421875,0.3951441049575805,1.0,0.0,3.0,1.0,0.0
12214020,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.36163330078125,0.9990000128746032,0.5182185173034668,0.3708893656730652,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3604736328125,0.7123116254806519,0.1467404067516327,0.1396787017583847,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3604736328125,0.7141317129135132,0.1477200984954834,0.1039627268910408,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3603210449219,0.6931464672088623,0.135173812508583,0.1292472034692764,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3602600097656,0.6856744885444641,0.1308120489120483,0.5947247743606567,286.3611755371094,284.95001220703125,296.61444091796875,288.2258605957031,296.612060546875,297.7193603515625,286.3638000488281,1.0,0.322831928730011,1.0,1.0,0.0,1.0,-1.6064436435699463,1.6064414978027344,2.1066962290206e-06,1.2348945140838623,0.6624786257743835,0.6624786257743835,0.0,58.40043258666992,106.0,16644.798828125,0.0,396.1216125488281,1.0,283.1499938964844,285.8118896484375,291.3317565917969,292.4962463378906,293.1499938964844,293.1499938964844,283.1499938964844,16205.5302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5728715062141418,1.0,0.0,0.0,1.4951225519180298,1.4951283931732178,1.4915815427229973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.84326171875,0.0,136.52951049804688,1895.4371337890625,0.0,788.7315673828125,0.4033358991146087,1.0,0.0,3.0,1.0,0.0
12214080,297.7857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.37353515625,0.9990000128746032,0.5159555673599243,0.3905731737613678,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3726806640625,0.7025991082191467,0.1484133005142212,0.1414012163877487,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3726806640625,0.7040113806724548,0.1491013467311859,0.105034127831459,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37255859375,0.6821428537368774,0.1360306441783905,0.1301277428865432,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3725280761719,0.6739737391471863,0.1311182230710983,0.5966436862945557,286.3731994628906,284.95001220703125,296.6456298828125,288.233642578125,296.6432800292969,297.6596374511719,286.37506103515625,1.0,0.3317700922489166,1.0,1.0,0.0,1.0,-1.636793851852417,1.6367915868759155,2.1829782781424e-06,1.2589290142059326,0.6712375283241272,0.6712375283241272,0.0,63.45703887939453,109.0,16998.416015625,0.0,426.8933410644531,1.0,283.1499938964844,285.8064880371094,291.32391357421875,292.5073547363281,293.1499938964844,293.1499938964844,283.1499938964844,16151.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5801864862442017,1.0,0.0,0.0,1.5306602716445925,1.5306662321090698,1.5633314376373164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.7978515625,0.0,143.88430786132812,1895.4371337890625,0.0,824.3911743164062,0.4103929400444031,1.0,0.0,3.0,1.0,0.0
12214140,297.6713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3880615234375,0.9990000128746032,0.5120956301689148,0.4253761768341064,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3876953125,0.6879884600639343,0.1520918011665344,0.145159512758255,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3876953125,0.6883186101913452,0.1521143615245819,0.1073587387800216,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3876342773437,0.6660789847373962,0.138309895992279,0.132459282875061,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3876037597656,0.6563709378242493,0.1320889592170715,0.6020456552505493,286.3879089355469,284.95001220703125,296.711181640625,288.2503356933594,296.7089233398437,297.5662841796875,286.3887939453125,1.0,0.3484088480472564,1.0,1.0,0.0,1.0,-1.6951709985733032,1.6951687335968018,2.3344214241660666e-06,1.3050743341445925,0.6897568106651306,0.6897568106651306,0.0,73.09300994873047,109.0,17702.3046875,0.0,488.756103515625,1.0,283.1499938964844,285.78631591796875,291.3209533691406,292.54217529296875,293.1499938964844,293.1499938964844,283.1499938964844,16058.7783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593427836894989,1.0,0.0,0.0,1.6071133613586426,1.6071195602416992,1.7234012261724274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.9384765625,0.0,160.7839813232422,1895.4371337890625,0.0,892.865966796875,0.4258254468441009,1.0,0.0,3.0,1.0,0.0
12214200,297.6671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.388427734375,0.9990000128746032,0.5119599103927612,0.4266548752784729,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3880615234375,0.6875215172767639,0.1522486954927444,0.1453187763690948,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3880615234375,0.6878056526184082,0.1522418111562729,0.1074564382433891,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3880310058594,0.6655723452568054,0.1384156644344329,0.1325670182704925,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.38800048828125,0.655800461769104,0.1321381777524948,0.6023067235946655,286.3882751464844,284.95001220703125,296.7138977050781,288.25103759765625,296.7116394042969,297.5631408691406,286.3891296386719,1.0,0.3490436673164367,1.0,1.0,0.0,1.0,-1.6974576711654663,1.6974552869796753,2.3404797957482515e-06,1.3068795204162598,0.6905286908149719,0.6905286908149719,0.0,73.46470642089844,97.0,17730.548828125,0.0,491.2416687011719,1.0,283.1499938964844,285.7852783203125,291.3211364746094,292.5439453125,293.1499938964844,293.1499938964844,283.1499938964844,16055.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5939421057701111,1.0,0.0,0.0,1.6103333234786987,1.610339641571045,1.7303142385571848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.2744140625,0.0,161.52870178222656,1895.4371337890625,0.0,895.63037109375,0.426482230424881,1.0,0.0,3.0,1.0,0.0
12214260,297.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3791198730469,0.9990000128746032,0.5103801488876343,0.4428686499595642,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37994384765625,0.6848689317703247,0.1562281847000122,0.1492134779691696,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37994384765625,0.6839715242385864,0.1554408222436905,0.1098035275936126,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.38006591796875,0.6617206335067749,0.1412428021430969,0.1353150159120559,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.380126953125,0.6500688195228577,0.1335633844137191,0.6090270280838013,286.37945556640625,284.95001220703125,296.78179931640625,288.2686767578125,296.77960205078125,297.5062255859375,286.3778686523437,1.0,0.3578584194183349,1.0,1.0,0.0,1.0,-1.735804796218872,1.735802412033081,2.4437051706627244e-06,1.3372962474822998,0.7095701694488525,0.7095701694488525,0.0,78.47791290283203,85.0,18294.44140625,0.0,530.2033081054688,1.0,283.1499938964844,285.7430114746094,291.3301086425781,292.5884704589844,293.1499938964844,293.1499938964844,283.1499938964844,15994.7177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6061632037162781,1.0,0.0,0.0,1.6911524534225464,1.6911590099334717,1.908353937096763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.41845703125,0.0,181.152572631836,1895.4371337890625,0.0,963.6588134765624,0.4431434571743011,1.0,0.0,3.0,1.0,0.0
12214320,297.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3791198730469,0.9990000128746032,0.5103801488876343,0.4428686499595642,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37994384765625,0.6848689317703247,0.1562281847000122,0.1492134779691696,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37994384765625,0.6839715242385864,0.1554408222436905,0.1098035275936126,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.38006591796875,0.6617206335067749,0.1412428021430969,0.1353150159120559,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.380126953125,0.6500688195228577,0.1335633844137191,0.6090270280838013,286.37945556640625,284.95001220703125,296.78179931640625,288.2686767578125,296.77960205078125,297.5062255859375,286.3778686523437,1.0,0.3578584194183349,1.0,1.0,0.0,1.0,-1.735804796218872,1.735802412033081,2.4437051706627244e-06,1.3372962474822998,0.7095701694488525,0.7095701694488525,0.0,78.47791290283203,85.0,18294.44140625,0.0,530.2033081054688,1.0,283.1499938964844,285.7430114746094,291.3301086425781,292.5884704589844,293.1499938964844,293.1499938964844,283.1499938964844,15994.7177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6061632037162781,1.0,0.0,0.0,1.6911524534225464,1.6911590099334717,1.908353937096763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.41845703125,0.0,181.152572631836,1895.4371337890625,0.0,963.6588134765624,0.4431434571743011,1.0,0.0,3.0,1.0,0.0
12214380,297.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.34637451171875,0.9990000128746032,0.5127527117729187,0.4434769451618194,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3477478027344,0.6907748579978943,0.1603259146213531,0.153062492609024,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3477478027344,0.6886128187179565,0.158682033419609,0.1120613515377044,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34796142578125,0.6662328839302063,0.1443351805210113,0.1381874233484268,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3480834960937,0.6525154709815979,0.1353892236948013,0.6167790293693542,286.3469543457031,284.95001220703125,296.8493347167969,288.2865905761719,296.8471984863281,297.4851379394531,286.34423828125,1.0,0.3605867922306061,1.0,1.0,0.0,1.0,-1.756633162498474,1.7566306591033936,2.500874643374118e-06,1.3537819385528564,0.7279955148696899,0.7279955148696899,0.0,79.10054016113281,73.0,18704.09375,0.0,545.7251586914062,1.0,283.1499938964844,285.68231201171875,291.3385314941406,292.6244812011719,293.1499938964844,293.1499938964844,283.1499938964844,15977.6845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6165944933891296,1.0,0.0,0.0,1.7714076042175293,1.7714146375656128,2.0937770273121722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.85986328125,0.0,202.48106384277344,1895.4371337890625,0.0,1025.0621337890625,0.4599972665309906,1.0,0.0,3.0,1.0,0.0
12214440,297.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.34637451171875,0.9990000128746032,0.5127527117729187,0.4434769451618194,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3477478027344,0.6907748579978943,0.1603259146213531,0.153062492609024,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3477478027344,0.6886128187179565,0.158682033419609,0.1120613515377044,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34796142578125,0.6662328839302063,0.1443351805210113,0.1381874233484268,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3480834960937,0.6525154709815979,0.1353892236948013,0.6167790293693542,286.3469543457031,284.95001220703125,296.8493347167969,288.2865905761719,296.8471984863281,297.4851379394531,286.34423828125,1.0,0.3605867922306061,1.0,1.0,0.0,1.0,-1.756633162498474,1.7566306591033936,2.500874643374118e-06,1.3537819385528564,0.7279955148696899,0.7279955148696899,0.0,79.10054016113281,73.0,18704.09375,0.0,545.7251586914062,1.0,283.1499938964844,285.68231201171875,291.3385314941406,292.6244812011719,293.1499938964844,293.1499938964844,283.1499938964844,15977.6845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6165944933891296,1.0,0.0,0.0,1.7714076042175293,1.7714146375656128,2.0937770273121722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.85986328125,0.0,202.48106384277344,1895.4371337890625,0.0,1025.0621337890625,0.4599972665309906,1.0,0.0,3.0,1.0,0.0
12214500,297.5574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251953125,0.9990000128746032,0.5154075622558594,0.4392581582069397,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3266906738281,0.6962135434150696,0.1624218374490738,0.1549835950136184,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.6933903694152832,0.1603263467550277,0.1131704002618789,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3269348144531,0.6709321141242981,0.1459542214870453,0.1396520584821701,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3270874023437,0.6561619639396667,0.1364518702030182,0.621108889579773,286.3258361816406,284.95001220703125,296.8829650878906,288.2956237792969,296.8808288574219,297.4848327636719,286.32275390625,1.0,0.3601697981357574,1.0,1.0,0.0,1.0,-1.7621667385101318,1.7621642351150513,2.5162050860672025e-06,1.3581668138504028,0.7369568943977356,0.7369568943977356,0.0,78.12139892578125,73.0,18864.49609375,0.0,546.46630859375,1.0,283.1499938964844,285.6485595703125,291.3417358398437,292.6385498046875,293.1499938964844,293.1499938964844,283.1499938964844,15982.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209173798561096,1.0,0.0,0.0,1.810980200767517,1.81098735332489,2.188370160638442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.21923828125,0.0,213.69464111328125,1895.4371337890625,0.0,1051.3704833984375,0.4684024155139923,1.0,0.0,3.0,1.0,0.0
12214560,297.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30194091796875,0.9990000128746032,0.5190101265907288,0.4325093924999237,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3034973144531,0.7031168341636658,0.1645513176918029,0.1569103747606277,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3035583496094,0.6996240019798279,0.1619908809661865,0.1142738088965416,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.30377197265625,0.6771218776702881,0.1476139426231384,0.1411323249340057,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.303955078125,0.6613203883171082,0.137611985206604,0.6257601380348206,286.3026123046875,284.95001220703125,296.9165344238281,288.3046875,296.9143981933594,297.4901428222656,286.2992553710937,1.0,0.3587860763072967,1.0,1.0,0.0,1.0,-1.765067219734192,1.7650645971298218,2.524272531445604e-06,1.3604722023010254,0.7457420229911804,0.7457420229911804,0.0,76.4437484741211,61.0,18999.740234375,0.0,543.3553466796875,1.0,283.1499938964844,285.613525390625,291.3446655273437,292.6505432128906,293.1499938964844,293.1499938964844,283.1499938964844,15994.8408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246068477630615,1.0,0.0,0.0,1.8500291109085083,1.8500365018844604,2.283760238697141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.30615234375,0.0,225.2229766845703,1895.4371337890625,0.0,1074.2139892578125,0.4767503440380096,1.0,0.0,3.0,1.0,0.0
12214620,297.6140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.25146484375,0.9990000128746032,0.5289480090141296,0.4124728441238403,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2530822753906,0.7203224897384644,0.1689152121543884,0.1608011424541473,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2531433105469,0.7158675789833069,0.1653879135847091,0.1164816915988922,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2533874511719,0.6938353180885315,0.1510424464941024,0.1441397070884704,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.25360107421875,0.6762236952781677,0.1402179151773452,0.636067807674408,286.2521667480469,284.95001220703125,296.9834289550781,288.3229064941406,296.9812927246094,297.51544189453125,286.2485046386719,1.0,0.3536279201507568,1.0,1.0,0.0,1.0,-1.764323115348816,1.7643206119537354,2.522248450986808e-06,1.3599172830581665,0.7627710700035095,0.7627710700035095,0.0,71.41162109375,64.0,19204.6015625,0.0,527.7457885742188,1.0,283.1499938964844,285.5416564941406,291.3509216308594,292.6701354980469,293.1499938964844,293.1499938964844,283.1499938964844,16038.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6301897168159485,1.0,0.0,0.0,1.9261903762817385,1.926198124885559,2.475664757639606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.4619140625,0.0,249.0657958984375,1895.4371337890625,0.0,1109.450927734375,0.4931695461273193,1.0,0.0,3.0,1.0,0.0
12214680,297.6140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.25146484375,0.9990000128746032,0.5289480090141296,0.4124728441238403,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2530822753906,0.7203224897384644,0.1689152121543884,0.1608011424541473,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2531433105469,0.7158675789833069,0.1653879135847091,0.1164816915988922,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2533874511719,0.6938353180885315,0.1510424464941024,0.1441397070884704,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.25360107421875,0.6762236952781677,0.1402179151773452,0.636067807674408,286.2521667480469,284.95001220703125,296.9834289550781,288.3229064941406,296.9812927246094,297.51544189453125,286.2485046386719,1.0,0.3536279201507568,1.0,1.0,0.0,1.0,-1.764323115348816,1.7643206119537354,2.522248450986808e-06,1.3599172830581665,0.7627710700035095,0.7627710700035095,0.0,71.41162109375,64.0,19204.6015625,0.0,527.7457885742188,1.0,283.1499938964844,285.5416564941406,291.3509216308594,292.6701354980469,293.1499938964844,293.1499938964844,283.1499938964844,16038.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6301897168159485,1.0,0.0,0.0,1.9261903762817385,1.926198124885559,2.475664757639606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.4619140625,0.0,249.0657958984375,1895.4371337890625,0.0,1109.450927734375,0.4931695461273193,1.0,0.0,3.0,1.0,0.0
12214740,297.6752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118225097656,0.9990000128746032,0.5410357117652893,0.397655189037323,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2126770019531,0.7342332005500793,0.1734479218721389,0.1648993641138076,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.21270751953125,0.7286438345909119,0.1689129918813705,0.118812158703804,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2128601074219,0.708374559879303,0.1546344459056854,0.1473524570465088,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2129821777344,0.6897662281990051,0.1432080566883087,0.648378849029541,286.2121887207031,284.95001220703125,297.04998779296875,288.3411560058594,297.04791259765625,297.5520935058594,286.2102355957031,1.0,0.3517446517944336,1.0,1.0,0.0,1.0,-1.7728798389434814,1.7728773355484009,2.545837105571991e-06,1.3664944171905518,0.779304563999176,0.779304563999176,0.0,68.04244232177734,67.0,19467.29296875,0.0,523.2048950195312,1.0,283.1499938964844,285.4825744628906,291.3605651855469,292.6913146972656,293.1499938964844,293.1499938964844,283.1499938964844,16095.0556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6339532732963562,1.0,0.0,0.0,1.999535083770752,1.999543309211731,2.667788976395969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.07763671875,0.0,273.7436828613281,1895.4371337890625,0.0,1133.6517333984375,0.5091196298599243,1.0,0.0,3.0,1.0,0.0
12214800,297.6752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118225097656,0.9990000128746032,0.5410357117652893,0.397655189037323,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2126770019531,0.7342332005500793,0.1734479218721389,0.1648993641138076,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.21270751953125,0.7286438345909119,0.1689129918813705,0.118812158703804,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2128601074219,0.708374559879303,0.1546344459056854,0.1473524570465088,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2129821777344,0.6897662281990051,0.1432080566883087,0.648378849029541,286.2121887207031,284.95001220703125,297.04998779296875,288.3411560058594,297.04791259765625,297.5520935058594,286.2102355957031,1.0,0.3517446517944336,1.0,1.0,0.0,1.0,-1.7728798389434814,1.7728773355484009,2.545837105571991e-06,1.3664944171905518,0.779304563999176,0.779304563999176,0.0,68.04244232177734,67.0,19467.29296875,0.0,523.2048950195312,1.0,283.1499938964844,285.4825744628906,291.3605651855469,292.6913146972656,293.1499938964844,293.1499938964844,283.1499938964844,16095.0556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6339532732963562,1.0,0.0,0.0,1.999535083770752,1.999543309211731,2.667788976395969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.07763671875,0.0,273.7436828613281,1895.4371337890625,0.0,1133.6517333984375,0.5091196298599243,1.0,0.0,3.0,1.0,0.0
12214860,297.7245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1893005371094,0.9990000128746032,0.5527021884918213,0.3885000944137573,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1897888183594,0.7453125715255737,0.1778106987476349,0.1690244078636169,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1898193359375,0.7383174300193787,0.1722383052110672,0.1211401671171188,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1898803710937,0.7189990878105164,0.1580352783203125,0.1505772322416305,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1899719238281,0.7004508972167969,0.1461307555437088,0.6614362597465515,286.18951416015625,284.95001220703125,297.1163635253906,288.3592529296875,297.1142883300781,297.5831298828125,286.1883850097656,1.0,0.352161169052124,1.0,1.0,0.0,1.0,-1.7891836166381836,1.7891809940338137,2.5914637262758333e-06,1.3792657852172852,0.7956671118736267,0.7956671118736267,0.0,66.2772216796875,70.0,19797.9765625,0.0,528.5765380859375,1.0,283.1499938964844,285.4396667480469,291.3786315917969,292.72528076171875,293.1499938964844,293.1499938964844,283.1499938964844,16148.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377074122428894,1.0,0.0,0.0,2.070401430130005,2.0704100131988525,2.8602403290278744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.68212890625,0.0,299.1934814453125,1895.4371337890625,0.0,1158.14453125,0.5246188044548035,1.0,0.0,3.0,1.0,0.0
12214920,297.7245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1893005371094,0.9990000128746032,0.5527021884918213,0.3885000944137573,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1897888183594,0.7453125715255737,0.1778106987476349,0.1690244078636169,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1898193359375,0.7383174300193787,0.1722383052110672,0.1211401671171188,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1898803710937,0.7189990878105164,0.1580352783203125,0.1505772322416305,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1899719238281,0.7004508972167969,0.1461307555437088,0.6614362597465515,286.18951416015625,284.95001220703125,297.1163635253906,288.3592529296875,297.1142883300781,297.5831298828125,286.1883850097656,1.0,0.352161169052124,1.0,1.0,0.0,1.0,-1.7891836166381836,1.7891809940338137,2.5914637262758333e-06,1.3792657852172852,0.7956671118736267,0.7956671118736267,0.0,66.2772216796875,70.0,19797.9765625,0.0,528.5765380859375,1.0,283.1499938964844,285.4396667480469,291.3786315917969,292.72528076171875,293.1499938964844,293.1499938964844,283.1499938964844,16148.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377074122428894,1.0,0.0,0.0,2.070401430130005,2.0704100131988525,2.8602403290278744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.68212890625,0.0,299.1934814453125,1895.4371337890625,0.0,1158.14453125,0.5246188044548035,1.0,0.0,3.0,1.0,0.0
12214980,297.7562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1753845214844,0.9990000128746032,0.5632094740867615,0.3845395445823669,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756591796875,0.7530948519706726,0.1817946135997772,0.1728287935256958,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7446444630622864,0.175169289112091,0.1232178509235382,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1757202148437,0.7255775928497314,0.1610166281461715,0.1534463316202163,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17578125,0.7072920799255371,0.1486480087041854,0.6729825735092163,286.1755065917969,284.95001220703125,297.1825561523437,288.3768920898437,297.1805114746094,297.60302734375,286.17486572265625,1.0,0.3542499840259552,1.0,1.0,0.0,1.0,-1.80879807472229,1.80879545211792,2.64702430285979e-06,1.3946478366851809,0.8119059801101685,0.8119059801101685,0.0,65.81790924072266,73.0,20155.650390625,0.0,540.2506103515625,1.0,283.1499938964844,285.405517578125,291.401123046875,292.7674255371094,293.1499938964844,293.1499938964844,283.1499938964844,16202.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642530083656311,1.0,0.0,0.0,2.138864755630493,2.138873815536499,3.052530814784405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.99609375,0.0,325.3427124023437,1895.4371337890625,0.0,1190.1151123046875,0.5396702289581299,1.0,0.0,3.0,1.0,0.0
12215040,297.7562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1753845214844,0.9990000128746032,0.5632094740867615,0.3845395445823669,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756591796875,0.7530948519706726,0.1817946135997772,0.1728287935256958,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7446444630622864,0.175169289112091,0.1232178509235382,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1757202148437,0.7255775928497314,0.1610166281461715,0.1534463316202163,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17578125,0.7072920799255371,0.1486480087041854,0.6729825735092163,286.1755065917969,284.95001220703125,297.1825561523437,288.3768920898437,297.1805114746094,297.60302734375,286.17486572265625,1.0,0.3542499840259552,1.0,1.0,0.0,1.0,-1.80879807472229,1.80879545211792,2.64702430285979e-06,1.3946478366851809,0.8119059801101685,0.8119059801101685,0.0,65.81790924072266,73.0,20155.650390625,0.0,540.2506103515625,1.0,283.1499938964844,285.405517578125,291.401123046875,292.7674255371094,293.1499938964844,293.1499938964844,283.1499938964844,16202.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642530083656311,1.0,0.0,0.0,2.138864755630493,2.138873815536499,3.052530814784405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.99609375,0.0,325.3427124023437,1895.4371337890625,0.0,1190.1151123046875,0.5396702289581299,1.0,0.0,3.0,1.0,0.0
12215100,297.7661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1708374023437,0.9990000128746032,0.5680233836174011,0.3840962946414947,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1710510253906,0.7559360265731812,0.1836949437856674,0.1746456772089004,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1710510253906,0.7467736601829529,0.1765397787094116,0.1241911351680755,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17108154296875,0.7277801036834717,0.1624000370502472,0.1547806113958358,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.171142578125,0.7094996571540833,0.1497827172279358,0.6782306432723999,286.1709289550781,284.95001220703125,297.215576171875,288.38555908203125,297.2135314941406,297.60906982421875,286.1705017089844,1.0,0.3557692766189575,1.0,1.0,0.0,1.0,-1.81951916217804,1.81951642036438,2.6776906452141702e-06,1.40305495262146,0.8199992179870605,0.8199992179870605,0.0,65.96426391601562,73.0,20341.732421875,0.0,547.950439453125,1.0,283.1499938964844,285.3910522460937,291.4124450683594,292.78955078125,293.1499938964844,293.1499938964844,283.1499938964844,16229.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453534364700317,1.0,0.0,0.0,2.172204971313477,2.1722140312194824,3.1484367468692653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.59130859375,0.0,338.6499938964844,1895.4371337890625,0.0,1209.0924072265625,0.5470261573791504,1.0,0.0,3.0,1.0,0.0
12215160,297.7726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1676940917969,0.9990000128746032,0.57256680727005,0.3844904601573944,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1678161621094,0.7581846714019775,0.1855508238077163,0.1764225363731384,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1678161621094,0.7483270168304443,0.1778635084629058,0.1251333057880401,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1678466796875,0.7294065952301025,0.1637295186519622,0.1560654938220977,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1678771972656,0.7110166549682617,0.1508459597826004,0.6831749081611633,286.1677551269531,284.95001220703125,297.24853515625,288.3941345214844,297.2465209960937,297.61279296875,286.16748046875,1.0,0.3575437366962433,1.0,1.0,0.0,1.0,-1.8307362794876096,1.8307335376739504,2.7099993076262763e-06,1.411850094795227,0.8280850648880005,0.8280850648880005,0.0,66.31466674804688,76.0,20531.767578125,0.0,556.7041015625,1.0,283.1499938964844,285.3780822753906,291.42333984375,292.8116760253906,293.1499938964844,293.1499938964844,283.1499938964844,16257.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483937501907349,1.0,0.0,0.0,2.204946994781494,2.204956293106079,3.2440661357213685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.3154296875,0.0,352.09197998046875,1895.4371337890625,0.0,1229.739013671875,0.5542670488357544,1.0,0.0,3.0,1.0,0.0
12215220,297.7772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649475097656,0.9990000128746032,0.5809281468391418,0.3873271942138672,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649780273437,0.761206865310669,0.1891620755195617,0.1798882335424423,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649780273437,0.7500125765800476,0.1804020255804062,0.1269472390413284,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649780273437,0.7312676906585693,0.1662632972002029,0.1585226505994796,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649780273437,0.7124241590499878,0.1527860611677169,0.6922673583030701,286.1649475097656,284.95001220703125,297.314208984375,288.41094970703125,297.3122253417969,297.6143493652344,286.1650085449219,1.0,0.3617066740989685,1.0,1.0,0.0,1.0,-1.8543497323989868,1.8543468713760376,2.7787543785962043e-06,1.430359125137329,0.8442615270614624,0.8442615270614624,0.0,67.51835632324219,79.0,20921.15625,0.0,576.9058227539062,1.0,283.1499938964844,285.3560791015625,291.443359375,292.85498046875,293.1499938964844,293.1499938964844,283.1499938964844,16313.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549087166786194,1.0,0.0,0.0,2.268618106842041,2.268627882003784,3.434125517287612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.91552734375,0.0,379.3131713867188,1895.4371337890625,0.0,1274.7069091796875,0.5683988928794861,1.0,0.0,3.0,1.0,0.0
12215280,297.7772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649475097656,0.9990000128746032,0.5809281468391418,0.3873271942138672,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649780273437,0.761206865310669,0.1891620755195617,0.1798882335424423,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649780273437,0.7500125765800476,0.1804020255804062,0.1269472390413284,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649780273437,0.7312676906585693,0.1662632972002029,0.1585226505994796,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649780273437,0.7124241590499878,0.1527860611677169,0.6922673583030701,286.1649475097656,284.95001220703125,297.314208984375,288.41094970703125,297.3122253417969,297.6143493652344,286.1650085449219,1.0,0.3617066740989685,1.0,1.0,0.0,1.0,-1.8543497323989868,1.8543468713760376,2.7787543785962043e-06,1.430359125137329,0.8442615270614624,0.8442615270614624,0.0,67.51835632324219,79.0,20921.15625,0.0,576.9058227539062,1.0,283.1499938964844,285.3560791015625,291.443359375,292.85498046875,293.1499938964844,293.1499938964844,283.1499938964844,16313.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549087166786194,1.0,0.0,0.0,2.268618106842041,2.268627882003784,3.434125517287612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.91552734375,0.0,379.3131713867188,1895.4371337890625,0.0,1274.7069091796875,0.5683988928794861,1.0,0.0,3.0,1.0,0.0
12215340,297.77313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1661376953125,0.9990000128746032,0.5884608030319214,0.3922537267208099,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1660461425781,0.7627167105674744,0.1926766037940979,0.1832717955112457,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1660461425781,0.7502546906471252,0.1828299015760421,0.128691479563713,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1660461425781,0.7317325472831726,0.1686728298664093,0.1608703434467315,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1660461425781,0.7122182846069336,0.1545185297727584,0.700467586517334,286.1661071777344,284.95001220703125,297.3795471191406,288.4273681640625,297.37762451171875,297.6097412109375,286.1663818359375,1.0,0.3664811849594116,1.0,1.0,0.0,1.0,-1.8790881633758545,1.8790853023529053,2.8518570616142824e-06,1.4497398138046265,0.8604806661605835,0.8604806661605835,0.0,69.24683380126953,82.0,21319.228515625,0.0,600.0504760742188,1.0,283.1499938964844,285.3385009765625,291.4612731933594,292.8966979980469,293.1499938964844,293.1499938964844,283.1499938964844,16371.0576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617087125778198,1.0,0.0,0.0,2.3298707008361816,2.329880714416504,3.622071176323516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.58740234375,0.0,406.8861999511719,1895.4371337890625,0.0,1322.6695556640625,0.5820531845092773,1.0,0.0,3.0,1.0,0.0
