time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12215400,297.77313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1661376953125,0.9990000128746032,0.5884608030319214,0.3922537267208099,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1660461425781,0.7627167105674744,0.1926766037940979,0.1832717955112457,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1660461425781,0.7502546906471252,0.1828299015760421,0.128691479563713,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1660461425781,0.7317325472831726,0.1686728298664093,0.1608703434467315,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1660461425781,0.7122182846069336,0.1545185297727584,0.700467586517334,286.1661071777344,284.95001220703125,297.3795471191406,288.4273681640625,297.37762451171875,297.6097412109375,286.1663818359375,1.0,0.3664811849594116,1.0,1.0,0.0,1.0,-1.8790881633758545,1.8790853023529053,2.8518570616142824e-06,1.4497398138046265,0.8604806661605835,0.8604806661605835,0.0,69.24683380126953,82.0,21319.228515625,0.0,600.0504760742188,1.0,283.1499938964844,285.3385009765625,291.4612731933594,292.8966979980469,293.1499938964844,293.1499938964844,283.1499938964844,16371.0576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617087125778198,1.0,0.0,0.0,2.3298707008361816,2.329880714416504,3.622071176323516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.58740234375,0.0,406.8861999511719,1895.4371337890625,0.0,1322.6695556640625,0.5820531845092773,1.0,0.0,3.0,1.0,0.0
12215460,297.7626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.17047119140625,0.9990000128746032,0.5952897071838379,0.3986984491348266,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1703186035156,0.7631444334983826,0.1961221396923065,0.1865985095500946,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1703186035156,0.7494760751724243,0.1851714998483657,0.1303823441267013,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1702880859375,0.7312146425247192,0.1709898263216018,0.1631381809711456,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1702575683594,0.7108485698699951,0.1560797244310379,0.707927405834198,286.17041015625,284.95001220703125,297.44451904296875,288.4433898925781,297.442626953125,297.6006774902344,286.1708679199219,1.0,0.3716829717159271,1.0,1.0,0.0,1.0,-1.9045329093933103,1.904530048370361,2.928181629613391e-06,1.4696615934371948,0.8767794370651245,0.8767794370651245,0.0,71.37425994873047,85.0,21722.326171875,0.0,625.5541381835938,1.0,283.1499938964844,285.3246765136719,291.4776611328125,292.9371032714844,293.1499938964844,293.1499938964844,283.1499938964844,16430.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685751676559448,1.0,0.0,0.0,2.3886513710021973,2.3886618614196777,3.8071408425821573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.31298828125,0.0,434.6637268066406,1895.4371337890625,0.0,1372.1322021484375,0.5952067971229553,1.0,0.0,3.0,1.0,0.0
12215520,297.7626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.17047119140625,0.9990000128746032,0.5952897071838379,0.3986984491348266,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1703186035156,0.7631444334983826,0.1961221396923065,0.1865985095500946,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1703186035156,0.7494760751724243,0.1851714998483657,0.1303823441267013,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1702880859375,0.7312146425247192,0.1709898263216018,0.1631381809711456,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1702575683594,0.7108485698699951,0.1560797244310379,0.707927405834198,286.17041015625,284.95001220703125,297.44451904296875,288.4433898925781,297.442626953125,297.6006774902344,286.1708679199219,1.0,0.3716829717159271,1.0,1.0,0.0,1.0,-1.9045329093933103,1.904530048370361,2.928181629613391e-06,1.4696615934371948,0.8767794370651245,0.8767794370651245,0.0,71.37425994873047,85.0,21722.326171875,0.0,625.5541381835938,1.0,283.1499938964844,285.3246765136719,291.4776611328125,292.9371032714844,293.1499938964844,293.1499938964844,283.1499938964844,16430.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685751676559448,1.0,0.0,0.0,2.3886513710021973,2.3886618614196777,3.8071408425821573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.31298828125,0.0,434.6637268066406,1895.4371337890625,0.0,1372.1322021484375,0.5952067971229553,1.0,0.0,3.0,1.0,0.0
12215580,297.7475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.17730712890625,0.9990000128746032,0.6015293598175049,0.4061803519725799,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1771240234375,0.762859046459198,0.199519082903862,0.1898856610059738,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1770935058594,0.7480366826057434,0.1874470114707946,0.1320314556360244,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1770935058594,0.7300572395324707,0.1732392162084579,0.1653472483158111,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1770324707031,0.708661675453186,0.157503455877304,0.7147896885871887,286.1772155761719,284.95001220703125,297.509033203125,288.4590148925781,297.5071716308594,297.5886535644531,286.1778259277344,1.0,0.3771602809429168,1.0,1.0,0.0,1.0,-1.930338144302368,1.9303351640701287,3.0067528768995544e-06,1.489851951599121,0.8931863307952881,0.8931863307952881,0.0,73.7944107055664,88.0,22127.2890625,0.0,652.9034423828125,1.0,283.1499938964844,285.3139343261719,291.4931335449219,292.97662353515625,293.1499938964844,293.1499938964844,283.1499938964844,16493.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675403356552124,1.0,0.0,0.0,2.44493055343628,2.444941282272339,3.988654100339773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.08203125,0.0,462.5054016113281,1895.4371337890625,0.0,1422.312255859375,0.6078440546989441,1.0,0.0,3.0,1.0,0.0
12215640,297.7475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.17730712890625,0.9990000128746032,0.6015293598175049,0.4061803519725799,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1771240234375,0.762859046459198,0.199519082903862,0.1898856610059738,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1770935058594,0.7480366826057434,0.1874470114707946,0.1320314556360244,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1770935058594,0.7300572395324707,0.1732392162084579,0.1653472483158111,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1770324707031,0.708661675453186,0.157503455877304,0.7147896885871887,286.1772155761719,284.95001220703125,297.509033203125,288.4590148925781,297.5071716308594,297.5886535644531,286.1778259277344,1.0,0.3771602809429168,1.0,1.0,0.0,1.0,-1.930338144302368,1.9303351640701287,3.0067528768995544e-06,1.489851951599121,0.8931863307952881,0.8931863307952881,0.0,73.7944107055664,88.0,22127.2890625,0.0,652.9034423828125,1.0,283.1499938964844,285.3139343261719,291.4931335449219,292.97662353515625,293.1499938964844,293.1499938964844,283.1499938964844,16493.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675403356552124,1.0,0.0,0.0,2.44493055343628,2.444941282272339,3.988654100339773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.08203125,0.0,462.5054016113281,1895.4371337890625,0.0,1422.312255859375,0.6078440546989441,1.0,0.0,3.0,1.0,0.0
12215700,297.7387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815490722656,0.9990000128746032,0.6044416427612305,0.41020667552948,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1813659667969,0.7625299096107483,0.2012040168046951,0.1915181577205658,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18133544921875,0.7471516728401184,0.1885686814785003,0.1328450292348861,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1813049316406,0.7293159365653992,0.1743476241827011,0.1664366126060485,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812438964844,0.7073342204093933,0.1581703573465347,0.718024492263794,286.18145751953125,284.95001220703125,297.5411071777344,288.4666748046875,297.5392761230469,297.581787109375,286.18212890625,1.0,0.3799700140953064,1.0,1.0,0.0,1.0,-1.9433032274246216,1.9433002471923828,3.046668552997289e-06,1.499990701675415,0.9014392495155334,0.9014392495155334,0.0,75.09161376953125,88.0,22329.775390625,0.0,667.1600341796875,1.0,283.1499938964844,285.3096008300781,291.5006103515625,292.9961242675781,293.1499938964844,293.1499938964844,283.1499938964844,16526.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787883043289185,1.0,0.0,0.0,2.472097635269165,2.472108840942383,4.077787707501557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.97412109375,0.0,476.3908996582031,1895.4371337890625,0.0,1447.5450439453125,0.613958477973938,1.0,0.0,3.0,1.0,0.0
12215760,297.7291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.186279296875,0.9990000128746032,0.6072317361831665,0.4143715500831604,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1860656738281,0.7621155977249146,0.2028817385435104,0.1931450515985489,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18603515625,0.7461957335472107,0.1896810978651046,0.1336535066366195,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1860046386719,0.7285031676292419,0.1754473000764846,0.1675193011760711,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1859436035156,0.7059025168418884,0.1588113158941269,0.7211453914642334,286.1861877441406,284.95001220703125,297.57305908203125,288.4742431640625,297.5712585449219,297.57452392578125,286.1868896484375,1.0,0.3828116059303283,1.0,1.0,0.0,1.0,-1.9562772512435915,1.956274151802063,3.0869041438563727e-06,1.510132908821106,0.9097282886505128,0.9097282886505128,0.0,76.43522644042969,91.0,22531.943359375,0.0,681.7478637695312,1.0,283.1499938964844,285.305908203125,291.5079650878906,293.0154724121094,293.1499938964844,293.1499938964844,283.1499938964844,16559.154296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821506023406982,1.0,0.0,0.0,2.498615264892578,2.498626470565796,4.165740108419413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.86181640625,0.0,490.2298889160156,1895.4371337890625,0.0,1472.8370361328125,0.6229354739189148,1.0,0.0,3.0,1.0,0.0
12215820,297.70770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1806640625,0.9990000128746032,0.6123961806297302,0.4230529367923736,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1806945800781,0.7610617280006409,0.2061878889799118,0.1963669657707214,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1806945800781,0.7440907955169678,0.1918427944183349,0.1352393627166748,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1806945800781,0.7266837358474731,0.1775925457477569,0.1696484833955764,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1806945800781,0.7027667164802551,0.1599979996681213,0.7270156145095825,286.1806640625,284.95001220703125,297.6365661621094,288.4891052246094,297.634765625,297.5587158203125,286.1807556152344,1.0,0.3885521292686462,1.0,1.0,0.0,1.0,-1.9820828437805176,1.9820797443389893,3.1678005143476184e-06,1.5302971601486206,0.926093339920044,0.926093339920044,0.0,79.24545288085938,94.0,22976.216796875,0.0,711.7423095703125,1.0,283.1499938964844,285.2781066894531,291.52423095703125,293.0584411621094,293.1499938964844,293.1499938964844,283.1499938964844,17067.1796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892015933990479,1.0,0.0,0.0,2.582414150238037,2.582425832748413,4.449847210707958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.86181640625,0.0,537.937744140625,1895.4371337890625,0.0,1526.5982666015625,0.6428856253623962,1.0,0.0,3.0,1.0,0.0
12215880,297.70770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1806640625,0.9990000128746032,0.6123961806297302,0.4230529367923736,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1806945800781,0.7610617280006409,0.2061878889799118,0.1963669657707214,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1806945800781,0.7440907955169678,0.1918427944183349,0.1352393627166748,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1806945800781,0.7266837358474731,0.1775925457477569,0.1696484833955764,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1806945800781,0.7027667164802551,0.1599979996681213,0.7270156145095825,286.1806640625,284.95001220703125,297.6365661621094,288.4891052246094,297.634765625,297.5587158203125,286.1807556152344,1.0,0.3885521292686462,1.0,1.0,0.0,1.0,-1.9820828437805176,1.9820797443389893,3.1678005143476184e-06,1.5302971601486206,0.926093339920044,0.926093339920044,0.0,79.24545288085938,94.0,22976.216796875,0.0,711.7423095703125,1.0,283.1499938964844,285.2781066894531,291.52423095703125,293.0584411621094,293.1499938964844,293.1499938964844,283.1499938964844,17067.1796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892015933990479,1.0,0.0,0.0,2.582414150238037,2.582425832748413,4.449847210707958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.86181640625,0.0,537.937744140625,1895.4371337890625,0.0,1526.5982666015625,0.6428856253623962,1.0,0.0,3.0,1.0,0.0
12215940,297.6954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17193603515625,0.9990000128746032,0.6148516535758972,0.4277171492576599,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1722412109375,0.7604057788848877,0.2078717797994613,0.1980131268501281,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1723022460937,0.7429026365280151,0.1929241567850113,0.1360376924276352,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1723327636719,0.7256418466567993,0.1786706149578094,0.1707247495651245,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.17242431640625,0.7010061144828796,0.1605596840381622,0.729836106300354,286.1720886230469,284.95001220703125,297.66925048828125,288.4966735839844,297.66748046875,297.5498962402344,286.1714172363281,1.0,0.3915415108203888,1.0,1.0,0.0,1.0,-1.9952995777130127,1.9952963590621948,3.2096759241539985e-06,1.5406196117401123,0.9344622492790222,0.9344622492790222,0.0,80.76119232177734,94.0,23222.537109375,0.0,727.63525390625,1.0,283.1499938964844,285.2555847167969,291.5328369140625,293.0820617675781,293.1499938964844,293.1499938964844,283.1499938964844,17526.853515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930023431777954,1.0,0.0,0.0,2.639407157897949,2.6394193172454834,4.648427989195625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.1416015625,0.0,572.7120971679688,1895.4371337890625,0.0,1555.97216796875,0.6537601947784424,1.0,0.0,3.0,1.0,0.0
12216000,297.6833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1679382324219,0.9990000128746032,0.6169976592063904,0.4321304559707641,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1680603027344,0.759736955165863,0.2094150632619857,0.1995219439268112,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1680908203125,0.7417459487915039,0.1939023286104202,0.136760413646698,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1680908203125,0.7246184349060059,0.1796486377716064,0.1717023402452469,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1681213378906,0.6992969512939453,0.1610476970672607,0.7323039174079895,286.1679992675781,284.95001220703125,297.6994323730469,288.50360107421875,297.6976928710937,297.5413513183594,286.16778564453125,1.0,0.3943137228488922,1.0,1.0,0.0,1.0,-2.0074174404144287,2.0074141025543213,3.248331040595076e-06,1.55008065700531,0.9422367215156556,0.9422367215156556,0.0,82.19961547851562,97.0,23427.873046875,0.0,742.53857421875,1.0,283.1499938964844,285.2419738769531,291.5399169921875,293.1014709472656,293.1499938964844,293.1499938964844,283.1499938964844,17790.830078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965137720108032,1.0,0.0,0.0,2.6793017387390137,2.679314374923706,4.79001187159156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.02392578125,0.0,597.5941772460938,1895.4371337890625,0.0,1583.3499755859375,0.6660453081130981,1.0,0.0,3.0,1.0,0.0
12216060,297.6548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434936523437,0.9990000128746032,0.6208679676055908,0.4427900612354278,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1441345214844,0.7574934363365173,0.2125393450260162,0.2026075273752212,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14422607421875,0.7385578751564026,0.195834070444107,0.1382132470607757,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1443176269531,0.7217018604278564,0.1815890520811081,0.1736747920513153,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1444702148437,0.6948497295379639,0.161939337849617,0.7370117902755737,286.143798828125,284.95001220703125,297.7616882324219,288.5177307128906,297.6824951171875,297.5218505859375,286.14208984375,1.0,0.3999928832054138,0.6466127634048462,0.6466127634048462,0.4000000059604645,1.0,-2.0336880683898926,1.344075083732605,0.6896129250526428,0.8833957314491272,0.9580057859420776,0.9580057859420776,0.0,85.37448120117188,100.0,23784.755859375,0.0,774.2360229492188,1.0,283.1499938964844,285.1954040527344,291.55352783203125,293.14019775390625,293.1499938964844,293.1499938964844,283.1499938964844,18664.48828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037702798843384,1.0,0.0,0.0,2.783865451812744,2.783878803253174,5.171181669538782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.54638671875,0.0,667.2329711914062,1895.4371337890625,0.0,1640.6337890625,0.6910944581031799,1.0,0.0,3.0,1.0,0.0
12216120,297.6548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434936523437,0.9990000128746032,0.6208679676055908,0.4427900612354278,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1441345214844,0.7574934363365173,0.2125393450260162,0.2026075273752212,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14422607421875,0.7385578751564026,0.195834070444107,0.1382132470607757,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1443176269531,0.7217018604278564,0.1815890520811081,0.1736747920513153,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1444702148437,0.6948497295379639,0.161939337849617,0.7370117902755737,286.143798828125,284.95001220703125,297.7616882324219,288.5177307128906,297.6824951171875,297.5218505859375,286.14208984375,1.0,0.3999928832054138,0.6466127634048462,0.6466127634048462,0.4000000059604645,1.0,-2.0336880683898926,1.344075083732605,0.6896129250526428,0.8833957314491272,0.9580057859420776,0.9580057859420776,0.0,85.37448120117188,100.0,23784.755859375,0.0,774.2360229492188,1.0,283.1499938964844,285.1954040527344,291.55352783203125,293.14019775390625,293.1499938964844,293.1499938964844,283.1499938964844,18664.48828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037702798843384,1.0,0.0,0.0,2.783865451812744,2.783878803253174,5.171181669538782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.54638671875,0.0,667.2329711914062,1895.4371337890625,0.0,1640.6337890625,0.6910944581031799,1.0,0.0,3.0,1.0,0.0
12216180,297.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6238545775413513,0.4525055587291717,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0950012207031,0.7557070255279541,0.2155203521251678,0.2055593878030777,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0951538085937,0.7357922792434692,0.1975937485694885,0.1395479589700698,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0953063964844,0.7191573977470398,0.1833811998367309,0.1755066514015197,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0955505371094,0.6907878518104553,0.1626482009887695,0.7408834099769592,286.094482421875,284.95001220703125,297.8232116699219,288.5315246582031,297.5722351074219,297.4996337890625,286.09197998046875,1.0,0.405642032623291,0.2932255268096924,0.2932255268096924,0.800000011920929,1.0,-2.0573477745056152,0.3794035613536834,1.6779440641403198,-0.0850266069173812,0.9729382395744324,0.9729382395744324,0.0,88.39450073242188,103.0,23944.84765625,0.0,805.7059936523438,1.0,283.1499938964844,285.13238525390625,291.5596923828125,293.1609191894531,293.1499938964844,293.1499938964844,283.1499938964844,19650.46875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095711827278137,1.0,0.0,0.0,2.892011880874634,2.892026424407959,5.580761808232637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.5146484375,0.0,745.1357421875,1895.4371337890625,0.0,1687.09033203125,0.7170509099960327,1.0,0.0,3.0,1.0,0.0
12216240,297.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6238545775413513,0.4525055587291717,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0950012207031,0.7557070255279541,0.2155203521251678,0.2055593878030777,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0951538085937,0.7357922792434692,0.1975937485694885,0.1395479589700698,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0953063964844,0.7191573977470398,0.1833811998367309,0.1755066514015197,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0955505371094,0.6907878518104553,0.1626482009887695,0.7408834099769592,286.094482421875,284.95001220703125,297.8232116699219,288.5315246582031,297.5722351074219,297.4996337890625,286.09197998046875,1.0,0.405642032623291,0.2932255268096924,0.2932255268096924,0.800000011920929,1.0,-2.0573477745056152,0.3794035613536834,1.6779440641403198,-0.0850266069173812,0.9729382395744324,0.9729382395744324,0.0,88.39450073242188,103.0,23944.84765625,0.0,805.7059936523438,1.0,283.1499938964844,285.13238525390625,291.5596923828125,293.1609191894531,293.1499938964844,293.1499938964844,283.1499938964844,19650.46875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095711827278137,1.0,0.0,0.0,2.892011880874634,2.892026424407959,5.580761808232637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.5146484375,0.0,745.1357421875,1895.4371337890625,0.0,1687.09033203125,0.7170509099960327,1.0,0.0,3.0,1.0,0.0
12216300,297.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07373046875,0.9990000128746032,0.6251550316810608,0.4570907652378082,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07440185546875,0.7549234628677368,0.2169613689184188,0.2069806158542633,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07452392578125,0.7345077395439148,0.1984143257141113,0.1401676386594772,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0746154785156,0.7179695963859558,0.1842251271009445,0.1763664186000824,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747985839844,0.6888489723205566,0.1629423648118972,0.7425113916397095,286.07403564453125,284.95001220703125,297.85369873046875,288.5382995605469,297.5702819824219,297.48846435546875,286.0723876953125,1.0,0.4084794223308563,0.116531915962696,0.116531915962696,1.0,1.0,-2.068298101425171,0.0683451071381568,1.999952912330628,-0.398079365491867,0.9802234172821044,0.9802234172821044,0.0,89.87409973144531,103.0,24106.154296875,0.0,821.4796752929688,1.0,283.1499938964844,285.10321044921875,291.56170654296875,293.16998291015625,293.1499938964844,293.1499938964844,283.1499938964844,20283.423828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116576433181763,1.0,0.0,0.0,2.9547150135040283,2.954730272293091,5.825384050694993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.2138671875,0.0,793.2780151367188,1895.4371337890625,0.0,1703.939453125,0.7293661236763,1.0,0.0,3.0,1.0,0.0
12216360,297.5870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0617370605469,0.9990000128746032,0.6263613700866699,0.462122768163681,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.06219482421875,0.7539061903953552,0.218397706747055,0.2083906829357147,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.062255859375,0.7330077290534973,0.1992253065109253,0.1407752484083175,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06231689453125,0.7165496945381165,0.1850589960813522,0.1772113740444183,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624389648437,0.6866710782051086,0.1632204055786132,0.744044840335846,286.0619506835937,284.95001220703125,297.88397216796875,288.54498291015625,297.56866455078125,297.47760009765625,286.0608825683594,1.0,0.4112535417079925,0.1380019038915634,0.1380019038915634,1.0,1.0,-2.079617977142334,0.0896695703268051,1.989948391914368,-0.3793402910232544,0.98751300573349,0.98751300573349,0.0,91.5460968017578,106.0,24252.927734375,0.0,837.3925170898438,1.0,283.1499938964844,285.0838928222656,291.5653076171875,293.18048095703125,293.1499938964844,293.1499938964844,283.1499938964844,20704.0546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135220766067505,1.0,0.0,0.0,3.001171827316284,3.001187324523926,6.010008064549766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.1884765625,0.0,829.9203491210938,1895.4371337890625,0.0,1719.0570068359375,0.7432795763015747,1.0,0.0,3.0,1.0,0.0
12216420,297.5527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0346984863281,0.9990000128746032,0.6284253001213074,0.4719869196414947,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350952148437,0.7520221471786499,0.2212508171796798,0.2111961245536804,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0351867675781,0.7301492691040039,0.2008114606142044,0.1419688463211059,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0352478027344,0.7137981653213501,0.1866908520460128,0.1788710057735443,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03533935546875,0.6824500560760498,0.1637212187051773,0.7468823194503784,286.034912109375,284.95001220703125,297.9439392089844,288.5581359863281,297.5655822753906,297.4561462402344,286.0339050292969,1.0,0.4166755378246307,0.1809419095516204,0.1809419095516204,1.0,1.0,-2.101669311523437,0.1676085740327835,1.9340605735778809,-0.3063334822654724,1.0,1.0,0.0,94.87977600097656,109.0,24560.123046875,0.0,868.9804077148438,1.0,283.1499938964844,285.039794921875,291.5777893066406,293.2096862792969,293.1499938964844,293.1499938964844,283.1499938964844,21811.69921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174108624458313,1.0,0.0,0.0,3.109743118286133,3.10975980758667,6.452713705584756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.16650390625,0.0,920.6277465820312,1895.4371337890625,0.0,1750.771240234375,0.7693771123886108,1.0,0.0,3.0,1.0,0.0
12216480,297.5527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0346984863281,0.9990000128746032,0.6284253001213074,0.4719869196414947,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350952148437,0.7520221471786499,0.2212508171796798,0.2111961245536804,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0351867675781,0.7301492691040039,0.2008114606142044,0.1419688463211059,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0352478027344,0.7137981653213501,0.1866908520460128,0.1788710057735443,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03533935546875,0.6824500560760498,0.1637212187051773,0.7468823194503784,286.034912109375,284.95001220703125,297.9439392089844,288.5581359863281,297.5655822753906,297.4561462402344,286.0339050292969,1.0,0.4166755378246307,0.1809419095516204,0.1809419095516204,1.0,1.0,-2.101669311523437,0.1676085740327835,1.9340605735778809,-0.3063334822654724,1.0,1.0,0.0,94.87977600097656,109.0,24560.123046875,0.0,868.9804077148438,1.0,283.1499938964844,285.039794921875,291.5777893066406,293.2096862792969,293.1499938964844,293.1499938964844,283.1499938964844,21811.69921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174108624458313,1.0,0.0,0.0,3.109743118286133,3.10975980758667,6.452713705584756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.16650390625,0.0,920.6277465820312,1895.4371337890625,0.0,1750.771240234375,0.7693771123886108,1.0,0.0,3.0,1.0,0.0
12216540,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0124816894531,0.9990000128746032,0.6301121115684509,0.4816097915172577,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.7503098845481873,0.2240834832191467,0.2139786332845688,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127868652344,0.7274447679519653,0.2023544013500213,0.1431298851966858,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0128173828125,0.7111340761184692,0.1882810443639755,0.1804877817630767,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129089355469,0.678386390209198,0.1641566306352615,0.7494063377380371,286.0126037597656,284.95001220703125,298.0030517578125,288.5709533691406,297.5630187988281,297.4356384277344,286.0119934082031,1.0,0.4219506084918976,0.2238819003105163,0.2238819003105163,1.0,1.0,-2.122936487197876,0.231525182723999,1.891411304473877,-0.2471687495708465,1.0,1.0,0.0,98.18515014648438,112.0,24845.796875,0.0,900.3858642578125,1.0,283.1499938964844,285.0028686523437,291.59149169921875,293.2402038574219,293.1499938964844,293.1499938964844,283.1499938964844,23190.56640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215515971183777,1.0,0.0,0.0,3.207594871520996,3.2076127529144287,6.865186605864437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.1640625,0.0,1010.1959838867188,1895.4371337890625,0.0,1784.8062744140625,0.7932496070861816,1.0,0.0,3.0,1.0,0.0
12216600,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0124816894531,0.9990000128746032,0.6301121115684509,0.4816097915172577,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.7503098845481873,0.2240834832191467,0.2139786332845688,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127868652344,0.7274447679519653,0.2023544013500213,0.1431298851966858,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0128173828125,0.7111340761184692,0.1882810443639755,0.1804877817630767,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129089355469,0.678386390209198,0.1641566306352615,0.7494063377380371,286.0126037597656,284.95001220703125,298.0030517578125,288.5709533691406,297.5630187988281,297.4356384277344,286.0119934082031,1.0,0.4219506084918976,0.2238819003105163,0.2238819003105163,1.0,1.0,-2.122936487197876,0.231525182723999,1.891411304473877,-0.2471687495708465,1.0,1.0,0.0,98.18515014648438,112.0,24845.796875,0.0,900.3858642578125,1.0,283.1499938964844,285.0028686523437,291.59149169921875,293.2402038574219,293.1499938964844,293.1499938964844,283.1499938964844,23190.56640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215515971183777,1.0,0.0,0.0,3.207594871520996,3.2076127529144287,6.865186605864437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.1640625,0.0,1010.1959838867188,1895.4371337890625,0.0,1784.8062744140625,0.7932496070861816,1.0,0.0,3.0,1.0,0.0
12216660,297.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949951171875,0.9990000128746032,0.6314786076545715,0.4909272193908691,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99517822265625,0.7488024234771729,0.2269103676080703,0.2167513519525528,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952392578125,0.7249203324317932,0.2038683742284774,0.1442677229642868,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952697753906,0.7085919380187988,0.1898435950279235,0.1820743381977081,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953308105469,0.6745291948318481,0.1645458340644836,0.7516974210739136,285.9950866699219,284.95001220703125,298.06121826171875,288.58349609375,297.5611267089844,297.41632080078125,285.9947204589844,1.0,0.4271034896373749,0.2248783409595489,0.2248783409595489,1.0,1.0,-2.1434812545776367,0.2390107363462448,1.904470443725586,-0.2442119866609573,1.0,1.0,0.0,101.43495178222656,115.0,25117.400390625,0.0,931.677978515625,1.0,283.1499938964844,284.9721069335937,291.6041564941406,293.269287109375,293.1499938964844,293.1499938964844,283.1499938964844,24498.494140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725721538066864,1.0,0.0,0.0,3.296808242797852,3.296826839447021,7.252381806210906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.41015625,0.0,1096.8524169921875,1895.4371337890625,0.0,1819.3514404296875,0.8150858879089355,1.0,0.0,3.0,1.0,0.0
12216720,297.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949951171875,0.9990000128746032,0.6314786076545715,0.4909272193908691,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99517822265625,0.7488024234771729,0.2269103676080703,0.2167513519525528,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952392578125,0.7249203324317932,0.2038683742284774,0.1442677229642868,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952697753906,0.7085919380187988,0.1898435950279235,0.1820743381977081,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953308105469,0.6745291948318481,0.1645458340644836,0.7516974210739136,285.9950866699219,284.95001220703125,298.06121826171875,288.58349609375,297.5611267089844,297.41632080078125,285.9947204589844,1.0,0.4271034896373749,0.2248783409595489,0.2248783409595489,1.0,1.0,-2.1434812545776367,0.2390107363462448,1.904470443725586,-0.2442119866609573,1.0,1.0,0.0,101.43495178222656,115.0,25117.400390625,0.0,931.677978515625,1.0,283.1499938964844,284.9721069335937,291.6041564941406,293.269287109375,293.1499938964844,293.1499938964844,283.1499938964844,24498.494140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725721538066864,1.0,0.0,0.0,3.296808242797852,3.296826839447021,7.252381806210906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.41015625,0.0,1096.8524169921875,1895.4371337890625,0.0,1819.3514404296875,0.8150858879089355,1.0,0.0,3.0,1.0,0.0
12216780,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98699951171875,0.9990000128746032,0.6325641870498657,0.5000219345092773,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98699951171875,0.7474611401557922,0.2297480553388595,0.2195280790328979,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98699951171875,0.7225367426872253,0.205369770526886,0.1453922986984253,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98699951171875,0.7061653733253479,0.1913939118385315,0.1836437880992889,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98699951171875,0.6708551645278931,0.1649089902639389,0.7538413405418396,285.98699951171875,284.95001220703125,298.1184387207031,288.59576416015625,297.56011962890625,297.3984069824219,285.98712158203125,1.0,0.4321451187133789,0.2258747816085815,0.2258747816085815,1.0,1.0,-2.16355037689209,0.2443632036447525,1.919187307357788,-0.2432948499917984,1.0,1.0,0.0,104.66263580322266,118.0,25422.9296875,0.0,962.9690551757812,1.0,283.1499938964844,284.9483947753906,291.6164245605469,293.2986145019531,293.1499938964844,293.1499938964844,283.1499938964844,25747.83984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298557758331299,1.0,0.0,0.0,3.379826307296753,3.3798460960388184,7.62223066885781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.2265625,0.0,1181.8175048828125,1895.4371337890625,0.0,1853.8597412109373,0.8354260325431824,1.0,0.0,3.0,1.0,0.0
12216840,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98699951171875,0.9990000128746032,0.6325641870498657,0.5000219345092773,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98699951171875,0.7474611401557922,0.2297480553388595,0.2195280790328979,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98699951171875,0.7225367426872253,0.205369770526886,0.1453922986984253,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98699951171875,0.7061653733253479,0.1913939118385315,0.1836437880992889,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98699951171875,0.6708551645278931,0.1649089902639389,0.7538413405418396,285.98699951171875,284.95001220703125,298.1184387207031,288.59576416015625,297.56011962890625,297.3984069824219,285.98712158203125,1.0,0.4321451187133789,0.2258747816085815,0.2258747816085815,1.0,1.0,-2.16355037689209,0.2443632036447525,1.919187307357788,-0.2432948499917984,1.0,1.0,0.0,104.66263580322266,118.0,25422.9296875,0.0,962.9690551757812,1.0,283.1499938964844,284.9483947753906,291.6164245605469,293.2986145019531,293.1499938964844,293.1499938964844,283.1499938964844,25747.83984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298557758331299,1.0,0.0,0.0,3.379826307296753,3.3798460960388184,7.62223066885781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.2265625,0.0,1181.8175048828125,1895.4371337890625,0.0,1853.8597412109373,0.8354260325431824,1.0,0.0,3.0,1.0,0.0
12216900,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9824523925781,0.9990000128746032,0.6330116391181946,0.5044750571250916,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825744628906,0.7468622922897339,0.2311763316392898,0.2209251970052719,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825744628906,0.7214066386222839,0.2061209380626678,0.1459549814462661,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.705022394657135,0.1921694278717041,0.1844285875558853,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826354980469,0.6691001653671265,0.1650870740413665,0.7548937201499939,285.9825134277344,284.95001220703125,298.14666748046875,288.601806640625,297.5599670410156,297.3900146484375,285.9823608398437,1.0,0.4346286654472351,0.2263730019330978,0.2263730019330978,1.0,1.0,-2.173459529876709,0.2470409423112869,1.9264185428619385,-0.2428101003170013,1.0,1.0,0.0,106.26536560058594,118.0,25583.697265625,0.0,978.6439819335938,1.0,283.1499938964844,284.9349060058594,291.623046875,293.31475830078125,293.1499938964844,293.1499938964844,283.1499938964844,26479.544921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320069670677185,1.0,0.0,0.0,3.427513837814331,3.4275341033935547,7.838839337637182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.693359375,0.0,1232.55126953125,1895.4371337890625,0.0,1871.915283203125,0.8443171977996826,1.0,0.0,3.0,1.0,0.0
12216960,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9820251464844,0.9990000128746032,0.6333878636360168,0.5088778138160706,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.98199462890625,0.7463005185127258,0.2326087355613708,0.2223253399133682,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98199462890625,0.720306396484375,0.2068700939416885,0.1465155929327011,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9819641113281,0.703916072845459,0.1929434388875961,0.1852112561464309,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9819641113281,0.6673905253410339,0.165261760354042,0.755927562713623,285.98199462890625,284.95001220703125,298.1746520996094,288.6077575683594,297.5599670410156,297.38189697265625,285.9821472167969,1.0,0.4370887577533722,0.2279752790927887,0.2279752790927887,1.0,1.0,-2.1832845211029053,0.2514327466487884,1.9318517446517944,-0.2405966222286224,1.0,1.0,0.0,107.86398315429688,121.0,25722.408203125,0.0,994.3401489257812,1.0,283.1499938964844,284.92822265625,291.6291198730469,293.32916259765625,293.1499938964844,293.1499938964844,283.1499938964844,26955.544921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341509461402893,1.0,0.0,0.0,3.458183526992798,3.4582040309906006,7.979751899256371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.28173828125,0.0,1265.9351806640625,1895.4371337890625,0.0,1889.97705078125,0.8546398282051086,1.0,0.0,3.0,1.0,0.0
12217020,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97821044921875,0.9990000128746032,0.6339104771614075,0.5175310969352722,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781494140625,0.7452857494354248,0.2354826033115387,0.2251362204551696,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781494140625,0.7181926965713501,0.2083587646484375,0.147631824016571,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781494140625,0.7018123269081116,0.1944842338562011,0.1867714822292328,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781188964844,0.6641063690185547,0.1655993908643722,0.7579485774040222,285.9781799316406,284.95001220703125,298.2297668457031,288.6195373535156,297.5604248046875,297.3664855957031,285.9784240722656,1.0,0.4419435262680053,0.2311798185110092,0.2311798185110092,1.0,1.0,-2.2026965618133545,0.2605633735656738,1.9421331882476809,-0.2357748448848724,1.0,1.0,0.0,111.04653930664062,109.0,26014.296875,0.0,1025.8111572265625,1.0,283.1499938964844,284.9102783203125,291.6410827636719,293.3587646484375,293.1499938964844,293.1499938964844,283.1499938964844,28133.642578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384979724884033,1.0,0.0,0.0,3.5329456329345703,3.532967090606689,8.328507874466595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.8466796875,0.0,1349.82763671875,1895.4371337890625,0.0,1926.7972412109373,0.872983455657959,1.0,0.0,3.0,1.0,0.0
12217080,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97821044921875,0.9990000128746032,0.6339104771614075,0.5175310969352722,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781494140625,0.7452857494354248,0.2354826033115387,0.2251362204551696,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781494140625,0.7181926965713501,0.2083587646484375,0.147631824016571,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781494140625,0.7018123269081116,0.1944842338562011,0.1867714822292328,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781188964844,0.6641063690185547,0.1655993908643722,0.7579485774040222,285.9781799316406,284.95001220703125,298.2297668457031,288.6195373535156,297.5604248046875,297.3664855957031,285.9784240722656,1.0,0.4419435262680053,0.2311798185110092,0.2311798185110092,1.0,1.0,-2.2026965618133545,0.2605633735656738,1.9421331882476809,-0.2357748448848724,1.0,1.0,0.0,111.04653930664062,109.0,26014.296875,0.0,1025.8111572265625,1.0,283.1499938964844,284.9102783203125,291.6410827636719,293.3587646484375,293.1499938964844,293.1499938964844,283.1499938964844,28133.642578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384979724884033,1.0,0.0,0.0,3.5329456329345703,3.532967090606689,8.328507874466595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.8466796875,0.0,1349.82763671875,1895.4371337890625,0.0,1926.7972412109373,0.872983455657959,1.0,0.0,3.0,1.0,0.0
12217140,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666442871094,0.9990000128746032,0.6353695392608643,0.514266312122345,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96685791015625,0.7495800852775574,0.2383351922035217,0.2277945876121521,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9669189453125,0.7211495041847229,0.2098031342029571,0.1486188024282455,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9669494628906,0.7052223086357117,0.195983737707138,0.1881595253944397,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670104980469,0.6659340858459473,0.1659038215875625,0.7591555118560791,285.9667663574219,284.95001220703125,298.28375244140625,288.6310729980469,297.565185546875,297.35693359375,285.96612548828125,1.0,0.4412021934986114,0.2343843728303909,0.2343843728303909,1.0,1.0,-2.2062883377075195,0.2667562663555145,1.9395320415496824,-0.2301979809999466,1.0,1.0,0.0,110.1582489013672,112.0,26163.81640625,0.0,1026.110595703125,1.0,283.1499938964844,284.8857727050781,291.6505432128906,293.3814392089844,293.1499938964844,293.1499938964844,283.1499938964844,29291.0859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742506742477417,1.0,0.0,0.0,3.6048874855041504,3.604909896850586,8.671150908412528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.8818359375,0.0,1433.9786376953125,1895.4371337890625,0.0,1960.9830322265625,0.8906431794166565,1.0,0.0,3.0,1.0,0.0
12217200,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666442871094,0.9990000128746032,0.6353695392608643,0.514266312122345,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96685791015625,0.7495800852775574,0.2383351922035217,0.2277945876121521,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9669189453125,0.7211495041847229,0.2098031342029571,0.1486188024282455,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9669494628906,0.7052223086357117,0.195983737707138,0.1881595253944397,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670104980469,0.6659340858459473,0.1659038215875625,0.7591555118560791,285.9667663574219,284.95001220703125,298.28375244140625,288.6310729980469,297.565185546875,297.35693359375,285.96612548828125,1.0,0.4412021934986114,0.2343843728303909,0.2343843728303909,1.0,1.0,-2.2062883377075195,0.2667562663555145,1.9395320415496824,-0.2301979809999466,1.0,1.0,0.0,110.1582489013672,112.0,26163.81640625,0.0,1026.110595703125,1.0,283.1499938964844,284.8857727050781,291.6505432128906,293.3814392089844,293.1499938964844,293.1499938964844,283.1499938964844,29291.0859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742506742477417,1.0,0.0,0.0,3.6048874855041504,3.604909896850586,8.671150908412528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.8818359375,0.0,1433.9786376953125,1895.4371337890625,0.0,1960.9830322265625,0.8906431794166565,1.0,0.0,3.0,1.0,0.0
