time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217260,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9554443359375,0.9990000128746032,0.6383258104324341,0.5133376717567444,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9554748535156,0.752848207950592,0.241205945611,0.2304823249578476,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555053710937,0.72306227684021,0.2112436890602111,0.1496125161647796,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555053710937,0.7075124382972717,0.1974823176860809,0.1895596832036972,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555053710937,0.6668044328689575,0.1662645936012268,0.7606334686279297,285.9554748535156,284.95001220703125,298.3365478515625,288.64239501953125,297.57598876953125,297.35546875,285.95538330078125,1.0,0.4422140121459961,0.2374395430088043,0.2374395430088043,1.0,1.0,-2.2130417823791504,0.2734359800815582,1.9396058320999143,-0.2251628339290619,1.0,1.0,0.0,110.06392669677734,115.0,26337.052734375,0.0,1032.6512451171875,1.0,283.1499938964844,284.8636169433594,291.6565856933594,293.3966369628906,293.1499938964844,293.1499938964844,283.1499938964844,30433.99609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453393936157227,1.0,0.0,0.0,3.674544095993042,3.674567461013794,9.009490895550698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.2998046875,0.0,1518.72119140625,1895.4371337890625,0.0,1985.267822265625,0.9077476263046264,1.0,0.0,3.0,1.0,0.0
12217320,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9554443359375,0.9990000128746032,0.6383258104324341,0.5133376717567444,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9554748535156,0.752848207950592,0.241205945611,0.2304823249578476,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555053710937,0.72306227684021,0.2112436890602111,0.1496125161647796,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555053710937,0.7075124382972717,0.1974823176860809,0.1895596832036972,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555053710937,0.6668044328689575,0.1662645936012268,0.7606334686279297,285.9554748535156,284.95001220703125,298.3365478515625,288.64239501953125,297.57598876953125,297.35546875,285.95538330078125,1.0,0.4422140121459961,0.2374395430088043,0.2374395430088043,1.0,1.0,-2.2130417823791504,0.2734359800815582,1.9396058320999143,-0.2251628339290619,1.0,1.0,0.0,110.06392669677734,115.0,26337.052734375,0.0,1032.6512451171875,1.0,283.1499938964844,284.8636169433594,291.6565856933594,293.3966369628906,293.1499938964844,293.1499938964844,283.1499938964844,30433.99609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453393936157227,1.0,0.0,0.0,3.674544095993042,3.674567461013794,9.009490895550698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.2998046875,0.0,1518.72119140625,1895.4371337890625,0.0,1985.267822265625,0.9077476263046264,1.0,0.0,3.0,1.0,0.0
12217380,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490966796875,0.9990000128746032,0.6409413814544678,0.5151440501213074,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490966796875,0.7548832297325134,0.2441035509109497,0.2332300841808319,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490966796875,0.7238031625747681,0.2126864939928054,0.1506338715553283,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490966796875,0.7085168361663818,0.1989833563566208,0.1909979283809662,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490966796875,0.666555643081665,0.1666629165410995,0.7624926567077637,285.9490966796875,284.95001220703125,298.3881225585937,288.65350341796875,297.5856628417969,297.3529663085937,285.9491882324219,1.0,0.4442333579063415,0.2404947131872177,0.2404947131872177,1.0,1.0,-2.2236969470977783,0.2810076475143432,1.9426894187927248,-0.2200073599815368,1.0,1.0,0.0,110.91928100585938,118.0,26546.765625,0.0,1046.845947265625,1.0,283.1499938964844,284.8458251953125,291.6658935546875,293.4169311523437,293.1499938964844,293.1499938964844,283.1499938964844,31566.607421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477763295173645,1.0,0.0,0.0,3.7422943115234375,3.742318391799927,9.344781233266986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.857421875,0.0,1604.284912109375,1895.4371337890625,0.0,2006.24462890625,0.92438805103302,1.0,0.0,3.0,1.0,0.0
12217440,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490966796875,0.9990000128746032,0.6409413814544678,0.5151440501213074,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490966796875,0.7548832297325134,0.2441035509109497,0.2332300841808319,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490966796875,0.7238031625747681,0.2126864939928054,0.1506338715553283,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490966796875,0.7085168361663818,0.1989833563566208,0.1909979283809662,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490966796875,0.666555643081665,0.1666629165410995,0.7624926567077637,285.9490966796875,284.95001220703125,298.3881225585937,288.65350341796875,297.5856628417969,297.3529663085937,285.9491882324219,1.0,0.4442333579063415,0.2404947131872177,0.2404947131872177,1.0,1.0,-2.2236969470977783,0.2810076475143432,1.9426894187927248,-0.2200073599815368,1.0,1.0,0.0,110.91928100585938,118.0,26546.765625,0.0,1046.845947265625,1.0,283.1499938964844,284.8458251953125,291.6658935546875,293.4169311523437,293.1499938964844,293.1499938964844,283.1499938964844,31566.607421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477763295173645,1.0,0.0,0.0,3.7422943115234375,3.742318391799927,9.344781233266986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.857421875,0.0,1604.284912109375,1895.4371337890625,0.0,2006.24462890625,0.92438805103302,1.0,0.0,3.0,1.0,0.0
12217500,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.9990000128746032,0.6420403718948364,0.5167359709739685,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9453430175781,0.7555850744247437,0.2455600053071975,0.2346208840608596,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.94537353515625,0.7238793969154358,0.2134062200784683,0.1511506140232086,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.94537353515625,0.7086939811706543,0.199732556939125,0.1917252838611602,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454040527344,0.666141927242279,0.1668635904788971,0.7634859085083008,285.9453125,284.95001220703125,298.4134521484375,288.6590270996094,297.5897827148437,297.3509521484375,285.9451904296875,1.0,0.4455362260341644,0.242022305727005,0.242022305727005,1.0,1.0,-2.229966402053833,0.2850371897220611,1.944929122924805,-0.2173914164304733,1.0,1.0,0.0,111.5864486694336,118.0,26667.701171875,0.0,1055.876708984375,1.0,283.1499938964844,284.83526611328125,291.6718139648437,293.4295349121094,293.1499938964844,293.1499938964844,283.1499938964844,32264.2578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490719556808472,1.0,0.0,0.0,3.7834222316741934,3.783447027206421,9.55130985857977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.10400390625,0.0,1657.7620849609375,1895.4371337890625,0.0,2017.4276123046875,0.9316788911819458,1.0,0.0,3.0,1.0,0.0
12217560,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94512939453125,0.9990000128746032,0.6429912447929382,0.5187045335769653,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.7561110854148865,0.2470200657844543,0.2360187917947769,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.7237932085990906,0.214123398065567,0.1516682803630828,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.7086924910545349,0.2004796266555786,0.1924545466899871,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.6655649542808533,0.167060449719429,0.7644868493080139,285.9450988769531,284.95001220703125,298.4384155273437,288.6644897460937,297.59344482421875,297.3484191894531,285.9452514648437,1.0,0.4469935297966003,0.243511214852333,0.243511214852333,1.0,1.0,-2.2367093563079834,0.2891358435153961,1.94757342338562,-0.2148099094629287,1.0,1.0,0.0,112.3852081298828,121.0,26774.234375,0.0,1065.9495849609375,1.0,283.1499938964844,284.83056640625,291.6777038574219,293.4414367675781,293.1499938964844,293.1499938964844,283.1499938964844,32692.076171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504159212112427,1.0,0.0,0.0,3.8084235191345215,3.808448553085327,9.677958132670028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.103515625,0.0,1690.84375,1895.4371337890625,0.0,2029.0506591796875,0.940633237361908,1.0,0.0,3.0,1.0,0.0
12217620,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94268798828125,0.9990000128746032,0.6444525718688965,0.5235491394996643,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.942626953125,0.7567431926727295,0.2499467730522155,0.2388346493244171,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425964355469,0.7232352495193481,0.2155462801456451,0.1527058780193328,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425964355469,0.7082652449607849,0.2019642442464828,0.1939174979925155,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.94256591796875,0.6640196442604065,0.1674347072839737,0.766473114490509,285.9426574707031,284.95001220703125,298.48736572265625,288.67529296875,297.5994873046875,297.342041015625,285.94287109375,1.0,0.4502751231193542,0.246489018201828,0.246489018201828,1.0,1.0,-2.2512989044189453,0.2976670861244201,1.95363187789917,-0.2095551788806915,1.0,1.0,0.0,114.30538940429688,109.0,27012.2578125,0.0,1088.66357421875,1.0,283.1499938964844,284.8171081542969,291.6900634765625,293.4677734375,293.1499938964844,293.1499938964844,283.04998779296875,33811.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533928751945496,1.0,0.0,0.0,3.873094320297241,3.8731203079223633,1.000943257167819e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.50927734375,0.0,1778.451904296875,1895.4371337890625,0.0,2054.875732421875,0.9555224180221558,1.0,0.0,3.0,1.0,0.0
12217680,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94268798828125,0.9990000128746032,0.6444525718688965,0.5235491394996643,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.942626953125,0.7567431926727295,0.2499467730522155,0.2388346493244171,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425964355469,0.7232352495193481,0.2155462801456451,0.1527058780193328,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425964355469,0.7082652449607849,0.2019642442464828,0.1939174979925155,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.94256591796875,0.6640196442604065,0.1674347072839737,0.766473114490509,285.9426574707031,284.95001220703125,298.48736572265625,288.67529296875,297.5994873046875,297.342041015625,285.94287109375,1.0,0.4502751231193542,0.246489018201828,0.246489018201828,1.0,1.0,-2.2512989044189453,0.2976670861244201,1.95363187789917,-0.2095551788806915,1.0,1.0,0.0,114.30538940429688,109.0,27012.2578125,0.0,1088.66357421875,1.0,283.1499938964844,284.8171081542969,291.6900634765625,293.4677734375,293.1499938964844,293.1499938964844,283.04998779296875,33811.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533928751945496,1.0,0.0,0.0,3.873094320297241,3.8731203079223633,1.000943257167819e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.50927734375,0.0,1778.451904296875,1895.4371337890625,0.0,2054.875732421875,0.9555224180221558,1.0,0.0,3.0,1.0,0.0
12217740,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86669921875,0.9990000128746032,0.6460981965065002,0.517779529094696,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671264648437,0.7621790766716003,0.2526789903640747,0.2414058744907379,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86724853515625,0.7269594669342041,0.2167532444000244,0.1535468101501464,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8673400878906,0.7124775648117065,0.2032628655433654,0.1951339542865753,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8675537109375,0.6668264269828796,0.1676322668790817,0.7672874331474304,285.866943359375,284.95001220703125,298.5349426269531,288.6859436035156,297.60546875,297.33599853515625,285.86572265625,1.0,0.4483982026576996,0.2494668364524841,0.2494668364524841,1.0,1.0,-2.250924587249756,0.3031049966812134,1.947819709777832,-0.2038598209619522,1.0,1.0,0.0,112.5215072631836,112.0,27354.755859375,0.0,1081.3944091796875,1.0,283.05206298828125,284.7187805175781,291.7196350097656,293.5341186523437,293.1499938964844,293.1499938964844,282.75,34750.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617644667625427,1.0,0.0,0.0,3.9265060424804688,3.926532506942749,1.0287403711117804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.08837890625,0.0,1853.048095703125,1895.4371337890625,0.0,2128.066650390625,0.9665604829788208,1.0,0.0,3.0,1.0,0.0
12217800,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86669921875,0.9990000128746032,0.6460981965065002,0.517779529094696,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671264648437,0.7621790766716003,0.2526789903640747,0.2414058744907379,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86724853515625,0.7269594669342041,0.2167532444000244,0.1535468101501464,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8673400878906,0.7124775648117065,0.2032628655433654,0.1951339542865753,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8675537109375,0.6668264269828796,0.1676322668790817,0.7672874331474304,285.866943359375,284.95001220703125,298.5349426269531,288.6859436035156,297.60546875,297.33599853515625,285.86572265625,1.0,0.4483982026576996,0.2494668364524841,0.2494668364524841,1.0,1.0,-2.250924587249756,0.3031049966812134,1.947819709777832,-0.2038598209619522,1.0,1.0,0.0,112.5215072631836,112.0,27354.755859375,0.0,1081.3944091796875,1.0,283.05206298828125,284.7187805175781,291.7196350097656,293.5341186523437,293.1499938964844,293.1499938964844,282.75,34750.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617644667625427,1.0,0.0,0.0,3.9265060424804688,3.926532506942749,1.0287403711117804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.08837890625,0.0,1853.048095703125,1895.4371337890625,0.0,2128.066650390625,0.9665604829788208,1.0,0.0,3.0,1.0,0.0
12217860,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66143798828125,0.9990000128746032,0.6475260257720947,0.5159465670585632,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66217041015625,0.7653980851173401,0.2549063563346863,0.2436256110668182,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66241455078125,0.7285893559455872,0.2174436897039413,0.154118075966835,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.7144134640693665,0.2041167020797729,0.1960432678461074,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629333496094,0.6675323843955994,0.1674517691135406,0.7668949365615845,285.6618347167969,284.95001220703125,298.5810546875,288.6965026855469,297.6092224121094,297.3274230957031,285.659912109375,1.0,0.4484860599040985,0.2523379325866699,0.2523379325866699,1.0,1.0,-2.252687931060791,0.308878481388092,1.9438093900680544,-0.198618933558464,1.0,1.0,0.0,112.0071029663086,115.0,28336.642578125,0.0,1081.270751953125,1.0,282.75604248046875,284.4711303710937,291.76776123046875,293.66632080078125,293.1499938964844,293.1499938964844,282.45001220703125,35253.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803057432174683,1.0,0.0,0.0,3.9548301696777344,3.954857110977173,1.0436357342769045e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.06005859375,0.0,1893.4398193359373,1895.4371337890625,0.0,2292.885986328125,0.9732992649078368,1.0,0.0,3.0,1.0,0.0
12217920,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66143798828125,0.9990000128746032,0.6475260257720947,0.5159465670585632,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66217041015625,0.7653980851173401,0.2549063563346863,0.2436256110668182,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66241455078125,0.7285893559455872,0.2174436897039413,0.154118075966835,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.7144134640693665,0.2041167020797729,0.1960432678461074,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629333496094,0.6675323843955994,0.1674517691135406,0.7668949365615845,285.6618347167969,284.95001220703125,298.5810546875,288.6965026855469,297.6092224121094,297.3274230957031,285.659912109375,1.0,0.4484860599040985,0.2523379325866699,0.2523379325866699,1.0,1.0,-2.252687931060791,0.308878481388092,1.9438093900680544,-0.198618933558464,1.0,1.0,0.0,112.0071029663086,115.0,28336.642578125,0.0,1081.270751953125,1.0,282.75604248046875,284.4711303710937,291.76776123046875,293.66632080078125,293.1499938964844,293.1499938964844,282.45001220703125,35253.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803057432174683,1.0,0.0,0.0,3.9548301696777344,3.954857110977173,1.0436357342769045e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.06005859375,0.0,1893.4398193359373,1895.4371337890625,0.0,2292.885986328125,0.9732992649078368,1.0,0.0,3.0,1.0,0.0
12217980,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541015625,0.9990000128746032,0.6470088958740234,0.518332839012146,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45477294921875,0.7660853266716003,0.2566670775413513,0.2454123497009277,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4550170898437,0.7279164791107178,0.217668130993843,0.1543676108121872,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.45513916015625,0.7139504551887512,0.2045372277498245,0.1965620666742324,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45556640625,0.6658133864402771,0.1668414771556854,0.7647596597671509,285.4544677734375,284.95001220703125,298.62567138671875,288.7069702148437,297.6055603027344,297.3097839355469,285.45263671875,1.0,0.4495850801467895,0.2552090287208557,0.2552090287208557,1.0,1.0,-2.256057977676392,0.3150552809238434,1.9410027265548704,-0.1932387501001358,1.0,1.0,0.0,112.83621215820312,118.0,29334.4765625,0.0,1088.0103759765625,1.0,282.4559936523437,284.2236633300781,291.77734375,293.74444580078125,293.1499938964844,293.1499938964844,282.1499938964844,35555.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981361746788025,1.0,0.0,0.0,3.971710681915283,3.971737861633301,1.0525640163905337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.76611328125,0.0,1917.7890625,1895.4371337890625,0.0,2454.396484375,0.9773147106170654,1.0,0.0,3.0,1.0,0.0
12218040,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541015625,0.9990000128746032,0.6470088958740234,0.518332839012146,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45477294921875,0.7660853266716003,0.2566670775413513,0.2454123497009277,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4550170898437,0.7279164791107178,0.217668130993843,0.1543676108121872,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.45513916015625,0.7139504551887512,0.2045372277498245,0.1965620666742324,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45556640625,0.6658133864402771,0.1668414771556854,0.7647596597671509,285.4544677734375,284.95001220703125,298.62567138671875,288.7069702148437,297.6055603027344,297.3097839355469,285.45263671875,1.0,0.4495850801467895,0.2552090287208557,0.2552090287208557,1.0,1.0,-2.256057977676392,0.3150552809238434,1.9410027265548704,-0.1932387501001358,1.0,1.0,0.0,112.83621215820312,118.0,29334.4765625,0.0,1088.0103759765625,1.0,282.4559936523437,284.2236633300781,291.77734375,293.74444580078125,293.1499938964844,293.1499938964844,282.1499938964844,35555.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981361746788025,1.0,0.0,0.0,3.971710681915283,3.971737861633301,1.0525640163905337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.76611328125,0.0,1917.7890625,1895.4371337890625,0.0,2454.396484375,0.9773147106170654,1.0,0.0,3.0,1.0,0.0
12218100,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2994384765625,0.9990000128746032,0.646103024482727,0.5205041170120239,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041381835937,0.7658522129058838,0.2574380934238434,0.2462155371904373,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057861328125,0.7270643711090088,0.2176732569932937,0.1544269621372223,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.7131670713424683,0.2046401798725128,0.1967312544584274,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3092041015625,0.6643761396408081,0.1664144247770309,0.7631967663764954,285.3021240234375,284.95001220703125,298.6473999023437,288.712158203125,297.6021423339844,297.299072265625,285.2893981933594,1.0,0.4503998160362243,0.2566445469856262,0.2566445469856262,1.0,1.0,-2.2580277919769287,0.3182320594787597,1.939795732498169,-0.1905233860015869,1.0,1.0,0.0,113.56192779541016,118.0,30222.640625,0.0,1092.8873291015625,1.0,282.1932678222656,284.0262451171875,291.8073425292969,293.87725830078125,293.1499938964844,293.1499938964844,282.1499938964844,35657.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089083433151245,1.0,0.0,0.0,3.977381706237793,3.9774088859558105,1.0555719427429722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.03466796875,0.0,1926.015625,1895.4371337890625,0.0,2553.143798828125,0.9786636233329772,1.0,0.0,3.0,1.0,0.0
12218160,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.9990000128746032,0.6446942687034607,0.5233023166656494,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.765200138092041,0.2581167221069336,0.246907040476799,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475280761719,0.7258289456367493,0.217587798833847,0.1544050872325897,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.24761962890625,0.7119753956794739,0.2046560943126678,0.1968007683753967,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.248046875,0.6625299453735352,0.1658907681703567,0.7611486315727234,285.2470092773437,284.95001220703125,298.6687316894531,288.71734619140625,297.5975341796875,297.2868957519531,285.2452392578125,1.0,0.4513324499130249,0.258070707321167,0.258070707321167,1.0,1.0,-2.259816646575928,0.3213681578636169,1.938448548316956,-0.1878048777580261,1.0,1.0,0.0,114.47966003417967,106.0,30311.193359375,0.0,1098.31787109375,1.0,282.1557922363281,283.9775085449219,291.7764892578125,293.8036804199219,293.1499938964844,293.1499938964844,281.8500061035156,35735.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133134841918945,1.0,0.0,0.0,3.981754541397095,3.9817819595336914,1.0578942237771116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.56787109375,0.0,1932.3753662109373,1895.4371337890625,0.0,2593.73974609375,0.979703724384308,1.0,0.0,3.0,1.0,0.0
12218220,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9990000128746032,0.6420406699180603,0.5182210206985474,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7688623666763306,0.2593065500259399,0.2480282932519912,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.7276806235313416,0.2172570079565048,0.1541722118854522,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7141326665878296,0.2045225352048874,0.1966719925403595,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.6630989909172058,0.1646601408720016,0.7556348443031311,285.0299377441406,284.95001220703125,298.710205078125,288.7276916503906,297.5910339355469,297.2665100097656,285.027099609375,1.0,0.4479709565639496,0.2609229981899261,0.2609229981899261,1.0,1.0,-2.248020648956299,0.3241716027259826,1.923848986625672,-0.1822275966405868,1.0,1.0,0.0,112.57334899902344,109.0,31187.0390625,0.0,1078.427734375,1.0,281.8558654785156,283.7281494140625,291.777099609375,293.8596496582031,293.1499938964844,293.1499938964844,281.54998779296875,35842.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826458752155304,1.0,0.0,0.0,3.987725257873535,3.987752676010132,1.061069269781001e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.9150390625,0.0,1941.0811767578125,1895.4371337890625,0.0,2715.505126953125,0.9811238050460817,1.0,0.0,3.0,1.0,0.0
12218280,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9990000128746032,0.6420406699180603,0.5182210206985474,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7688623666763306,0.2593065500259399,0.2480282932519912,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.7276806235313416,0.2172570079565048,0.1541722118854522,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7141326665878296,0.2045225352048874,0.1966719925403595,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.6630989909172058,0.1646601408720016,0.7556348443031311,285.0299377441406,284.95001220703125,298.710205078125,288.7276916503906,297.5910339355469,297.2665100097656,285.027099609375,1.0,0.4479709565639496,0.2609229981899261,0.2609229981899261,1.0,1.0,-2.248020648956299,0.3241716027259826,1.923848986625672,-0.1822275966405868,1.0,1.0,0.0,112.57334899902344,109.0,31187.0390625,0.0,1078.427734375,1.0,281.8558654785156,283.7281494140625,291.777099609375,293.8596496582031,293.1499938964844,293.1499938964844,281.54998779296875,35842.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826458752155304,1.0,0.0,0.0,3.987725257873535,3.987752676010132,1.061069269781001e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.9150390625,0.0,1941.0811767578125,1895.4371337890625,0.0,2715.505126953125,0.9811238050460817,1.0,0.0,3.0,1.0,0.0
12218340,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088073730469,0.9990000128746032,0.6398801803588867,0.5167786478996277,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096008300781,0.7705954909324646,0.2603172361850738,0.249001532793045,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.7278186678886414,0.2167575508356094,0.1538376957178115,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100280761719,0.7144685983657837,0.2042211443185806,0.1964056342840194,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.6618818044662476,0.1632887721061706,0.749528169631958,284.8092956542969,284.95001220703125,298.75,288.7380065917969,297.58819580078125,297.2510986328125,284.8070373535156,1.0,0.4466530084609985,0.2637752592563629,0.2637752592563629,1.0,1.0,-2.2393901348114014,0.3276969492435455,1.9116932153701784,-0.1769669204950332,0.9969347715377808,0.9969347715377808,0.0,111.87423706054688,112.0,32104.24609375,0.0,1066.6512451171875,1.0,281.5558166503906,283.48199462890625,291.78057861328125,293.91632080078125,293.1499938964844,293.1499938964844,281.25,35991.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381635546684265,1.0,0.0,0.0,3.988801956176758,3.9888296127319336,1.0616423651299556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.31396484375,0.0,1943.707275390625,1895.4371337890625,0.0,2824.562255859375,0.9814480543136596,1.0,0.0,3.0,1.0,0.0
12218400,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088073730469,0.9990000128746032,0.6398801803588867,0.5167786478996277,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096008300781,0.7705954909324646,0.2603172361850738,0.249001532793045,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.7278186678886414,0.2167575508356094,0.1538376957178115,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100280761719,0.7144685983657837,0.2042211443185806,0.1964056342840194,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.6618818044662476,0.1632887721061706,0.749528169631958,284.8092956542969,284.95001220703125,298.75,288.7380065917969,297.58819580078125,297.2510986328125,284.8070373535156,1.0,0.4466530084609985,0.2637752592563629,0.2637752592563629,1.0,1.0,-2.2393901348114014,0.3276969492435455,1.9116932153701784,-0.1769669204950332,0.9969347715377808,0.9969347715377808,0.0,111.87423706054688,112.0,32104.24609375,0.0,1066.6512451171875,1.0,281.5558166503906,283.48199462890625,291.78057861328125,293.91632080078125,293.1499938964844,293.1499938964844,281.25,35991.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381635546684265,1.0,0.0,0.0,3.988801956176758,3.9888296127319336,1.0616423651299556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.31396484375,0.0,1943.707275390625,1895.4371337890625,0.0,2824.562255859375,0.9814480543136596,1.0,0.0,3.0,1.0,0.0
12218460,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59588623046875,0.9990000128746032,0.636116087436676,0.5188854336738586,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5965270996094,0.7704587578773499,0.261195957660675,0.2498847842216491,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5968017578125,0.7263257503509521,0.216131255030632,0.1534410119056701,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5968933105469,0.7130886316299438,0.2037915885448455,0.19605453312397,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5973815917969,0.6590489149093628,0.1618403196334839,0.7432317733764648,284.5962829589844,284.95001220703125,298.78521728515625,288.7455139160156,297.5804748535156,297.2308044433594,284.5945129394531,1.0,0.4465083181858063,0.2666805982589721,0.2666805982589721,1.0,1.0,-2.23451828956604,0.3321861922740936,1.902332067489624,-0.1714775711297989,0.9904765486717224,0.9904765486717224,0.0,112.3777084350586,100.0,33079.984375,0.0,1063.4449462890625,1.0,281.2558288574219,283.24298095703125,291.7874755859375,293.9800720214844,293.1499938964844,293.1499938964844,280.95001220703125,36180.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496792316436768,1.0,0.0,0.0,3.9828073978424072,3.982834815979004,1.0584536767055397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.8798828125,0.0,1937.388916015625,1895.4371337890625,0.0,2932.26611328125,0.980201542377472,1.0,0.0,3.0,1.0,0.0
12218520,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59588623046875,0.9990000128746032,0.636116087436676,0.5188854336738586,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5965270996094,0.7704587578773499,0.261195957660675,0.2498847842216491,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5968017578125,0.7263257503509521,0.216131255030632,0.1534410119056701,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5968933105469,0.7130886316299438,0.2037915885448455,0.19605453312397,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5973815917969,0.6590489149093628,0.1618403196334839,0.7432317733764648,284.5962829589844,284.95001220703125,298.78521728515625,288.7455139160156,297.5804748535156,297.2308044433594,284.5945129394531,1.0,0.4465083181858063,0.2666805982589721,0.2666805982589721,1.0,1.0,-2.23451828956604,0.3321861922740936,1.902332067489624,-0.1714775711297989,0.9904765486717224,0.9904765486717224,0.0,112.3777084350586,100.0,33079.984375,0.0,1063.4449462890625,1.0,281.2558288574219,283.24298095703125,291.7874755859375,293.9800720214844,293.1499938964844,293.1499938964844,280.95001220703125,36180.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496792316436768,1.0,0.0,0.0,3.9828073978424072,3.982834815979004,1.0584536767055397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.8798828125,0.0,1937.388916015625,1895.4371337890625,0.0,2932.26611328125,0.980201542377472,1.0,0.0,3.0,1.0,0.0
12218580,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3786315917969,0.9990000128746032,0.6321470141410828,0.5114311575889587,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3795166015625,0.7749103903770447,0.2619442045688629,0.2505346536636352,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798828125,0.7287446856498718,0.215379849076271,0.1528749316930771,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3800354003906,0.7157835960388184,0.2032354921102523,0.1954721957445144,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.38067626953125,0.6601252555847168,0.1603093147277832,0.7360562682151794,284.3791809082031,284.95001220703125,298.8133239746094,288.74774169921875,297.5731201171875,297.2131042480469,284.3764343261719,1.0,0.4416882991790771,0.2695859372615814,0.2695859372615814,1.0,1.0,-2.2163631916046143,0.333550751209259,1.8828125,-0.165957972407341,0.9811245203018188,0.9811245203018188,0.0,109.58448028564452,103.0,33914.375,0.0,1034.0047607421875,1.0,280.9559020996094,283.0008850097656,291.7908020019531,294.0395812988281,293.1499938964844,293.1499938964844,280.6499938964844,36392.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615512251853943,1.0,0.0,0.0,3.9691162109375,3.9691433906555176,1.051189201461966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.36181640625,0.0,1921.224609375,1895.4371337890625,0.0,3043.554443359375,0.9772295951843262,1.0,0.0,3.0,1.0,0.0
12218640,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3786315917969,0.9990000128746032,0.6321470141410828,0.5114311575889587,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3795166015625,0.7749103903770447,0.2619442045688629,0.2505346536636352,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798828125,0.7287446856498718,0.215379849076271,0.1528749316930771,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3800354003906,0.7157835960388184,0.2032354921102523,0.1954721957445144,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.38067626953125,0.6601252555847168,0.1603093147277832,0.7360562682151794,284.3791809082031,284.95001220703125,298.8133239746094,288.74774169921875,297.5731201171875,297.2131042480469,284.3764343261719,1.0,0.4416882991790771,0.2695859372615814,0.2695859372615814,1.0,1.0,-2.2163631916046143,0.333550751209259,1.8828125,-0.165957972407341,0.9811245203018188,0.9811245203018188,0.0,109.58448028564452,103.0,33914.375,0.0,1034.0047607421875,1.0,280.9559020996094,283.0008850097656,291.7908020019531,294.0395812988281,293.1499938964844,293.1499938964844,280.6499938964844,36392.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615512251853943,1.0,0.0,0.0,3.9691162109375,3.9691433906555176,1.051189201461966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.36181640625,0.0,1921.224609375,1895.4371337890625,0.0,3043.554443359375,0.9772295951843262,1.0,0.0,3.0,1.0,0.0
12218700,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2169494628906,0.9990000128746032,0.6307504773139954,0.508993923664093,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2216491699219,0.776508629322052,0.2622953951358795,0.2508604228496551,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.22369384765625,0.729404866695404,0.2149842530488968,0.1525940895080566,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2243957519531,0.7165433168411255,0.2029371559619903,0.1951797306537628,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.6601109504699707,0.1595366448163986,0.732502281665802,284.2198486328125,284.95001220703125,298.8248291015625,288.7469787597656,297.5708923339844,297.20672607421875,284.2059326171875,1.0,0.4402703940868377,0.2710385918617248,0.2710385918617248,1.0,1.0,-2.2088606357574463,0.3345945179462433,1.874266028404236,-0.1633903533220291,0.9747323393821716,0.9747323393821716,0.0,108.62812042236328,103.0,34730.96484375,0.0,1022.712890625,1.0,280.6934814453125,282.80718994140625,291.81689453125,294.1655578613281,293.1499938964844,293.1499938964844,280.6499938964844,36519.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699023723602295,1.0,0.0,0.0,3.959151744842529,3.959178924560547,1.0459177701704905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.34814453125,0.0,1909.295654296875,1895.4371337890625,0.0,3121.89501953125,0.9750267267227172,1.0,0.0,3.0,1.0,0.0
12218760,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1599426269531,0.9990000128746032,0.6290485262870789,0.5081008076667786,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.16064453125,0.7772551774978638,0.2625941932201385,0.2511298954486847,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.16094970703125,0.7293277382850647,0.2145381420850753,0.1522741168737411,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1610717773437,0.7165534496307373,0.2025937736034393,0.1948458552360534,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16162109375,0.6593751311302185,0.158730611205101,0.7288385033607483,284.1603698730469,284.95001220703125,298.83477783203125,288.7450561523437,297.5679931640625,297.20001220703125,284.1583251953125,1.0,0.4392484128475189,0.2724960148334503,0.2724960148334503,1.0,1.0,-2.2029237747192383,0.3360047340393066,1.866919040679932,-0.1607125699520111,0.96881502866745,0.96881502866745,0.0,108.18838500976562,106.0,34714.25,0.0,1015.0103149414062,1.0,280.6559143066406,282.7604064941406,291.78466796875,294.083251953125,293.1499938964844,293.1499938964844,280.3500061035156,36637.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726240396499634,1.0,0.0,0.0,3.946463108062744,3.9464902877807617,1.0392245712864678e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.1240234375,0.0,1893.8480224609373,1895.4371337890625,0.0,3147.42431640625,0.972258985042572,1.0,0.0,3.0,1.0,0.0
12218820,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9503173828125,0.9990000128746032,0.6246681809425354,0.5088214874267578,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9508972167969,0.7774704694747925,0.2631591856479645,0.2516911029815674,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.951171875,0.7280890345573425,0.2136155366897583,0.1516514867544174,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512634277344,0.7154473066329956,0.2018741071224212,0.1941936761140823,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9517822265625,0.6568256616592407,0.1570937484502792,0.7216196656227112,283.95068359375,284.95001220703125,298.85009765625,288.73785400390625,297.5625,297.18829345703125,283.9490051269531,1.0,0.4382416009902954,0.2754108011722564,0.2754108011722564,1.0,1.0,-2.19425892829895,0.3395771980285644,1.8546817302703853,-0.1553018987178802,0.9537778496742249,0.9537778496742249,0.0,108.15747833251952,94.0,35541.30078125,0.0,1006.10986328125,1.0,280.356201171875,282.5284423828125,291.7750549316406,294.1240539550781,293.1499938964844,293.1499938964844,280.04998779296875,36915.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831207156181335,1.0,0.0,0.0,3.913652420043945,3.9136791229248047,1.02201613572106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.3203125,0.0,1854.0977783203125,1895.4371337890625,0.0,3245.819091796875,0.9650259613990784,1.0,0.0,3.0,1.0,0.0
12218880,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9503173828125,0.9990000128746032,0.6246681809425354,0.5088214874267578,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9508972167969,0.7774704694747925,0.2631591856479645,0.2516911029815674,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.951171875,0.7280890345573425,0.2136155366897583,0.1516514867544174,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512634277344,0.7154473066329956,0.2018741071224212,0.1941936761140823,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9517822265625,0.6568256616592407,0.1570937484502792,0.7216196656227112,283.95068359375,284.95001220703125,298.85009765625,288.73785400390625,297.5625,297.18829345703125,283.9490051269531,1.0,0.4382416009902954,0.2754108011722564,0.2754108011722564,1.0,1.0,-2.19425892829895,0.3395771980285644,1.8546817302703853,-0.1553018987178802,0.9537778496742249,0.9537778496742249,0.0,108.15747833251952,94.0,35541.30078125,0.0,1006.10986328125,1.0,280.356201171875,282.5284423828125,291.7750549316406,294.1240539550781,293.1499938964844,293.1499938964844,280.04998779296875,36915.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831207156181335,1.0,0.0,0.0,3.913652420043945,3.9136791229248047,1.02201613572106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.3203125,0.0,1854.0977783203125,1895.4371337890625,0.0,3245.819091796875,0.9650259613990784,1.0,0.0,3.0,1.0,0.0
12218940,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7319030761719,0.9990000128746032,0.6202130317687988,0.5003637671470642,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7327880859375,0.7823044657707214,0.2636114954948425,0.2520506978034973,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.73321533203125,0.7307161092758179,0.2125879824161529,0.1508838236331939,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7333679199219,0.7183064222335815,0.2010523229837417,0.193347081542015,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7341003417969,0.6580411195755005,0.1553599536418914,0.713493824005127,283.73248291015625,284.95001220703125,298.8598022460937,288.7264709472656,297.5578308105469,297.1794128417969,283.72967529296875,1.0,0.4327234923839569,0.278325617313385,0.278325617313385,1.0,1.0,-2.17284893989563,0.3400334417819977,1.8328155279159544,-0.1499846428632736,0.9358135461807252,0.9358135461807252,0.0,105.03006744384766,97.0,36232.7734375,0.0,973.0946655273438,1.0,280.05645751953125,282.2974853515625,291.7625427246094,294.1598815917969,293.1499938964844,293.1499938964844,279.75,37246.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934208154678345,1.0,0.0,0.0,3.868818998336792,3.868845462799072,9.987346629714011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.67529296875,0.0,1800.4036865234375,1895.4371337890625,0.0,3342.18359375,0.9551311135292052,1.0,0.0,3.0,1.0,0.0
12219000,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7319030761719,0.9990000128746032,0.6202130317687988,0.5003637671470642,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7327880859375,0.7823044657707214,0.2636114954948425,0.2520506978034973,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.73321533203125,0.7307161092758179,0.2125879824161529,0.1508838236331939,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7333679199219,0.7183064222335815,0.2010523229837417,0.193347081542015,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7341003417969,0.6580411195755005,0.1553599536418914,0.713493824005127,283.73248291015625,284.95001220703125,298.8598022460937,288.7264709472656,297.5578308105469,297.1794128417969,283.72967529296875,1.0,0.4327234923839569,0.278325617313385,0.278325617313385,1.0,1.0,-2.17284893989563,0.3400334417819977,1.8328155279159544,-0.1499846428632736,0.9358135461807252,0.9358135461807252,0.0,105.03006744384766,97.0,36232.7734375,0.0,973.0946655273438,1.0,280.05645751953125,282.2974853515625,291.7625427246094,294.1598815917969,293.1499938964844,293.1499938964844,279.75,37246.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934208154678345,1.0,0.0,0.0,3.868818998336792,3.868845462799072,9.987346629714011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.67529296875,0.0,1800.4036865234375,1895.4371337890625,0.0,3342.18359375,0.9551311135292052,1.0,0.0,3.0,1.0,0.0
12219060,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51385498046875,0.9990000128746032,0.6166483759880066,0.4962831139564514,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5145263671875,0.784831702709198,0.2639752030372619,0.2523644864559173,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5148620605469,0.7313731908798218,0.2114832699298858,0.1500905454158783,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.51495361328125,0.7191401124000549,0.2001593261957168,0.1924713551998138,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5155944824219,0.6573252081871033,0.1536070704460144,0.705414891242981,283.5142822265625,284.95001220703125,298.8644104003906,288.7113647460937,297.55078125,297.168701171875,283.5122985839844,1.0,0.4297104179859161,0.2812378704547882,0.2812378704547882,1.0,1.0,-2.1566057205200195,0.3416933119297027,1.8149123191833496,-0.1449222713708877,0.9149078726768494,0.9149078726768494,0.0,103.36576080322266,100.0,36848.43359375,0.0,951.0353393554688,1.0,279.7567749023437,282.0707092285156,291.7422180175781,294.178955078125,293.1499938964844,293.1499938964844,279.45001220703125,37650.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902579128742218,1.0,0.0,0.0,3.8091087341308594,3.8091344833374015,9.681441497377818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.05322265625,0.0,1730.3798828125,1895.4371337890625,0.0,3427.61376953125,0.941969394683838,1.0,0.0,3.0,1.0,0.0
