time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219120,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51385498046875,0.9990000128746032,0.6166483759880066,0.4962831139564514,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5145263671875,0.784831702709198,0.2639752030372619,0.2523644864559173,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5148620605469,0.7313731908798218,0.2114832699298858,0.1500905454158783,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.51495361328125,0.7191401124000549,0.2001593261957168,0.1924713551998138,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5155944824219,0.6573252081871033,0.1536070704460144,0.705414891242981,283.5142822265625,284.95001220703125,298.8644104003906,288.7113647460937,297.55078125,297.168701171875,283.5122985839844,1.0,0.4297104179859161,0.2812378704547882,0.2812378704547882,1.0,1.0,-2.1566057205200195,0.3416933119297027,1.8149123191833496,-0.1449222713708877,0.9149078726768494,0.9149078726768494,0.0,103.36576080322266,100.0,36848.43359375,0.0,951.0353393554688,1.0,279.7567749023437,282.0707092285156,291.7422180175781,294.178955078125,293.1499938964844,293.1499938964844,279.45001220703125,37650.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902579128742218,1.0,0.0,0.0,3.8091087341308594,3.8091344833374015,9.681441497377818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.05322265625,0.0,1730.3798828125,1895.4371337890625,0.0,3427.61376953125,0.941969394683838,1.0,0.0,3.0,1.0,0.0
12219180,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.30963134765625,0.9990000128746032,0.6118355393409729,0.4964327216148376,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3100891113281,0.7850759029388428,0.2642849385738373,0.2526701986789703,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.31036376953125,0.7301099896430969,0.210329920053482,0.1492957919836044,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3104248046875,0.7180278301239014,0.1992173641920089,0.1915949434041977,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3109436035156,0.6547544598579407,0.1518325805664062,0.6975063681602478,283.3099060058594,284.95001220703125,298.8643798828125,288.6928405761719,297.54248046875,297.1578063964844,283.30859375,1.0,0.4282430112361908,0.2841501533985138,0.2841501533985138,1.0,1.0,-2.145643472671509,0.3446036279201507,1.8010399341583252,-0.1396746635437011,0.8913816213607788,0.8913816213607788,0.0,103.10409545898438,88.0,37451.1171875,0.0,939.4513549804688,1.0,279.457275390625,281.85699462890625,291.71954345703125,294.1935729980469,293.1499938964844,293.1499938964844,279.75,38123.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107806086540222,1.0,0.0,0.0,3.731821060180664,3.7318460941314697,9.292549520978356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.49609375,0.0,1642.363037109375,1895.4371337890625,0.0,3503.8466796875,0.9249670505523682,1.0,0.0,3.0,1.0,0.0
12219240,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.30963134765625,0.9990000128746032,0.6118355393409729,0.4964327216148376,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3100891113281,0.7850759029388428,0.2642849385738373,0.2526701986789703,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.31036376953125,0.7301099896430969,0.210329920053482,0.1492957919836044,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3104248046875,0.7180278301239014,0.1992173641920089,0.1915949434041977,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3109436035156,0.6547544598579407,0.1518325805664062,0.6975063681602478,283.3099060058594,284.95001220703125,298.8643798828125,288.6928405761719,297.54248046875,297.1578063964844,283.30859375,1.0,0.4282430112361908,0.2841501533985138,0.2841501533985138,1.0,1.0,-2.145643472671509,0.3446036279201507,1.8010399341583252,-0.1396746635437011,0.8913816213607788,0.8913816213607788,0.0,103.10409545898438,88.0,37451.1171875,0.0,939.4513549804688,1.0,279.457275390625,281.85699462890625,291.71954345703125,294.1935729980469,293.1499938964844,293.1499938964844,279.75,38123.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107806086540222,1.0,0.0,0.0,3.731821060180664,3.7318460941314697,9.292549520978356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.49609375,0.0,1642.363037109375,1895.4371337890625,0.0,3503.8466796875,0.9249670505523682,1.0,0.0,3.0,1.0,0.0
12219300,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4519348144531,0.9990000128746032,0.6101492643356323,0.4929412603378296,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473571777344,0.7871959209442139,0.2647388577461242,0.252876341342926,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4449462890625,0.7311522960662842,0.2100341320037841,0.1489337831735611,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4442749023437,0.7191510200500488,0.1989730894565582,0.1911844313144683,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4402160644531,0.6550729274749756,0.151122361421585,0.6935999393463135,283.4488220214844,284.95001220703125,298.86279296875,288.6824035644531,297.54083251953125,297.15606689453125,283.463623046875,1.0,0.4257296919822693,0.2856062948703766,0.2856062948703766,1.0,1.0,-2.13608717918396,0.345030277967453,1.791056990623474,-0.1370579898357391,0.8826690912246704,0.8826690912246704,0.0,101.82049560546876,88.0,36306.890625,0.0,925.5957641601562,1.0,279.7026672363281,282.0341491699219,291.6192321777344,293.93096923828125,293.1499938964844,293.1499938964844,279.75,38180.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899799644947052,1.0,0.0,0.0,3.6900036334991455,3.690028429031372,9.085458714253036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.86767578125,0.0,1594.624755859375,1895.4371337890625,0.0,3401.716552734375,0.9157386422157288,1.0,0.0,3.0,1.0,0.0
12219360,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5167541503906,0.9990000128746032,0.610194742679596,0.4862173199653625,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.515869140625,0.791511595249176,0.2655749022960663,0.253434807062149,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.515380859375,0.7340748310089111,0.210097387433052,0.1488149315118789,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5152282714844,0.7220982313156128,0.1990385055541992,0.1910431087017059,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5143737792969,0.6572120785713196,0.1506998538970947,0.6907573342323303,283.5161437988281,284.95001220703125,298.8602294921875,288.6712951660156,297.5429077148437,297.15936279296875,283.5190124511719,1.0,0.4224368929862976,0.2870564460754394,0.2870564460754394,1.0,1.0,-2.1249570846557617,0.3450428545475006,1.779914140701294,-0.1346068382263183,0.8738406896591187,0.8738406896591187,0.0,99.56439971923828,91.0,35974.4140625,0.0,906.8467407226562,1.0,279.7425537109375,282.0943908691406,291.5970458984375,293.91412353515625,293.1499938964844,293.1499938964844,280.04998779296875,38193.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913217186927795,1.0,0.0,0.0,3.6492128372192383,3.649237155914306,8.885700140126573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.78125,0.0,1548.703857421875,1895.4371337890625,0.0,3322.566162109375,0.906623899936676,1.0,0.0,3.0,1.0,0.0
12219420,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7514038085937,0.9990000128746032,0.6131682395935059,0.4781940877437591,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.750244140625,0.7981266379356384,0.2679638862609863,0.2553706765174866,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.74957275390625,0.7383701205253601,0.2108811438083648,0.1491423100233078,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7493896484375,0.7263346910476685,0.1997842937707901,0.1914626657962799,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.74822998046875,0.6602361798286438,0.1505326628684997,0.6885587573051453,283.7506103515625,284.95001220703125,298.8525085449219,288.6471252441406,297.5523681640625,297.1734924316406,283.7547302246094,1.0,0.4195753633975982,0.2899567782878876,0.2899567782878876,1.0,1.0,-2.11588716506958,0.3483375012874603,1.7675496339797974,-0.1295353919267654,0.859646737575531,0.859646737575531,0.0,97.0174560546875,94.0,34687.91796875,0.0,889.1409301757812,1.0,280.0414123535156,282.35791015625,291.5544128417969,293.7667541503906,293.1499938964844,293.1499938964844,280.3500061035156,38087.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689885139465332,1.0,0.0,0.0,3.5701754093170166,3.570199012756348,8.504961783728504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.57763671875,0.0,1461.4337158203125,1895.4371337890625,0.0,3113.322265625,0.8889849185943604,1.0,0.0,3.0,1.0,0.0
12219480,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7514038085937,0.9990000128746032,0.6131682395935059,0.4781940877437591,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.750244140625,0.7981266379356384,0.2679638862609863,0.2553706765174866,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.74957275390625,0.7383701205253601,0.2108811438083648,0.1491423100233078,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7493896484375,0.7263346910476685,0.1997842937707901,0.1914626657962799,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.74822998046875,0.6602361798286438,0.1505326628684997,0.6885587573051453,283.7506103515625,284.95001220703125,298.8525085449219,288.6471252441406,297.5523681640625,297.1734924316406,283.7547302246094,1.0,0.4195753633975982,0.2899567782878876,0.2899567782878876,1.0,1.0,-2.11588716506958,0.3483375012874603,1.7675496339797974,-0.1295353919267654,0.859646737575531,0.859646737575531,0.0,97.0174560546875,94.0,34687.91796875,0.0,889.1409301757812,1.0,280.0414123535156,282.35791015625,291.5544128417969,293.7667541503906,293.1499938964844,293.1499938964844,280.3500061035156,38087.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689885139465332,1.0,0.0,0.0,3.5701754093170166,3.570199012756348,8.504961783728504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.57763671875,0.0,1461.4337158203125,1895.4371337890625,0.0,3113.322265625,0.8889849185943604,1.0,0.0,3.0,1.0,0.0
12219540,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9864196777344,0.9990000128746032,0.6174981594085693,0.4734706580638885,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852905273437,0.8037074208259583,0.2709909379482269,0.2580419480800628,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.984619140625,0.7419239282608032,0.2122260928153991,0.1499584913253784,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.98443603515625,0.7298074960708618,0.2010861486196518,0.1925257593393325,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9832458496094,0.6629025340080261,0.1509996503591537,0.6897909641265869,283.9856262207031,284.95001220703125,298.8416748046875,288.62066650390625,297.562255859375,297.18927001953125,283.9897766113281,1.0,0.4187773764133453,0.2928570806980133,0.2928570806980133,1.0,1.0,-2.1171531677246094,0.3542390167713165,1.7629142999649048,-0.1240074709057807,0.8486084938049316,0.8486084938049316,0.0,95.71746826171876,97.0,33547.359375,0.0,885.6155395507812,1.0,280.3407287597656,282.62646484375,291.5417785644531,293.67828369140625,293.1499938964844,293.1499938964844,280.6499938964844,37861.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501600027084351,1.0,0.0,0.0,3.499275922775269,3.4992988109588623,8.17051954982162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5041.70166015625,0.0,1385.2109375,1895.4371337890625,0.0,2936.76953125,0.873100221157074,1.0,0.0,3.0,1.0,0.0
12219600,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9864196777344,0.9990000128746032,0.6174981594085693,0.4734706580638885,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852905273437,0.8037074208259583,0.2709909379482269,0.2580419480800628,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.984619140625,0.7419239282608032,0.2122260928153991,0.1499584913253784,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.98443603515625,0.7298074960708618,0.2010861486196518,0.1925257593393325,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9832458496094,0.6629025340080261,0.1509996503591537,0.6897909641265869,283.9856262207031,284.95001220703125,298.8416748046875,288.62066650390625,297.562255859375,297.18927001953125,283.9897766113281,1.0,0.4187773764133453,0.2928570806980133,0.2928570806980133,1.0,1.0,-2.1171531677246094,0.3542390167713165,1.7629142999649048,-0.1240074709057807,0.8486084938049316,0.8486084938049316,0.0,95.71746826171876,97.0,33547.359375,0.0,885.6155395507812,1.0,280.3407287597656,282.62646484375,291.5417785644531,293.67828369140625,293.1499938964844,293.1499938964844,280.6499938964844,37861.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501600027084351,1.0,0.0,0.0,3.499275922775269,3.4992988109588623,8.17051954982162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5041.70166015625,0.0,1385.2109375,1895.4371337890625,0.0,2936.76953125,0.873100221157074,1.0,0.0,3.0,1.0,0.0
12219660,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2209777832031,0.9990000128746032,0.6222082376480103,0.4714367687702179,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198486328125,0.808167576789856,0.2744103372097015,0.2611565589904785,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2191162109375,0.7446340322494507,0.2138985693454742,0.1510555744171142,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.21893310546875,0.7324724197387695,0.2027278244495391,0.1939796805381775,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2177429199219,0.6649773716926575,0.1518311947584152,0.6930566430091858,284.2201538085937,284.95001220703125,298.8282165527344,288.59234619140625,297.5752868652344,297.2099304199219,284.2244873046875,1.0,0.4196036756038666,0.2956309914588928,0.2956309914588928,1.0,1.0,-2.1254327297210693,0.3617480993270874,1.7636847496032717,-0.1183812394738197,0.8406803011894226,0.8406803011894226,0.0,95.37252044677734,100.0,32495.697265625,0.0,892.072265625,1.0,280.6400756835937,282.8922424316406,291.5282897949219,293.5997619628906,293.1499938964844,293.1499938964844,280.95001220703125,37551.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345531225204468,1.0,0.0,0.0,3.439735651016236,3.439757823944092,7.89484147389885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.8544921875,0.0,1322.52197265625,1895.4371337890625,0.0,2790.8701171875,0.859691321849823,1.0,0.0,3.0,1.0,0.0
12219720,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2209777832031,0.9990000128746032,0.6222082376480103,0.4714367687702179,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198486328125,0.808167576789856,0.2744103372097015,0.2611565589904785,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2191162109375,0.7446340322494507,0.2138985693454742,0.1510555744171142,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.21893310546875,0.7324724197387695,0.2027278244495391,0.1939796805381775,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2177429199219,0.6649773716926575,0.1518311947584152,0.6930566430091858,284.2201538085937,284.95001220703125,298.8282165527344,288.59234619140625,297.5752868652344,297.2099304199219,284.2244873046875,1.0,0.4196036756038666,0.2956309914588928,0.2956309914588928,1.0,1.0,-2.1254327297210693,0.3617480993270874,1.7636847496032717,-0.1183812394738197,0.8406803011894226,0.8406803011894226,0.0,95.37252044677734,100.0,32495.697265625,0.0,892.072265625,1.0,280.6400756835937,282.8922424316406,291.5282897949219,293.5997619628906,293.1499938964844,293.1499938964844,280.95001220703125,37551.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345531225204468,1.0,0.0,0.0,3.439735651016236,3.439757823944092,7.89484147389885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.8544921875,0.0,1322.52197265625,1895.4371337890625,0.0,2790.8701171875,0.859691321849823,1.0,0.0,3.0,1.0,0.0
12219780,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4544677734375,0.9990000128746032,0.6268587112426758,0.4716538786888122,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4533386230469,0.8115273118019104,0.2781160473823547,0.2645861506462097,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4526062011719,0.7465310096740723,0.215801402926445,0.1523453295230865,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4524230957031,0.7343706488609314,0.2046082764863968,0.1957036256790161,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4512023925781,0.6663675904273987,0.1528809815645218,0.6975549459457397,284.4536437988281,284.95001220703125,298.8127136230469,288.5625,297.5903015136719,297.2338562011719,284.4579772949219,1.0,0.4216775596141815,0.2984049320220947,0.2984049320220947,1.0,1.0,-2.138831615447998,0.3706623613834381,1.7681691646575928,-0.1124533116817474,0.8358528017997742,0.8358528017997742,0.0,95.80038452148438,103.0,31534.1328125,0.0,906.2081298828124,1.0,280.93951416015625,283.1543884277344,291.5083923339844,293.5212097167969,293.1499938964844,293.1499938964844,281.25,37182.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209605813026428,1.0,0.0,0.0,3.3939807415008545,3.394002676010132,7.686206799917272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.5146484375,0.0,1274.7803955078125,1895.4371337890625,0.0,2664.470947265625,0.8492923378944397,1.0,0.0,3.0,1.0,0.0
12219840,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4544677734375,0.9990000128746032,0.6268587112426758,0.4716538786888122,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4533386230469,0.8115273118019104,0.2781160473823547,0.2645861506462097,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4526062011719,0.7465310096740723,0.215801402926445,0.1523453295230865,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4524230957031,0.7343706488609314,0.2046082764863968,0.1957036256790161,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4512023925781,0.6663675904273987,0.1528809815645218,0.6975549459457397,284.4536437988281,284.95001220703125,298.8127136230469,288.5625,297.5903015136719,297.2338562011719,284.4579772949219,1.0,0.4216775596141815,0.2984049320220947,0.2984049320220947,1.0,1.0,-2.138831615447998,0.3706623613834381,1.7681691646575928,-0.1124533116817474,0.8358528017997742,0.8358528017997742,0.0,95.80038452148438,103.0,31534.1328125,0.0,906.2081298828124,1.0,280.93951416015625,283.1543884277344,291.5083923339844,293.5212097167969,293.1499938964844,293.1499938964844,281.25,37182.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209605813026428,1.0,0.0,0.0,3.3939807415008545,3.394002676010132,7.686206799917272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.5146484375,0.0,1274.7803955078125,1895.4371337890625,0.0,2664.470947265625,0.8492923378944397,1.0,0.0,3.0,1.0,0.0
12219900,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6092834472656,0.9990000128746032,0.6290538907051086,0.472504198551178,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6051025390625,0.8128259181976318,0.2800387144088745,0.2663729190826416,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6024169921875,0.747169554233551,0.2168049067258834,0.1530314981937408,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.60174560546875,0.7350311279296875,0.205605074763298,0.1966277062892913,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5972595214844,0.666782796382904,0.1534515768289566,0.7000634670257568,284.6062316894531,284.95001220703125,298.8043212890625,288.547119140625,297.5976257324219,297.2457580566406,284.6221923828125,1.0,0.4230846762657165,0.2997918725013733,0.2997918725013733,1.0,1.0,-2.146944522857666,0.3755318224430084,1.77141273021698,-0.1093801781535148,0.8350121974945068,0.8350121974945068,0.0,96.26228332519533,103.0,30717.87890625,0.0,915.583984375,1.0,281.1910095214844,283.34161376953125,291.470458984375,293.3887023925781,293.1499938964844,293.1499938964844,281.25,36976.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122599720954895,1.0,0.0,0.0,3.3763582706451416,3.37637996673584,7.606595886500145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.685546875,0.0,1256.2674560546875,1895.4371337890625,0.0,2584.0205078125,0.8452812433242798,1.0,0.0,3.0,1.0,0.0
12219960,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854858398437,0.9990000128746032,0.6312776207923889,0.4736495316028595,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.68438720703125,0.8140428066253662,0.2820508480072021,0.2682620882987976,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68365478515625,0.7477566003799438,0.2178833186626434,0.1537817567586898,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835021972656,0.7356379628181458,0.2066718488931656,0.1976310014724731,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822814941406,0.6671473383903503,0.1540762186050415,0.7028618454933167,284.6846618652344,284.95001220703125,298.79559326171875,288.531494140625,297.6054077148437,297.2584228515625,284.68896484375,1.0,0.4247035682201385,0.3009909093379974,0.3009909093379974,1.0,1.0,-2.156054973602295,0.380346417427063,1.7757084369659424,-0.1065815538167953,0.8340857028961182,0.8340857028961182,0.0,96.83606719970705,106.0,30655.279296875,0.0,926.39013671875,1.0,281.23907470703125,283.4117126464844,291.48358154296875,293.44244384765625,293.1499938964844,293.1499938964844,281.54998779296875,36777.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085763454437256,1.0,0.0,0.0,3.3634824752807617,3.363503932952881,7.548691201009206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.98486328125,0.0,1242.5177001953125,1895.4371337890625,0.0,2550.089111328125,0.8422318696975708,1.0,0.0,3.0,1.0,0.0
12220020,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9990000128746032,0.6342398524284363,0.4759156405925751,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8154087066650391,0.284948319196701,0.2709623277187347,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7482786178588867,0.2194461077451706,0.1548564434051513,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7362121343612671,0.2082214057445526,0.1990776509046554,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.6673808097839355,0.154990866780281,0.7069335579872131,284.87957763671875,284.95001220703125,298.7828369140625,288.5091552734375,297.6148986816406,297.27447509765625,284.8882141113281,1.0,0.4272806346416473,0.3026809990406036,0.3026809990406036,1.0,1.0,-2.1699371337890625,0.387427419424057,1.7825095653533936,-0.102565698325634,0.835098922252655,0.835098922252655,0.0,97.86136627197266,106.0,29921.197265625,0.0,943.5672607421876,1.0,281.5198974609375,283.6416931152344,291.4447631835937,293.3343505859375,293.1499938964844,293.1499938964844,281.54998779296875,36458.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982314229011536,1.0,0.0,0.0,3.3516435623168945,3.3516647815704346,7.495643785659922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.42529296875,0.0,1229.026123046875,1895.4371337890625,0.0,2455.266357421875,0.8393812775611877,1.0,0.0,3.0,1.0,0.0
12220080,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9990000128746032,0.6354222297668457,0.4769831299781799,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8159582018852234,0.2861828207969665,0.2721453309059143,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7484859824180603,0.2201157808303833,0.155338704586029,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7364394664764404,0.2088871598243713,0.1997231841087341,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.667468786239624,0.1553893387317657,0.7087869048118591,284.9115295410156,284.95001220703125,298.7773742675781,288.4997253417969,297.6180114746094,297.2801208496094,284.91558837890625,1.0,0.4284544289112091,0.3033889830112457,0.3033889830112457,1.0,1.0,-2.176220178604126,0.3905378580093384,1.7856823205947876,-0.1008400097489357,0.8353183269500732,0.8353183269500732,0.0,98.33929443359376,109.0,29953.91796875,0.0,951.4563598632812,1.0,281.53887939453125,283.6711120605469,291.4580993652344,293.3714599609375,293.1499938964844,293.1499938964844,281.8500061035156,36357.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973440885543823,1.0,0.0,0.0,3.348905086517334,3.348926544189453,7.483400850105681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.11279296875,0.0,1225.7313232421875,1895.4371337890625,0.0,2447.167724609375,0.8386667370796204,1.0,0.0,3.0,1.0,0.0
12220140,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347045898437,0.9990000128746032,0.6393056511878967,0.4812756180763244,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337585449219,0.8174763917922974,0.2904918491840362,0.2762096226215362,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330871582031,0.7488841414451599,0.2224799692630767,0.1569980829954147,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329345703125,0.7369301915168762,0.2112338244915008,0.2019541263580322,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.667507529258728,0.1568181812763214,0.7152843475341797,285.13397216796875,284.95001220703125,298.75860595703125,288.467529296875,297.6278381347656,297.29840087890625,285.1378173828125,1.0,0.4327590763568878,0.305787056684494,0.305787056684494,1.0,1.0,-2.198732614517212,0.401495486497879,1.7972370386123655,-0.0948437675833702,0.8394861221313477,0.8394861221313477,0.0,100.19549560546876,112.0,29330.94921875,0.0,980.5886840820312,1.0,281.8387451171875,283.9259948730469,291.4331970214844,293.3076477050781,293.1499938964844,293.1499938964844,282.1499938964844,35938.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876105904579163,1.0,0.0,0.0,3.350204944610596,3.350226163864136,7.489210247513256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.0810546875,0.0,1224.087646484375,1895.4371337890625,0.0,2358.732666015625,0.8386042714118958,1.0,0.0,3.0,1.0,0.0
12220200,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347045898437,0.9990000128746032,0.6393056511878967,0.4812756180763244,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337585449219,0.8174763917922974,0.2904918491840362,0.2762096226215362,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330871582031,0.7488841414451599,0.2224799692630767,0.1569980829954147,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329345703125,0.7369301915168762,0.2112338244915008,0.2019541263580322,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.667507529258728,0.1568181812763214,0.7152843475341797,285.13397216796875,284.95001220703125,298.75860595703125,288.467529296875,297.6278381347656,297.29840087890625,285.1378173828125,1.0,0.4327590763568878,0.305787056684494,0.305787056684494,1.0,1.0,-2.198732614517212,0.401495486497879,1.7972370386123655,-0.0948437675833702,0.8394861221313477,0.8394861221313477,0.0,100.19549560546876,112.0,29330.94921875,0.0,980.5886840820312,1.0,281.8387451171875,283.9259948730469,291.4331970214844,293.3076477050781,293.1499938964844,293.1499938964844,282.1499938964844,35938.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876105904579163,1.0,0.0,0.0,3.350204944610596,3.350226163864136,7.489210247513256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.0810546875,0.0,1224.087646484375,1895.4371337890625,0.0,2358.732666015625,0.8386042714118958,1.0,0.0,3.0,1.0,0.0
12220260,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531188964844,0.9990000128746032,0.6429882645606995,0.4862360656261444,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.35223388671875,0.8187541961669922,0.2949699163436889,0.2804421484470367,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515930175781,0.7490867376327515,0.2249680012464523,0.1587506234645843,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514709472656,0.7372371554374695,0.2137025594711303,0.2043098211288452,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.35040283203125,0.6673963665962219,0.1583546549081802,0.7223118543624878,285.3524475097656,284.95001220703125,298.73974609375,288.435302734375,297.63653564453125,297.3152770996094,285.3560485839844,1.0,0.4374889135360718,0.3079420924186706,0.3079420924186706,1.0,1.0,-2.2231483459472656,0.4126281142234802,1.8105202913284304,-0.0890890881419181,0.8465420603752136,0.8465420603752136,0.0,102.31757354736328,115.0,28745.970703125,0.0,1013.1923828125,1.0,282.1388244628906,284.17462158203125,291.4061889648437,293.244873046875,293.1499938964844,293.1499938964844,282.45001220703125,35532.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789204120635986,1.0,0.0,0.0,3.366882562637329,3.366904020309448,7.563960480183596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.97607421875,0.0,1237.1802978515625,1895.4371337890625,0.0,2280.45263671875,0.841954231262207,1.0,0.0,3.0,1.0,0.0
12220320,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531188964844,0.9990000128746032,0.6429882645606995,0.4862360656261444,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.35223388671875,0.8187541961669922,0.2949699163436889,0.2804421484470367,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515930175781,0.7490867376327515,0.2249680012464523,0.1587506234645843,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514709472656,0.7372371554374695,0.2137025594711303,0.2043098211288452,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.35040283203125,0.6673963665962219,0.1583546549081802,0.7223118543624878,285.3524475097656,284.95001220703125,298.73974609375,288.435302734375,297.63653564453125,297.3152770996094,285.3560485839844,1.0,0.4374889135360718,0.3079420924186706,0.3079420924186706,1.0,1.0,-2.2231483459472656,0.4126281142234802,1.8105202913284304,-0.0890890881419181,0.8465420603752136,0.8465420603752136,0.0,102.31757354736328,115.0,28745.970703125,0.0,1013.1923828125,1.0,282.1388244628906,284.17462158203125,291.4061889648437,293.244873046875,293.1499938964844,293.1499938964844,282.45001220703125,35532.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789204120635986,1.0,0.0,0.0,3.366882562637329,3.366904020309448,7.563960480183596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.97607421875,0.0,1237.1802978515625,1895.4371337890625,0.0,2280.45263671875,0.841954231262207,1.0,0.0,3.0,1.0,0.0
12220380,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5676574707031,0.9990000128746032,0.6465305685997009,0.49164679646492,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5668334960937,0.8199064135551453,0.2996116578578949,0.2848352193832397,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662536621094,0.7491962313652039,0.227574422955513,0.1605906039476394,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56610107421875,0.7374569773674011,0.2162874191999435,0.2067819088697433,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.56512451171875,0.6672305464744568,0.1599942147731781,0.7298294901847839,285.5670166015625,284.95001220703125,298.7213134765625,288.40338134765625,297.644287109375,297.3307800292969,285.57037353515625,1.0,0.4425467550754547,0.3100971281528473,0.3100971281528473,1.0,1.0,-2.2491321563720703,0.4243162870407104,1.82481586933136,-0.0831253454089164,0.856436550617218,0.856436550617218,0.0,104.64020538330078,118.0,28188.330078125,0.0,1048.830078125,1.0,282.4390869140625,284.4173889160156,291.3772888183594,293.18194580078125,293.1499938964844,293.1499938964844,282.75,35149.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770784854888916,1.0,0.0,0.0,3.397999286651612,3.3980207443237305,7.704418294451898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.1337890625,0.0,1264.53857421875,1895.4371337890625,0.0,2207.81103515625,0.8485342860221863,1.0,0.0,3.0,1.0,0.0
12220440,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5676574707031,0.9990000128746032,0.6465305685997009,0.49164679646492,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5668334960937,0.8199064135551453,0.2996116578578949,0.2848352193832397,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662536621094,0.7491962313652039,0.227574422955513,0.1605906039476394,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56610107421875,0.7374569773674011,0.2162874191999435,0.2067819088697433,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.56512451171875,0.6672305464744568,0.1599942147731781,0.7298294901847839,285.5670166015625,284.95001220703125,298.7213134765625,288.40338134765625,297.644287109375,297.3307800292969,285.57037353515625,1.0,0.4425467550754547,0.3100971281528473,0.3100971281528473,1.0,1.0,-2.2491321563720703,0.4243162870407104,1.82481586933136,-0.0831253454089164,0.856436550617218,0.856436550617218,0.0,104.64020538330078,118.0,28188.330078125,0.0,1048.830078125,1.0,282.4390869140625,284.4173889160156,291.3772888183594,293.18194580078125,293.1499938964844,293.1499938964844,282.75,35149.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770784854888916,1.0,0.0,0.0,3.397999286651612,3.3980207443237305,7.704418294451898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.1337890625,0.0,1264.53857421875,1895.4371337890625,0.0,2207.81103515625,0.8485342860221863,1.0,0.0,3.0,1.0,0.0
12220500,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.9990000128746032,0.6482315063476562,0.4945091605186462,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7155456542969,0.8204203248023987,0.3019819557666778,0.2870669364929199,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.71295166015625,0.7491980195045471,0.2289107292890548,0.1615267544984817,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123718261719,0.7375199198722839,0.217613473534584,0.2080430090427398,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70819091796875,0.6671149730682373,0.160846322774887,0.7337140440940857,285.71636962890625,284.95001220703125,298.71240234375,288.3876647949219,297.647705078125,297.3378295898437,285.73065185546875,1.0,0.445172905921936,0.3111746609210968,0.3111746609210968,1.0,1.0,-2.2625558376312256,0.4303344190120697,1.8322213888168333,-0.080064445734024,0.8629660606384277,0.8629660606384277,0.0,105.8705825805664,118.0,27672.318359375,0.0,1067.642822265625,1.0,282.6916198730469,284.6039123535156,291.335693359375,293.0609436035156,293.1499938964844,293.1499938964844,282.75,34958.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643750309944153,1.0,0.0,0.0,3.4183452129364014,3.4183669090271,7.796957675054728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.46630859375,0.0,1283.0924072265625,1895.4371337890625,0.0,2151.0546875,0.8529363870620728,1.0,0.0,3.0,1.0,0.0
12220560,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7862548828125,0.9990000128746032,0.6500222086906433,0.497305691242218,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854919433594,0.8210485577583313,0.3044377863407135,0.2893973290920257,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.7493200898170471,0.2303171753883361,0.1625230759382248,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7847900390625,0.7376899123191833,0.2190028429031372,0.2093748897314071,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.78387451171875,0.6671192049980164,0.1617545336484909,0.7378766536712646,285.7856750488281,284.95001220703125,298.70379638671875,288.37213134765625,297.6515197753906,297.3453674316406,285.7888488769531,1.0,0.447863221168518,0.3121363222599029,0.3121363222599029,1.0,1.0,-2.276510238647461,0.4363058805465698,1.8402042388916016,-0.0771725550293922,0.8692877292633057,0.8692877292633057,0.0,107.10459899902344,121.0,27780.443359375,0.0,1087.2340087890625,1.0,282.739501953125,284.6641845703125,291.3504943847656,293.1277770996094,293.1499938964844,293.1499938964844,283.04998779296875,34791.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633708119392395,1.0,0.0,0.0,3.442533016204834,3.442554950714112,7.907688086561393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.71826171875,0.0,1305.840576171875,1895.4371337890625,0.0,2142.202880859375,0.858138382434845,1.0,0.0,3.0,1.0,0.0
12220620,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024108886719,0.9990000128746032,0.653562068939209,0.5030639171600342,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.001708984375,0.8222661018371582,0.3094518184661865,0.2941403090953827,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011901855469,0.749539315700531,0.2331987619400024,0.1645553708076477,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010681152344,0.7380125522613525,0.221852034330368,0.2120976150035858,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00018310546875,0.6671426892280579,0.1636385172605514,0.74649578332901,286.0018615722656,284.95001220703125,298.687744140625,288.3419494628906,297.6586608886719,297.359375,286.0047607421875,1.0,0.4533917009830475,0.3140596449375152,0.3140596449375152,1.0,1.0,-2.3051884174346924,0.4485361576080322,1.8566521406173704,-0.0712722241878509,0.8850142955780029,0.8850142955780029,0.0,109.6676254272461,124.0,27387.650390625,0.0,1128.2655029296875,1.0,283.0400390625,284.9072570800781,291.3252258300781,293.07818603515625,293.1499938964844,293.1499938964844,283.1499938964844,34474.6328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569589018821716,1.0,0.0,0.0,3.498927593231201,3.4989497661590576,8.168892691173824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.5029296875,0.0,1360.557861328125,1895.4371337890625,0.0,2085.9521484375,0.8684514164924622,1.0,0.0,3.0,1.0,0.0
12220680,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024108886719,0.9990000128746032,0.653562068939209,0.5030639171600342,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.001708984375,0.8222661018371582,0.3094518184661865,0.2941403090953827,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011901855469,0.749539315700531,0.2331987619400024,0.1645553708076477,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010681152344,0.7380125522613525,0.221852034330368,0.2120976150035858,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00018310546875,0.6671426892280579,0.1636385172605514,0.74649578332901,286.0018615722656,284.95001220703125,298.687744140625,288.3419494628906,297.6586608886719,297.359375,286.0047607421875,1.0,0.4533917009830475,0.3140596449375152,0.3140596449375152,1.0,1.0,-2.3051884174346924,0.4485361576080322,1.8566521406173704,-0.0712722241878509,0.8850142955780029,0.8850142955780029,0.0,109.6676254272461,124.0,27387.650390625,0.0,1128.2655029296875,1.0,283.0400390625,284.9072570800781,291.3252258300781,293.07818603515625,293.1499938964844,293.1499938964844,283.1499938964844,34474.6328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569589018821716,1.0,0.0,0.0,3.498927593231201,3.4989497661590576,8.168892691173824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.5029296875,0.0,1360.557861328125,1895.4371337890625,0.0,2085.9521484375,0.8684514164924622,1.0,0.0,3.0,1.0,0.0
12220740,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924377441406,0.9990000128746032,0.6562365293502808,0.5092739462852478,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0921325683594,0.8231810927391052,0.3142740428447723,0.298835426568985,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0918884277344,0.7494662404060364,0.2358781397342682,0.1665359139442443,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0918273925781,0.7380801439285278,0.2245468497276306,0.2147791236639022,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0914306640625,0.6669341325759888,0.165409505367279,0.7550334334373474,286.0921936035156,284.95001220703125,298.6736145019531,288.3132019042969,297.66229248046875,297.36834716796875,286.0935974121094,1.0,0.4590568840503692,0.3159829676151275,0.3159829676151275,1.0,1.0,-2.334144592285156,0.4609811007976532,1.8731635808944704,-0.0652068927884101,0.9009695053100586,0.9009695053100586,0.0,112.40787506103516,127.0,27473.017578125,0.0,1171.214111328125,1.0,283.14666748046875,284.9991455078125,291.3395080566406,293.1215515136719,293.1499938964844,293.1499938964844,283.1499938964844,33958.53125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618653774261475,1.0,0.0,0.0,3.5421721935272217,3.5421948432922363,8.372066417905444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.865234375,0.0,1401.6578369140625,1895.4371337890625,0.0,2128.954345703125,0.8763534426689148,1.0,0.0,3.0,1.0,0.0
12220800,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924377441406,0.9990000128746032,0.6562365293502808,0.5092739462852478,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0921325683594,0.8231810927391052,0.3142740428447723,0.298835426568985,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0918884277344,0.7494662404060364,0.2358781397342682,0.1665359139442443,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0918273925781,0.7380801439285278,0.2245468497276306,0.2147791236639022,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0914306640625,0.6669341325759888,0.165409505367279,0.7550334334373474,286.0921936035156,284.95001220703125,298.6736145019531,288.3132019042969,297.66229248046875,297.36834716796875,286.0935974121094,1.0,0.4590568840503692,0.3159829676151275,0.3159829676151275,1.0,1.0,-2.334144592285156,0.4609811007976532,1.8731635808944704,-0.0652068927884101,0.9009695053100586,0.9009695053100586,0.0,112.40787506103516,127.0,27473.017578125,0.0,1171.214111328125,1.0,283.14666748046875,284.9991455078125,291.3395080566406,293.1215515136719,293.1499938964844,293.1499938964844,283.1499938964844,33958.53125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618653774261475,1.0,0.0,0.0,3.5421721935272217,3.5421948432922363,8.372066417905444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.865234375,0.0,1401.6578369140625,1895.4371337890625,0.0,2128.954345703125,0.8763534426689148,1.0,0.0,3.0,1.0,0.0
12220860,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.9990000128746032,0.657340407371521,0.5164408683776855,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131896972656,0.82328200340271,0.3186642527580261,0.303160160779953,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11309814453125,0.748571515083313,0.2381372600793838,0.1682491451501846,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130676269531,0.7373985052108765,0.2268771231174469,0.2171546220779419,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1129150390625,0.6659175157546997,0.1668548434972763,0.7623112797737122,286.1132202148437,284.95001220703125,298.66192626953125,288.28619384765625,297.660888671875,297.3700866699219,286.1139831542969,1.0,0.464711844921112,0.3176921606063843,0.3176921606063843,1.0,1.0,-2.361605167388916,0.4726652801036834,1.8889398574829104,-0.0595691688358783,0.9166440367698668,0.9166440367698668,0.0,115.42996215820312,130.0,27786.357421875,0.0,1214.518310546875,1.0,283.14990234375,285.0106811523437,291.3377685546875,293.1595764160156,293.1499938964844,293.1499938964844,283.1499938964844,33248.70703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729334235191345,1.0,0.0,0.0,3.5685243606567383,3.568547010421753,8.497097496729111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.83349609375,0.0,1424.2718505859375,1895.4371337890625,0.0,2226.931396484375,0.8871781229972839,1.0,0.0,3.0,1.0,0.0
12220920,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.9990000128746032,0.657340407371521,0.5164408683776855,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131896972656,0.82328200340271,0.3186642527580261,0.303160160779953,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11309814453125,0.748571515083313,0.2381372600793838,0.1682491451501846,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130676269531,0.7373985052108765,0.2268771231174469,0.2171546220779419,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1129150390625,0.6659175157546997,0.1668548434972763,0.7623112797737122,286.1132202148437,284.95001220703125,298.66192626953125,288.28619384765625,297.660888671875,297.3700866699219,286.1139831542969,1.0,0.464711844921112,0.3176921606063843,0.3176921606063843,1.0,1.0,-2.361605167388916,0.4726652801036834,1.8889398574829104,-0.0595691688358783,0.9166440367698668,0.9166440367698668,0.0,115.42996215820312,130.0,27786.357421875,0.0,1214.518310546875,1.0,283.14990234375,285.0106811523437,291.3377685546875,293.1595764160156,293.1499938964844,293.1499938964844,283.1499938964844,33248.70703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729334235191345,1.0,0.0,0.0,3.5685243606567383,3.568547010421753,8.497097496729111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.83349609375,0.0,1424.2718505859375,1895.4371337890625,0.0,2226.931396484375,0.8871781229972839,1.0,0.0,3.0,1.0,0.0
