time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12220980,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1159362792969,0.9990000128746032,0.6568102836608887,0.5243054032325745,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158447265625,0.8227475881576538,0.3227123022079468,0.3071361482143402,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.747031033039093,0.2400581091642379,0.1697095185518264,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.7361065745353699,0.2288920283317566,0.2192178070545196,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11572265625,0.6642282009124756,0.1680240482091903,0.7682766914367676,286.1158752441406,284.95001220703125,298.6531982421875,288.2613220214844,297.65118408203125,297.3603210449219,286.1162414550781,1.0,0.4702526926994324,0.3194013833999634,0.3194013833999634,1.0,1.0,-2.3872294425964355,0.4839120805263519,1.9033174514770508,-0.0539738200604915,0.9322013854980468,0.9322013854980468,0.0,118.65248107910156,133.0,28149.2578125,0.0,1257.36962890625,1.0,283.1499938964844,284.99725341796875,291.30841064453125,293.1575927734375,293.1499938964844,293.1499938964844,283.04998779296875,33531.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826279401779175,1.0,0.0,0.0,3.642720222473145,3.642743825912476,8.854110546963057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.7412109375,0.0,1506.648193359375,1895.4371337890625,0.0,2313.7666015625,0.9035284519195556,1.0,0.0,3.0,1.0,0.0
12221040,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1159362792969,0.9990000128746032,0.6568102836608887,0.5243054032325745,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158447265625,0.8227475881576538,0.3227123022079468,0.3071361482143402,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.747031033039093,0.2400581091642379,0.1697095185518264,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.7361065745353699,0.2288920283317566,0.2192178070545196,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11572265625,0.6642282009124756,0.1680240482091903,0.7682766914367676,286.1158752441406,284.95001220703125,298.6531982421875,288.2613220214844,297.65118408203125,297.3603210449219,286.1162414550781,1.0,0.4702526926994324,0.3194013833999634,0.3194013833999634,1.0,1.0,-2.3872294425964355,0.4839120805263519,1.9033174514770508,-0.0539738200604915,0.9322013854980468,0.9322013854980468,0.0,118.65248107910156,133.0,28149.2578125,0.0,1257.36962890625,1.0,283.1499938964844,284.99725341796875,291.30841064453125,293.1575927734375,293.1499938964844,293.1499938964844,283.04998779296875,33531.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826279401779175,1.0,0.0,0.0,3.642720222473145,3.642743825912476,8.854110546963057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.7412109375,0.0,1506.648193359375,1895.4371337890625,0.0,2313.7666015625,0.9035284519195556,1.0,0.0,3.0,1.0,0.0
12221100,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.06768798828125,0.9990000128746032,0.65590500831604,0.528387188911438,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06866455078125,0.8223270773887634,0.3245936334133148,0.3090201914310455,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0694580078125,0.7461052536964417,0.2408809065818786,0.170363500714302,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0696105957031,0.7353085875511169,0.2297720164060592,0.2201513797044754,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0708312988281,0.6632194519042969,0.1685005128383636,0.770863950252533,286.0684509277344,284.95001220703125,298.65008544921875,288.24981689453125,297.6452941894531,297.35369873046875,286.0646057128906,1.0,0.4729643166065216,0.3202559947967529,0.3202559947967529,1.0,1.0,-2.3994126319885254,0.4893896281719208,1.910023093223572,-0.0511831156909465,0.9392095804214478,0.9392095804214478,0.0,120.30818176269533,133.0,28577.115234375,0.0,1278.5350341796875,1.0,283.0664978027344,284.926025390625,291.3135986328125,293.2120666503906,293.1499938964844,293.1499938964844,283.04998779296875,33863.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898649573326111,1.0,0.0,0.0,3.686956167221069,3.686980247497559,9.070458304449858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.66845703125,0.0,1558.5269775390625,1895.4371337890625,0.0,2379.147216796875,0.9120305180549622,1.0,0.0,3.0,1.0,0.0
12221160,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0501708984375,0.9990000128746032,0.6545206308364868,0.5326648950576782,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.05029296875,0.8217117190361023,0.3263549208641052,0.3107757270336151,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0503845214844,0.7449842691421509,0.241589680314064,0.1709284335374832,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0504150390625,0.734326958656311,0.2305465638637542,0.2209764271974563,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05059814453125,0.6620104312896729,0.1688793897628784,0.7730056047439575,286.0502624511719,284.95001220703125,298.6479187011719,288.23895263671875,297.63922119140625,297.3465576171875,286.0498352050781,1.0,0.4756186306476593,0.3210495412349701,0.3210495412349701,1.0,1.0,-2.4109044075012207,0.4945577979087829,1.916346549987793,-0.048548724502325,0.9463448524475098,0.9463448524475098,0.0,122.0159149169922,121.0,28767.84765625,0.0,1299.2740478515625,1.0,283.0525207519531,284.9013977050781,291.2947998046875,293.1924743652344,293.1499938964844,293.1499938964844,282.75,34051.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951955199241638,1.0,0.0,0.0,3.7217493057250977,3.721773624420166,9.242458531844022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.93798828125,0.0,1599.6007080078125,1895.4371337890625,0.0,2427.5830078125,0.9199986457824708,1.0,0.0,3.0,1.0,0.0
12221220,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.845947265625,0.9990000128746032,0.6509419679641724,0.5301679372787476,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8464660644531,0.8252760767936707,0.3292095959186554,0.3136473894119262,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.846923828125,0.7470402717590332,0.2423971593379974,0.1716137528419494,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8470153808594,0.7365158796310425,0.2315455228090286,0.2220671027898788,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8477783203125,0.6636122465133667,0.1691335886716842,0.7747873663902283,285.84637451171875,284.95001220703125,298.6466064453125,288.21942138671875,297.6270446777344,297.3314819335937,285.8440856933594,1.0,0.4752623736858368,0.3226366639137268,0.3226366639137268,1.0,1.0,-2.415651559829712,0.4995613098144531,1.9160903692245483,-0.044310238212347,0.9566681385040284,0.9566681385040284,0.0,121.39163208007812,109.0,29793.197265625,0.0,1302.39501953125,1.0,282.75732421875,284.6449279785156,291.3049621582031,293.2930603027344,293.1499938964844,293.1499938964844,282.45001220703125,34457.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163933157920837,1.0,0.0,0.0,3.779999017715454,3.78002405166626,9.534033438285404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.08251953125,0.0,1670.7098388671875,1895.4371337890625,0.0,2622.188720703125,0.9333787560462952,1.0,0.0,3.0,1.0,0.0
12221280,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.845947265625,0.9990000128746032,0.6509419679641724,0.5301679372787476,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8464660644531,0.8252760767936707,0.3292095959186554,0.3136473894119262,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.846923828125,0.7470402717590332,0.2423971593379974,0.1716137528419494,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8470153808594,0.7365158796310425,0.2315455228090286,0.2220671027898788,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8477783203125,0.6636122465133667,0.1691335886716842,0.7747873663902283,285.84637451171875,284.95001220703125,298.6466064453125,288.21942138671875,297.6270446777344,297.3314819335937,285.8440856933594,1.0,0.4752623736858368,0.3226366639137268,0.3226366639137268,1.0,1.0,-2.415651559829712,0.4995613098144531,1.9160903692245483,-0.044310238212347,0.9566681385040284,0.9566681385040284,0.0,121.39163208007812,109.0,29793.197265625,0.0,1302.39501953125,1.0,282.75732421875,284.6449279785156,291.3049621582031,293.2930603027344,293.1499938964844,293.1499938964844,282.45001220703125,34457.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163933157920837,1.0,0.0,0.0,3.779999017715454,3.78002405166626,9.534033438285404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.08251953125,0.0,1670.7098388671875,1895.4371337890625,0.0,2622.188720703125,0.9333787560462952,1.0,0.0,3.0,1.0,0.0
12221340,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6276550292969,0.9990000128746032,0.6485468745231628,0.519426703453064,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6282958984375,0.832239031791687,0.3313990831375122,0.3157145977020263,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62890625,0.7521392703056335,0.2426000833511352,0.1717502176761627,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6289978027344,0.741631031036377,0.2319706678390503,0.2224577665328979,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6299133300781,0.6679285168647766,0.1688349694013595,0.7733808159828186,285.6282043457031,284.95001220703125,298.6497497558594,288.2030944824219,297.6163330078125,297.31689453125,285.6251220703125,1.0,0.4709227681159973,0.3242237865924835,0.3242237865924835,1.0,1.0,-2.4041860103607178,0.4998034834861755,1.9043824672698968,-0.0413741506636142,0.963973104953766,0.963973104953766,0.0,117.69535064697266,112.0,30746.75,0.0,1273.4649658203125,1.0,282.4570617675781,284.3825988769531,291.2804260253906,293.336181640625,293.1499938964844,293.1499938964844,282.1499938964844,34819.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354025483131409,1.0,0.0,0.0,3.82464337348938,3.824668884277344,9.760569810168818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.08251953125,0.0,1727.03466796875,1895.4371337890625,0.0,2798.792724609375,0.943673014640808,1.0,0.0,3.0,1.0,0.0
12221400,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6276550292969,0.9990000128746032,0.6485468745231628,0.519426703453064,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6282958984375,0.832239031791687,0.3313990831375122,0.3157145977020263,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62890625,0.7521392703056335,0.2426000833511352,0.1717502176761627,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6289978027344,0.741631031036377,0.2319706678390503,0.2224577665328979,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6299133300781,0.6679285168647766,0.1688349694013595,0.7733808159828186,285.6282043457031,284.95001220703125,298.6497497558594,288.2030944824219,297.6163330078125,297.31689453125,285.6251220703125,1.0,0.4709227681159973,0.3242237865924835,0.3242237865924835,1.0,1.0,-2.4041860103607178,0.4998034834861755,1.9043824672698968,-0.0413741506636142,0.963973104953766,0.963973104953766,0.0,117.69535064697266,112.0,30746.75,0.0,1273.4649658203125,1.0,282.4570617675781,284.3825988769531,291.2804260253906,293.336181640625,293.1499938964844,293.1499938964844,282.1499938964844,34819.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354025483131409,1.0,0.0,0.0,3.82464337348938,3.824668884277344,9.760569810168818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.08251953125,0.0,1727.03466796875,1895.4371337890625,0.0,2798.792724609375,0.943673014640808,1.0,0.0,3.0,1.0,0.0
12221460,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075012207031,0.9990000128746032,0.646750807762146,0.5145887732505798,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4080505371094,0.8360773921012878,0.3331865966320038,0.3174215853214264,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085693359375,0.7542789578437805,0.2424438297748565,0.1716529279947281,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086608886719,0.7438982129096985,0.2320389598608017,0.2225381731986999,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4094543457031,0.6692777276039124,0.1682064980268478,0.7706116437911987,285.407958984375,284.95001220703125,298.6578369140625,288.1903076171875,297.6057434082031,297.3008117675781,285.40545654296875,1.0,0.4690845012664795,0.3260924518108368,0.3260924518108368,1.0,1.0,-2.397066593170166,0.501941442489624,1.8951250314712524,-0.0377941504120826,0.9682958126068116,0.9682958126068116,0.0,115.98429870605467,115.0,31673.716796875,0.0,1258.0157470703125,1.0,282.15679931640625,284.1228942871094,291.2494506835937,293.3595886230469,293.1499938964844,293.1499938964844,281.8500061035156,35144.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503575921058655,1.0,0.0,0.0,3.857126235961914,3.857152223587036,9.927068731485631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.53173828125,0.0,1769.2867431640625,1895.4371337890625,0.0,2938.6201171875,0.9512036442756652,1.0,0.0,3.0,1.0,0.0
12221520,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075012207031,0.9990000128746032,0.646750807762146,0.5145887732505798,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4080505371094,0.8360773921012878,0.3331865966320038,0.3174215853214264,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085693359375,0.7542789578437805,0.2424438297748565,0.1716529279947281,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086608886719,0.7438982129096985,0.2320389598608017,0.2225381731986999,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4094543457031,0.6692777276039124,0.1682064980268478,0.7706116437911987,285.407958984375,284.95001220703125,298.6578369140625,288.1903076171875,297.6057434082031,297.3008117675781,285.40545654296875,1.0,0.4690845012664795,0.3260924518108368,0.3260924518108368,1.0,1.0,-2.397066593170166,0.501941442489624,1.8951250314712524,-0.0377941504120826,0.9682958126068116,0.9682958126068116,0.0,115.98429870605467,115.0,31673.716796875,0.0,1258.0157470703125,1.0,282.15679931640625,284.1228942871094,291.2494506835937,293.3595886230469,293.1499938964844,293.1499938964844,281.8500061035156,35144.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503575921058655,1.0,0.0,0.0,3.857126235961914,3.857152223587036,9.927068731485631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.53173828125,0.0,1769.2867431640625,1895.4371337890625,0.0,2938.6201171875,0.9512036442756652,1.0,0.0,3.0,1.0,0.0
12221580,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19390869140625,0.9990000128746032,0.6434201002120972,0.514579713344574,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19439697265625,0.8373046517372131,0.3347003757953644,0.3189063668251037,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.7539417147636414,0.2420428544282913,0.1714131087064743,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.7437795400619507,0.2318570762872696,0.2224215120077133,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1956481933594,0.6681667566299438,0.1673271209001541,0.7669467926025391,285.1943359375,284.95001220703125,298.6714172363281,288.1814270019531,297.5958557128906,297.2841491699219,285.19219970703125,1.0,0.4687061309814453,0.32796111702919,0.32796111702919,1.0,1.0,-2.39400601387024,0.5052851438522339,1.8887208700180047,-0.033818069845438,0.969813585281372,0.969813585281372,0.0,115.88451385498048,118.0,32632.642578125,0.0,1253.98193359375,1.0,281.8565979003906,283.8702697753906,291.2289428710937,293.39239501953125,293.1499938964844,293.1499938964844,281.54998779296875,35435.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628692626953125,1.0,0.0,0.0,3.8788034915924072,3.878829717636109,1.003896272777638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.02392578125,0.0,1798.4429931640625,1895.4371337890625,0.0,3055.917724609375,0.9562744498252868,1.0,0.0,3.0,1.0,0.0
12221640,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19390869140625,0.9990000128746032,0.6434201002120972,0.514579713344574,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19439697265625,0.8373046517372131,0.3347003757953644,0.3189063668251037,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.7539417147636414,0.2420428544282913,0.1714131087064743,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.7437795400619507,0.2318570762872696,0.2224215120077133,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1956481933594,0.6681667566299438,0.1673271209001541,0.7669467926025391,285.1943359375,284.95001220703125,298.6714172363281,288.1814270019531,297.5958557128906,297.2841491699219,285.19219970703125,1.0,0.4687061309814453,0.32796111702919,0.32796111702919,1.0,1.0,-2.39400601387024,0.5052851438522339,1.8887208700180047,-0.033818069845438,0.969813585281372,0.969813585281372,0.0,115.88451385498048,118.0,32632.642578125,0.0,1253.98193359375,1.0,281.8565979003906,283.8702697753906,291.2289428710937,293.39239501953125,293.1499938964844,293.1499938964844,281.54998779296875,35435.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628692626953125,1.0,0.0,0.0,3.8788034915924072,3.878829717636109,1.003896272777638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.02392578125,0.0,1798.4429931640625,1895.4371337890625,0.0,3055.917724609375,0.9562744498252868,1.0,0.0,3.0,1.0,0.0
12221700,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9990000128746032,0.6411020755767822,0.5157482028007507,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.837291955947876,0.3353922367095947,0.3196150660514831,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.7531877756118774,0.2417861670255661,0.1712717860937118,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.7431495189666748,0.2317060083150863,0.2223269641399383,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.6670079827308655,0.1668139696121215,0.7648746967315674,285.0412902832031,284.95001220703125,298.680419921875,288.1785888671875,297.5919189453125,297.2764587402344,285.0290832519531,1.0,0.4689195156097412,0.3288954496383667,0.3288954496383667,1.0,1.0,-2.3934874534606934,0.5072569847106934,1.8862305879592896,-0.0317570306360721,0.968955397605896,0.968955397605896,0.0,116.22444152832033,118.0,33617.03515625,0.0,1254.7491455078125,1.0,281.59539794921875,283.6806640625,291.2524108886719,293.5194396972656,293.1499938964844,293.1499938964844,281.54998779296875,35578.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715305328369141,1.0,0.0,0.0,3.886055707931519,3.88608193397522,1.007653736451175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.92138671875,0.0,1808.635986328125,1895.4371337890625,0.0,3137.167236328125,0.957973301410675,1.0,0.0,3.0,1.0,0.0
12221760,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9990000128746032,0.6382442712783813,0.5176855325698853,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8368030786514282,0.3360011577606201,0.3202181756496429,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7519838213920593,0.241457462310791,0.1710647493600845,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7420928478240967,0.2314865440130233,0.222152978181839,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.6653991341590881,0.1662238240242004,0.7624378204345703,284.9840087890625,284.95001220703125,298.69097900390625,288.1768493652344,297.58843994140625,297.2689208984375,284.9820861816406,1.0,0.4693264365196228,0.3298535645008087,0.3298535645008087,1.0,1.0,-2.393153667449951,0.5093344449996948,1.883819341659546,-0.0296286977827548,0.96855491399765,0.96855491399765,0.0,116.80682373046876,106.0,33718.55078125,0.0,1256.7218017578125,1.0,281.5563659667969,283.6304016113281,291.2223205566406,293.4467468261719,293.1499938964844,293.1499938964844,281.25,35702.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749443292617798,1.0,0.0,0.0,3.89059066772461,3.8906171321868896,1.0100069403051748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.26171875,0.0,1815.2974853515625,1895.4371337890625,0.0,3169.184814453125,0.9590980410575868,1.0,0.0,3.0,1.0,0.0
12221820,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81512451171875,0.9990000128746032,0.6350433826446533,0.5152256488800049,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.8385589122772217,0.3366242051124573,0.3208334147930145,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.7527672648429871,0.2410608232021331,0.1708026230335235,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.7429413795471191,0.2312065362930297,0.221903845667839,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.6655647158622742,0.1655204594135284,0.7593585848808289,284.81719970703125,284.95001220703125,298.70440673828125,288.1762390136719,297.5838623046875,297.25927734375,284.8061828613281,1.0,0.4674830138683319,0.3309042155742645,0.3309042155742645,1.0,1.0,-2.3866384029388428,0.5097565650939941,1.8768818378448489,-0.0276146885007619,0.9660273790359496,0.9660273790359496,0.0,115.85652160644533,106.0,34629.04296875,0.0,1245.1763916015625,1.0,281.28741455078125,283.4286499023437,291.24908447265625,293.5723571777344,293.1499938964844,293.1499938964844,281.25,35855.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843297958374023,1.0,0.0,0.0,3.8931033611297607,3.893129825592041,1.011312065202219e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.787109375,0.0,1819.6746826171875,1895.4371337890625,0.0,3257.142822265625,0.9597336649894714,1.0,0.0,3.0,1.0,0.0
12221880,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633056640625,0.9990000128746032,0.6327858567237854,0.5110553503036499,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.763916015625,0.8410122990608215,0.337066650390625,0.3212027549743652,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.7543134689331055,0.2406751215457916,0.1704983413219452,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.7445112466812134,0.2309193760156631,0.2215883433818817,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655334472656,0.666519045829773,0.1648846417665481,0.7563212513923645,284.76385498046875,284.95001220703125,298.71697998046875,288.1768493652344,297.5804748535156,297.2512512207031,284.7608947753906,1.0,0.465122640132904,0.3317697942256927,0.3317697942256927,1.0,1.0,-2.377683639526367,0.5090197920799255,1.8686637878417969,-0.0263289641588926,0.9643208384513856,0.9643208384513856,0.0,114.31103515625,109.0,34584.1953125,0.0,1228.4429931640625,1.0,281.2563171386719,283.3831481933594,291.2206420898437,293.5020751953125,293.1499938964844,293.1499938964844,280.95001220703125,35963.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868855237960815,1.0,0.0,0.0,3.89278793334961,3.8928143978118896,1.0111481287822244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.3056640625,0.0,1820.1419677734373,1895.4371337890625,0.0,3281.06982421875,0.9597519040107728,1.0,0.0,3.0,1.0,0.0
12221940,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5430603027344,0.9990000128746032,0.6280102729797363,0.5085791349411011,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5435485839844,0.8429967164993286,0.3379421830177307,0.322036862373352,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5440368652344,0.7545731663703918,0.2397475093603134,0.1698524504899978,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.54412841796875,0.744942843914032,0.2302112728357315,0.2209199070930481,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.544921875,0.6656299233436584,0.1634335070848465,0.7497740983963013,284.5434875488281,284.95001220703125,298.75,288.1817932128906,297.5749206542969,297.234375,284.5411682128906,1.0,0.463163673877716,0.3336860239505768,0.3336860239505768,1.0,1.0,-2.366255283355713,0.5099047422409058,1.8563505411148071,-0.0231061019003391,0.9571084976196288,0.9571084976196288,0.0,113.20147705078124,112.0,35431.4765625,0.0,1210.7314453125,1.0,280.9564514160156,283.1390075683594,291.21875,293.5500183105469,293.1499938964844,293.1499938964844,280.6499938964844,36232.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973240256309509,1.0,0.0,0.0,3.885043621063232,3.8850698471069336,1.007128958008252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.30419921875,0.0,1812.576171875,1895.4371337890625,0.0,3378.62744140625,0.9581705331802368,1.0,0.0,3.0,1.0,0.0
12222000,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5430603027344,0.9990000128746032,0.6280102729797363,0.5085791349411011,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5435485839844,0.8429967164993286,0.3379421830177307,0.322036862373352,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5440368652344,0.7545731663703918,0.2397475093603134,0.1698524504899978,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.54412841796875,0.744942843914032,0.2302112728357315,0.2209199070930481,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.544921875,0.6656299233436584,0.1634335070848465,0.7497740983963013,284.5434875488281,284.95001220703125,298.75,288.1817932128906,297.5749206542969,297.234375,284.5411682128906,1.0,0.463163673877716,0.3336860239505768,0.3336860239505768,1.0,1.0,-2.366255283355713,0.5099047422409058,1.8563505411148071,-0.0231061019003391,0.9571084976196288,0.9571084976196288,0.0,113.20147705078124,112.0,35431.4765625,0.0,1210.7314453125,1.0,280.9564514160156,283.1390075683594,291.21875,293.5500183105469,293.1499938964844,293.1499938964844,280.6499938964844,36232.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973240256309509,1.0,0.0,0.0,3.885043621063232,3.8850698471069336,1.007128958008252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.30419921875,0.0,1812.576171875,1895.4371337890625,0.0,3378.62744140625,0.9581705331802368,1.0,0.0,3.0,1.0,0.0
12222060,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3304138183594,0.9990000128746032,0.6219104528427124,0.5100666880607605,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.330810546875,0.842831015586853,0.3386756479740143,0.322778582572937,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3312683105469,0.7528676390647888,0.2387104630470276,0.1691622585058212,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3313293457031,0.7434841990470886,0.2293944209814071,0.2201928198337555,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33209228515625,0.6628777384757996,0.1618795096874237,0.7430263161659241,284.3307800292969,284.95001220703125,298.7866516113281,288.1893310546875,297.5704345703125,297.21783447265625,284.32879638671875,1.0,0.4625122547149658,0.3356727361679077,0.3356727361679077,1.0,1.0,-2.359122037887573,0.512209951877594,1.846912145614624,-0.0193219855427742,0.9471195340156556,0.9471195340156556,0.0,113.42720794677734,100.0,36290.90625,0.0,1203.4339599609375,1.0,280.65655517578125,282.9020080566406,291.2230834960937,293.6050720214844,293.1499938964844,293.1499938964844,280.3500061035156,36509.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070170521736144,1.0,0.0,0.0,3.867095947265625,3.867122411727905,9.97845290839905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.80322265625,0.0,1792.41796875,1895.4371337890625,0.0,3468.900634765625,0.9542986154556274,1.0,0.0,3.0,1.0,0.0
12222120,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3304138183594,0.9990000128746032,0.6219104528427124,0.5100666880607605,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.330810546875,0.842831015586853,0.3386756479740143,0.322778582572937,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3312683105469,0.7528676390647888,0.2387104630470276,0.1691622585058212,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3313293457031,0.7434841990470886,0.2293944209814071,0.2201928198337555,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33209228515625,0.6628777384757996,0.1618795096874237,0.7430263161659241,284.3307800292969,284.95001220703125,298.7866516113281,288.1893310546875,297.5704345703125,297.21783447265625,284.32879638671875,1.0,0.4625122547149658,0.3356727361679077,0.3356727361679077,1.0,1.0,-2.359122037887573,0.512209951877594,1.846912145614624,-0.0193219855427742,0.9471195340156556,0.9471195340156556,0.0,113.42720794677734,100.0,36290.90625,0.0,1203.4339599609375,1.0,280.65655517578125,282.9020080566406,291.2230834960937,293.6050720214844,293.1499938964844,293.1499938964844,280.3500061035156,36509.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070170521736144,1.0,0.0,0.0,3.867095947265625,3.867122411727905,9.97845290839905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.80322265625,0.0,1792.41796875,1895.4371337890625,0.0,3468.900634765625,0.9542986154556274,1.0,0.0,3.0,1.0,0.0
12222180,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1117858886719,0.9990000128746032,0.6157614588737488,0.502147376537323,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1123352050781,0.8474472761154175,0.3392417430877685,0.3232633471488952,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1129455566406,0.7554522752761841,0.2375451475381851,0.1683067679405212,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.113037109375,0.7461466193199158,0.2284498363733291,0.219242125749588,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.114013671875,0.6640220880508423,0.1601866781711578,0.7351484894752502,284.1123046875,284.95001220703125,298.8233337402344,288.1968078613281,297.5665588378906,297.2022399902344,284.10943603515625,1.0,0.4572833776473999,0.3376594185829162,0.3376594185829162,1.0,1.0,-2.33857536315918,0.5103788375854492,1.8281965255737305,-0.0164601579308509,0.9342055320739746,0.9342055320739746,0.0,110.4279327392578,88.0,36960.421875,0.0,1168.094970703125,1.0,280.356689453125,282.6614990234375,291.2279663085937,293.6560363769531,293.1499938964844,293.1499938964844,280.04998779296875,36815.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163013696670532,1.0,0.0,0.0,3.83798623085022,3.838012456893921,9.828792144617182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.1396484375,0.0,1758.9593505859375,1895.4371337890625,0.0,3554.987060546875,0.9479370713233948,1.0,0.0,3.0,1.0,0.0
12222240,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1117858886719,0.9990000128746032,0.6157614588737488,0.502147376537323,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1123352050781,0.8474472761154175,0.3392417430877685,0.3232633471488952,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1129455566406,0.7554522752761841,0.2375451475381851,0.1683067679405212,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.113037109375,0.7461466193199158,0.2284498363733291,0.219242125749588,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.114013671875,0.6640220880508423,0.1601866781711578,0.7351484894752502,284.1123046875,284.95001220703125,298.8233337402344,288.1968078613281,297.5665588378906,297.2022399902344,284.10943603515625,1.0,0.4572833776473999,0.3376594185829162,0.3376594185829162,1.0,1.0,-2.33857536315918,0.5103788375854492,1.8281965255737305,-0.0164601579308509,0.9342055320739746,0.9342055320739746,0.0,110.4279327392578,88.0,36960.421875,0.0,1168.094970703125,1.0,280.356689453125,282.6614990234375,291.2279663085937,293.6560363769531,293.1499938964844,293.1499938964844,280.04998779296875,36815.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163013696670532,1.0,0.0,0.0,3.83798623085022,3.838012456893921,9.828792144617182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.1396484375,0.0,1758.9593505859375,1895.4371337890625,0.0,3554.987060546875,0.9479370713233948,1.0,0.0,3.0,1.0,0.0
12222300,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9501342773437,0.9990000128746032,0.6135485768318176,0.4950521290302276,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9527587890625,0.8514876961708069,0.3394795656204223,0.3234426081180572,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9558410644531,0.7582817673683167,0.2369337528944015,0.1678403913974762,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9562683105469,0.7489531636238098,0.2279477715492248,0.2187103033065796,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9611511230469,0.6659910678863525,0.15933358669281,0.7309712171554565,283.95263671875,284.95001220703125,298.8416748046875,288.20050048828125,297.5653381347656,297.1953125,283.9389343261719,1.0,0.4534620940685272,0.3386527597904205,0.3386527597904205,1.0,1.0,-2.324054002761841,0.5081418752670288,1.815912127494812,-0.015472374856472,0.926027774810791,0.926027774810791,0.0,107.8902587890625,88.0,37640.7421875,0.0,1141.8045654296875,1.0,280.0966491699219,282.47100830078125,291.25506591796875,293.7767333984375,293.1499938964844,293.1499938964844,280.04998779296875,36996.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229305982589722,1.0,0.0,0.0,3.8188788890838623,3.818904876708984,9.731170393934008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.85791015625,0.0,1737.097412109375,1895.4371337890625,0.0,3616.1787109375,0.9437219500541688,1.0,0.0,3.0,1.0,0.0
12222360,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88458251953125,0.9990000128746032,0.6118972301483154,0.4864556789398193,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8851318359375,0.8564014434814453,0.3396455943584442,0.3235023617744446,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8858337402344,0.7618597149848938,0.236266553401947,0.167302668094635,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.88592529296875,0.7524921298027039,0.2273951321840286,0.218092605471611,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8869934082031,0.6686639785766602,0.1584674566984176,0.7265739440917969,283.8851318359375,284.95001220703125,298.8599853515625,288.2042236328125,297.56402587890625,297.188232421875,283.8819274902344,1.0,0.4489710330963135,0.3396904766559601,0.3396904766559601,1.0,1.0,-2.3071324825286865,0.5052395462989807,1.801892876625061,-0.0146261462941765,0.918198823928833,0.918198823928833,0.0,104.87960052490234,91.0,37438.453125,0.0,1111.331298828125,1.0,280.0568542480469,282.4174499511719,291.2281188964844,293.6902160644531,293.1499938964844,293.1499938964844,279.75,37172.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924061357975006,1.0,0.0,0.0,3.795779705047608,3.7958052158355713,9.61380465014372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.9091796875,0.0,1710.6080322265625,1895.4371337890625,0.0,3626.591064453125,0.9386796951293944,1.0,0.0,3.0,1.0,0.0
12222420,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6673583984375,0.9990000128746032,0.6090849041938782,0.4773183465003967,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.667724609375,0.8619444370269775,0.339964359998703,0.3237147331237793,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6682434082031,0.7651509046554565,0.2349390238523483,0.1663076281547546,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6683044433594,0.7558510899543762,0.2262936532497406,0.2169581204652786,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.66912841796875,0.6705473065376282,0.1568374186754226,0.7186725735664368,283.667724609375,284.95001220703125,298.89666748046875,288.2115478515625,297.56256103515625,297.1753234863281,283.6656188964844,1.0,0.4439240097999573,0.3417659103870392,0.3417659103870392,1.0,1.0,-2.2843480110168457,0.5027976632118225,1.781550407409668,-0.0122754015028476,0.8993346095085144,0.8993346095085144,0.0,101.58016204833984,94.0,37944.9765625,0.0,1073.8717041015625,1.0,279.7572937011719,282.1854858398437,291.2278137207031,293.7189636230469,293.1499938964844,293.1499938964844,279.45001220703125,37583.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930105984210968,1.0,0.0,0.0,3.738285541534424,3.7383108139038086,9.32477234982798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.7626953125,0.0,1645.76416015625,1895.4371337890625,0.0,3682.11279296875,0.9260618090629578,1.0,0.0,3.0,1.0,0.0
12222480,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6673583984375,0.9990000128746032,0.6090849041938782,0.4773183465003967,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.667724609375,0.8619444370269775,0.339964359998703,0.3237147331237793,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6682434082031,0.7651509046554565,0.2349390238523483,0.1663076281547546,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6683044433594,0.7558510899543762,0.2262936532497406,0.2169581204652786,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.66912841796875,0.6705473065376282,0.1568374186754226,0.7186725735664368,283.667724609375,284.95001220703125,298.89666748046875,288.2115478515625,297.56256103515625,297.1753234863281,283.6656188964844,1.0,0.4439240097999573,0.3417659103870392,0.3417659103870392,1.0,1.0,-2.2843480110168457,0.5027976632118225,1.781550407409668,-0.0122754015028476,0.8993346095085144,0.8993346095085144,0.0,101.58016204833984,94.0,37944.9765625,0.0,1073.8717041015625,1.0,279.7572937011719,282.1854858398437,291.2278137207031,293.7189636230469,293.1499938964844,293.1499938964844,279.45001220703125,37583.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930105984210968,1.0,0.0,0.0,3.738285541534424,3.7383108139038086,9.32477234982798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.7626953125,0.0,1645.76416015625,1895.4371337890625,0.0,3682.11279296875,0.9260618090629578,1.0,0.0,3.0,1.0,0.0
12222540,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.46551513671875,0.9990000128746032,0.6049308776855469,0.4737904667854309,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4657592773437,0.8642757534980774,0.3402454853057861,0.3239507377147674,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46612548828125,0.7655624747276306,0.2335935086011886,0.1653452515602111,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4661865234375,0.7564361095428467,0.2251722812652588,0.2158667147159576,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4668273925781,0.6698720455169678,0.1552367955446243,0.7113146781921387,283.4657897949219,284.95001220703125,298.9333190917969,288.2188415527344,297.5614624023437,297.1630859375,283.4644470214844,1.0,0.4409963190555572,0.3438413441181183,0.3438413441181183,1.0,1.0,-2.2690837383270264,0.502606213092804,1.7664775848388672,-0.0092265224084258,0.877900242805481,0.877900242805481,0.0,100.129638671875,97.0,38495.11328125,0.0,1052.07763671875,1.0,279.45782470703125,281.9712219238281,291.2332458496094,293.7573547363281,293.1499938964844,293.1499938964844,279.75,38048.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357220530509948,1.0,0.0,0.0,3.6634464263916016,3.663470983505249,8.955152566159086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.33203125,0.0,1563.5650634765625,1895.4371337890625,0.0,3733.4755859375,0.9096546769142152,1.0,0.0,3.0,1.0,0.0
12222600,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.46551513671875,0.9990000128746032,0.6049308776855469,0.4737904667854309,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4657592773437,0.8642757534980774,0.3402454853057861,0.3239507377147674,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46612548828125,0.7655624747276306,0.2335935086011886,0.1653452515602111,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4661865234375,0.7564361095428467,0.2251722812652588,0.2158667147159576,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4668273925781,0.6698720455169678,0.1552367955446243,0.7113146781921387,283.4657897949219,284.95001220703125,298.9333190917969,288.2188415527344,297.5614624023437,297.1630859375,283.4644470214844,1.0,0.4409963190555572,0.3438413441181183,0.3438413441181183,1.0,1.0,-2.2690837383270264,0.502606213092804,1.7664775848388672,-0.0092265224084258,0.877900242805481,0.877900242805481,0.0,100.129638671875,97.0,38495.11328125,0.0,1052.07763671875,1.0,279.45782470703125,281.9712219238281,291.2332458496094,293.7573547363281,293.1499938964844,293.1499938964844,279.75,38048.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357220530509948,1.0,0.0,0.0,3.6634464263916016,3.663470983505249,8.955152566159086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.33203125,0.0,1563.5650634765625,1895.4371337890625,0.0,3733.4755859375,0.9096546769142152,1.0,0.0,3.0,1.0,0.0
12222660,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.61163330078125,0.9990000128746032,0.6030758023262024,0.4732904434204101,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6094055175781,0.8648287653923035,0.3408079743385315,0.3242320120334625,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6063537597656,0.7652159333229065,0.2332416325807571,0.164946362376213,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.60595703125,0.75617915391922,0.2248782813549041,0.2154141664505005,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6011047363281,0.6689881682395935,0.154608815908432,0.7078904509544373,283.6093139648437,284.95001220703125,298.952392578125,288.2226257324219,297.5641784667969,297.1607971191406,283.62237548828125,1.0,0.440134584903717,0.3449911475181579,0.3449911475181579,1.0,1.0,-2.263680934906006,0.5034179091453552,1.760262966156006,-0.0073053883388638,0.8699293732643127,0.8699293732643127,0.0,99.82743072509766,97.0,37437.53125,0.0,1045.2376708984375,1.0,279.7045593261719,282.15533447265625,291.14862060546875,293.5121459960937,293.1499938964844,293.1499938964844,279.75,38082.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923537254333496,1.0,0.0,0.0,3.621863603591919,3.621887683868408,8.753011115913978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.208984375,0.0,1517.5526123046875,1895.4371337890625,0.0,3621.76611328125,0.9004904627799988,1.0,0.0,3.0,1.0,0.0
12222720,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6751403808594,0.9990000128746032,0.601996660232544,0.472798228263855,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6745300292969,0.8657693862915039,0.3417604565620422,0.3249540328979492,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6736755371094,0.765357494354248,0.2332890927791595,0.1648663729429245,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.673583984375,0.7563367486000061,0.2249309420585632,0.2153278291225433,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6722412109375,0.668579638004303,0.1542913615703582,0.7059206962585449,283.67449951171875,284.95001220703125,298.9700012207031,288.22607421875,297.5700988769531,297.1632385253906,283.6781921386719,1.0,0.4397319257259369,0.3460525274276733,0.3460525274276733,1.0,1.0,-2.2613871097564697,0.5050052404403687,1.7563819885253906,-0.0052874879911541,0.8624711632728577,0.8624711632728577,0.0,99.61953735351562,100.0,37222.62109375,0.0,1042.0321044921875,1.0,279.741943359375,282.2182006835937,291.1457214355469,293.51812744140625,293.1499938964844,293.1499938964844,280.04998779296875,38074.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150549173355104,1.0,0.0,0.0,3.584886312484741,3.5849099159240723,8.575195806770353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.2587890625,0.0,1477.1693115234375,1895.4371337890625,0.0,3543.454345703125,0.892230749130249,1.0,0.0,3.0,1.0,0.0
12222780,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9134521484375,0.9990000128746032,0.6008250713348389,0.472333550453186,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91278076171875,0.8681378960609436,0.3445197641849518,0.3273013532161712,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91180419921875,0.7661954164505005,0.2340666651725769,0.1652459502220153,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91168212890625,0.7571438550949097,0.2256715893745422,0.2158206552267074,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9101257324219,0.6683810949325562,0.1542049348354339,0.704628050327301,283.9127197265625,284.95001220703125,299.00665283203125,288.2332458496094,297.5878295898437,297.17529296875,283.91705322265625,1.0,0.439973920583725,0.3482637107372284,0.3482637107372284,1.0,1.0,-2.263137102127075,0.5103402137756348,1.7527968883514404,-0.0004484588862396,0.8504806756973267,0.8504806756973267,0.0,99.5374755859375,103.0,36086.67578125,0.0,1043.5294189453125,1.0,280.0408630371094,282.4903869628906,291.141357421875,293.4205627441406,293.1499938964844,293.1499938964844,280.3500061035156,37911.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930437564849854,1.0,0.0,0.0,3.5122063159942627,3.5122294425964355,8.231014021475858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.3564453125,0.0,1398.9610595703125,1895.4371337890625,0.0,3338.660888671875,0.8759968876838684,1.0,0.0,3.0,1.0,0.0
