time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12222840,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9134521484375,0.9990000128746032,0.6008250713348389,0.472333550453186,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91278076171875,0.8681378960609436,0.3445197641849518,0.3273013532161712,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91180419921875,0.7661954164505005,0.2340666651725769,0.1652459502220153,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91168212890625,0.7571438550949097,0.2256715893745422,0.2158206552267074,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9101257324219,0.6683810949325562,0.1542049348354339,0.704628050327301,283.9127197265625,284.95001220703125,299.00665283203125,288.2332458496094,297.5878295898437,297.17529296875,283.91705322265625,1.0,0.439973920583725,0.3482637107372284,0.3482637107372284,1.0,1.0,-2.263137102127075,0.5103402137756348,1.7527968883514404,-0.0004484588862396,0.8504806756973267,0.8504806756973267,0.0,99.5374755859375,103.0,36086.67578125,0.0,1043.5294189453125,1.0,280.0408630371094,282.4903869628906,291.141357421875,293.4205627441406,293.1499938964844,293.1499938964844,280.3500061035156,37911.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930437564849854,1.0,0.0,0.0,3.5122063159942627,3.5122294425964355,8.231014021475858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.3564453125,0.0,1398.9610595703125,1895.4371337890625,0.0,3338.660888671875,0.8759968876838684,1.0,0.0,3.0,1.0,0.0
12222900,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0763854980469,0.9990000128746032,0.6005411744117737,0.4725290536880493,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.07391357421875,0.8693027496337891,0.3461516797542572,0.3287501037120819,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0703430175781,0.7666626572608948,0.2346770316362381,0.1656165868043899,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0699157714844,0.7575962543487549,0.2262609004974365,0.2163049876689911,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0642395019531,0.6684369444847107,0.1543799191713333,0.705088198184967,284.0736999511719,284.95001220703125,299.0249938964844,288.23681640625,297.5998229980469,297.18316650390625,284.0890197753906,1.0,0.4405801892280578,0.3493693172931671,0.3493693172931671,1.0,1.0,-2.2666895389556885,0.513849675655365,1.7528398036956787,0.0022501973435282,0.8461776375770569,0.8461776375770569,0.0,99.69615173339844,103.0,35178.796875,0.0,1047.8526611328125,1.0,280.29443359375,282.6875305175781,291.12579345703125,293.2984313964844,293.1499938964844,293.1499938964844,280.3500061035156,37773.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810195922851562,1.0,0.0,0.0,3.479111194610596,3.4791338443756104,8.07662445367896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.20458984375,0.0,1363.8751220703125,1895.4371337890625,0.0,3226.134765625,0.868613064289093,1.0,0.0,3.0,1.0,0.0
12222960,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1556396484375,0.9990000128746032,0.6004573106765747,0.4729143679141998,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1549377441406,0.8705258965492249,0.3479518592357635,0.3303993046283722,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1539001464844,0.7672209739685059,0.2354317307472229,0.1661131680011749,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1537780761719,0.7581343650817871,0.2269915342330932,0.2169516831636428,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1521301269531,0.6686365604400635,0.1546929031610489,0.7062661051750183,284.1548767089844,284.95001220703125,299.0433349609375,288.2403564453125,297.61309814453125,297.1923828125,284.159423828125,1.0,0.4414756596088409,0.3502728641033172,0.3502728641033172,1.0,1.0,-2.271919012069702,0.5174838304519653,1.7544353008270264,0.0047181118279695,0.8417443633079529,0.8417443633079529,0.0,99.95822143554688,106.0,35063.3359375,0.0,1054.3538818359375,1.0,280.34014892578125,282.7630310058594,291.1630859375,293.3732604980469,293.1499938964844,293.1499938964844,280.6499938964844,37630.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746646642684937,1.0,0.0,0.0,3.4497437477111816,3.449766159057617,7.9408499686906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.7744140625,0.0,1333.1112060546875,1895.4371337890625,0.0,3166.562255859375,0.8619637489318848,1.0,0.0,3.0,1.0,0.0
12223020,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3968505859375,0.9990000128746032,0.6003718972206116,0.4746938347816467,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.39617919921875,0.8725605010986328,0.3518027067184448,0.3339511752128601,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3951416015625,0.7680383920669556,0.2371521145105362,0.1672697812318802,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.39501953125,0.7589501142501831,0.2286789566278457,0.2184837311506271,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.39337158203125,0.6689413189888,0.155556321144104,0.7098475694656372,284.3960876464844,284.95001220703125,299.0799865722656,288.2474060058594,297.6402893066406,297.2113342285156,284.400634765625,1.0,0.4439928829669952,0.3520799875259399,0.3520799875259399,1.0,1.0,-2.285851240158081,0.5258193612098694,1.7600319385528564,0.010010709054768,0.8362129330635071,0.8362129330635071,0.0,100.87276458740234,109.0,34131.59375,0.0,1072.6468505859375,1.0,280.6395874023437,283.0321044921875,291.1851806640625,293.3375244140625,293.1499938964844,293.1499938964844,280.95001220703125,37273.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595091700553894,1.0,0.0,0.0,3.4005932807922363,3.4006152153015137,7.716186019024462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.00830078125,0.0,1281.8660888671875,1895.4371337890625,0.0,3024.40185546875,0.8508250117301941,1.0,0.0,3.0,1.0,0.0
12223080,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3968505859375,0.9990000128746032,0.6003718972206116,0.4746938347816467,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.39617919921875,0.8725605010986328,0.3518027067184448,0.3339511752128601,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3951416015625,0.7680383920669556,0.2371521145105362,0.1672697812318802,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.39501953125,0.7589501142501831,0.2286789566278457,0.2184837311506271,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.39337158203125,0.6689413189888,0.155556321144104,0.7098475694656372,284.3960876464844,284.95001220703125,299.0799865722656,288.2474060058594,297.6402893066406,297.2113342285156,284.400634765625,1.0,0.4439928829669952,0.3520799875259399,0.3520799875259399,1.0,1.0,-2.285851240158081,0.5258193612098694,1.7600319385528564,0.010010709054768,0.8362129330635071,0.8362129330635071,0.0,100.87276458740234,109.0,34131.59375,0.0,1072.6468505859375,1.0,280.6395874023437,283.0321044921875,291.1851806640625,293.3375244140625,293.1499938964844,293.1499938964844,280.95001220703125,37273.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595091700553894,1.0,0.0,0.0,3.4005932807922363,3.4006152153015137,7.716186019024462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.00830078125,0.0,1281.8660888671875,1895.4371337890625,0.0,3024.40185546875,0.8508250117301941,1.0,0.0,3.0,1.0,0.0
12223140,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343688964844,0.9990000128746032,0.6003191471099854,0.4775762557983398,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337280273437,0.8741716146469116,0.3559544682502746,0.3378207683563232,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6327209472656,0.7685534358024597,0.2391189783811569,0.1686225831508636,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325988769531,0.7594968676567078,0.2306245118379593,0.2202930599451065,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6310119628906,0.6691318154335022,0.1566721946001052,0.7147392630577087,284.6336364746094,284.95001220703125,299.1166687011719,288.25439453125,297.6681213378906,297.2306823730469,284.6380310058594,1.0,0.4473128020763397,0.3538870811462402,0.3538870811462402,1.0,1.0,-2.303633689880371,0.5354266166687012,1.7682069540023804,0.0157764647156,0.8338205218315125,0.8338205218315125,0.0,102.22136688232422,112.0,33274.453125,0.0,1096.993896484375,1.0,280.93914794921875,283.2951965332031,291.20220947265625,293.3025817871094,293.1499938964844,293.1499938964844,281.25,36869.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463866114616394,1.0,0.0,0.0,3.366635799407959,3.366657257080078,7.562851465081621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.09326171875,0.0,1246.173583984375,1895.4371337890625,0.0,2901.439208984375,0.8430039882659912,1.0,0.0,3.0,1.0,0.0
12223200,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343688964844,0.9990000128746032,0.6003191471099854,0.4775762557983398,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337280273437,0.8741716146469116,0.3559544682502746,0.3378207683563232,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6327209472656,0.7685534358024597,0.2391189783811569,0.1686225831508636,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325988769531,0.7594968676567078,0.2306245118379593,0.2202930599451065,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6310119628906,0.6691318154335022,0.1566721946001052,0.7147392630577087,284.6336364746094,284.95001220703125,299.1166687011719,288.25439453125,297.6681213378906,297.2306823730469,284.6380310058594,1.0,0.4473128020763397,0.3538870811462402,0.3538870811462402,1.0,1.0,-2.303633689880371,0.5354266166687012,1.7682069540023804,0.0157764647156,0.8338205218315125,0.8338205218315125,0.0,102.22136688232422,112.0,33274.453125,0.0,1096.993896484375,1.0,280.93914794921875,283.2951965332031,291.20220947265625,293.3025817871094,293.1499938964844,293.1499938964844,281.25,36869.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463866114616394,1.0,0.0,0.0,3.366635799407959,3.366657257080078,7.562851465081621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.09326171875,0.0,1246.173583984375,1895.4371337890625,0.0,2901.439208984375,0.8430039882659912,1.0,0.0,3.0,1.0,0.0
12223260,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9990000128746032,0.600193202495575,0.4813740253448486,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8754114508628845,0.3603447079658508,0.3419374525547027,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7687961459159851,0.2412755042314529,0.1701236367225647,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.7597965002059937,0.2327676713466644,0.2223115116357803,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.6691737174987793,0.1579662412405014,0.7205517888069153,284.86553955078125,284.95001220703125,299.1533203125,288.2613220214844,297.6954345703125,297.249755859375,284.8695678710937,1.0,0.4512597024440765,0.3553543090820312,0.3553543090820312,1.0,1.0,-2.3243486881256104,0.5453069806098938,1.7790416479110718,0.0211806595325469,0.8344832062721252,0.8344832062721252,0.0,103.92982482910156,115.0,32569.962890625,0.0,1126.323486328125,1.0,281.23883056640625,283.55615234375,291.2162780761719,293.27117919921875,293.1499938964844,293.1499938964844,281.54998779296875,36445.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345996141433716,1.0,0.0,0.0,3.348738670349121,3.34876012802124,7.482656769752793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.4736328125,0.0,1226.1783447265625,1895.4371337890625,0.0,2791.303955078125,0.8387042284011841,1.0,0.0,3.0,1.0,0.0
12223320,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9990000128746032,0.600193202495575,0.4813740253448486,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8754114508628845,0.3603447079658508,0.3419374525547027,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7687961459159851,0.2412755042314529,0.1701236367225647,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.7597965002059937,0.2327676713466644,0.2223115116357803,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.6691737174987793,0.1579662412405014,0.7205517888069153,284.86553955078125,284.95001220703125,299.1533203125,288.2613220214844,297.6954345703125,297.249755859375,284.8695678710937,1.0,0.4512597024440765,0.3553543090820312,0.3553543090820312,1.0,1.0,-2.3243486881256104,0.5453069806098938,1.7790416479110718,0.0211806595325469,0.8344832062721252,0.8344832062721252,0.0,103.92982482910156,115.0,32569.962890625,0.0,1126.323486328125,1.0,281.23883056640625,283.55615234375,291.2162780761719,293.27117919921875,293.1499938964844,293.1499938964844,281.54998779296875,36445.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345996141433716,1.0,0.0,0.0,3.348738670349121,3.34876012802124,7.482656769752793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.4736328125,0.0,1226.1783447265625,1895.4371337890625,0.0,2791.303955078125,0.8387042284011841,1.0,0.0,3.0,1.0,0.0
12223380,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.5999532341957092,0.4858939349651336,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.8763623833656311,0.3649323284626007,0.3462565839290619,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.7688295245170593,0.2435850948095321,0.1717432886362075,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.7599048614501953,0.2350694984197616,0.2244962751865387,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.6690838932991028,0.1593912690877914,0.7270387411117554,285.0901794433594,284.95001220703125,299.19000244140625,288.2681884765625,297.7223815917969,297.26812744140625,285.0939636230469,1.0,0.4556921720504761,0.3568215072154999,0.3568215072154999,1.0,1.0,-2.347327709197998,0.55595463514328,1.7913730144500732,0.0268148835748434,0.8380929827690125,0.8380929827690125,0.0,105.92901611328124,118.0,31925.880859375,0.0,1159.817138671875,1.0,281.5386962890625,283.8131408691406,291.2303771972656,293.2467041015625,293.1499938964844,293.1499938964844,281.8500061035156,36022.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242579102516174,1.0,0.0,0.0,3.346914768218994,3.346935987472534,7.474508265659097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.4287109375,0.0,1221.5418701171875,1895.4371337890625,0.0,2695.06005859375,0.8379475474357605,1.0,0.0,3.0,1.0,0.0
12223440,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.5999532341957092,0.4858939349651336,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.8763623833656311,0.3649323284626007,0.3462565839290619,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.7688295245170593,0.2435850948095321,0.1717432886362075,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.7599048614501953,0.2350694984197616,0.2244962751865387,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.6690838932991028,0.1593912690877914,0.7270387411117554,285.0901794433594,284.95001220703125,299.19000244140625,288.2681884765625,297.7223815917969,297.26812744140625,285.0939636230469,1.0,0.4556921720504761,0.3568215072154999,0.3568215072154999,1.0,1.0,-2.347327709197998,0.55595463514328,1.7913730144500732,0.0268148835748434,0.8380929827690125,0.8380929827690125,0.0,105.92901611328124,118.0,31925.880859375,0.0,1159.817138671875,1.0,281.5386962890625,283.8131408691406,291.2303771972656,293.2467041015625,293.1499938964844,293.1499938964844,281.8500061035156,36022.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242579102516174,1.0,0.0,0.0,3.346914768218994,3.346935987472534,7.474508265659097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.4287109375,0.0,1221.5418701171875,1895.4371337890625,0.0,2695.06005859375,0.8379475474357605,1.0,0.0,3.0,1.0,0.0
12223500,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2402038574219,0.9990000128746032,0.5997524261474609,0.4884198904037475,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381896972656,0.8767004013061523,0.3672727644443512,0.3484528362751007,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.7687368988990784,0.2447739690542221,0.1725740581750869,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345886230469,0.7598599791526794,0.2362582981586456,0.2256227880716323,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22955322265625,0.6689571142196655,0.1601325571537017,0.7304226160049438,285.2378845214844,284.95001220703125,299.2083435058594,288.2715759277344,297.7355041503906,297.2767333984375,285.2513427734375,1.0,0.4580515921115875,0.3575551211833954,0.3575551211833954,1.0,1.0,-2.359416007995605,0.5614981055259705,1.7979178428649902,0.0296927895396947,0.841423749923706,0.841423749923706,0.0,107.03048706054688,118.0,31276.130859375,0.0,1177.870361328125,1.0,281.789794921875,283.9969787597656,291.2108154296875,293.142822265625,293.1499938964844,293.1499938964844,281.8500061035156,35805.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171234130859375,1.0,0.0,0.0,3.3515565395355225,3.3515777587890625,7.495254976674914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.47607421875,0.0,1224.45703125,1895.4371337890625,0.0,2628.9404296875,0.8388339281082153,1.0,0.0,3.0,1.0,0.0
12223560,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3094787597656,0.9990000128746032,0.5996071100234985,0.4909547567367553,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089599609375,0.8771156668663025,0.3696958124637604,0.3507509231567383,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30816650390625,0.7687272429466248,0.2460282146930694,0.1734632104635238,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080749511719,0.7598894834518433,0.2375082522630691,0.2268205881118774,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.6689040064811707,0.1609202921390533,0.734046995639801,285.30889892578125,284.95001220703125,299.2266540527344,288.27496337890625,297.74871826171875,297.2857360839844,285.3123474121094,1.0,0.4604987204074859,0.3581654727458954,0.3581654727458954,1.0,1.0,-2.372081756591797,0.5669881701469421,1.8050936460494995,0.0323603674769401,0.844580352306366,0.844580352306366,0.0,108.15719604492188,106.0,31332.337890625,0.0,1196.8525390625,1.0,281.8387451171875,284.0621337890625,291.2422790527344,293.2228088378906,293.1499938964844,293.1499938964844,282.1499938964844,35611.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149315118789673,1.0,0.0,0.0,3.3606374263763428,3.360658645629883,7.535925874435634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.212890625,0.0,1231.7626953125,1895.4371337890625,0.0,2608.679443359375,0.8406381011009216,1.0,0.0,3.0,1.0,0.0
12223620,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126647949219,0.9990000128746032,0.6005892157554626,0.4841351807117462,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5123596191406,0.885134220123291,0.3745850026607513,0.3552446663379669,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.51177978515625,0.7748920321464539,0.2485608607530594,0.175155684351921,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51171875,0.7659614086151123,0.2400385588407516,0.2291097790002823,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51080322265625,0.6743611693382263,0.1625259071588516,0.7407745718955994,285.5122985839844,284.95001220703125,299.2633361816406,288.2817077636719,297.7737731933594,297.30322265625,285.5144958496094,1.0,0.4600797891616821,0.3593861758708954,0.3593861758708954,1.0,1.0,-2.382171392440796,0.5730058550834656,1.809165596961975,0.0362793020904064,0.8536995649337769,0.8536995649337769,0.0,106.50570678710938,109.0,30615.845703125,0.0,1201.7393798828125,1.0,282.1390075683594,284.2948913574219,291.250244140625,293.1922302246094,293.1499938964844,293.1499938964844,282.45001220703125,35234.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805884063243866,1.0,0.0,0.0,3.3887078762054443,3.3887293338775635,7.662342795811128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.76611328125,0.0,1256.1177978515625,1895.4371337890625,0.0,2525.34228515625,0.8465399742126465,1.0,0.0,3.0,1.0,0.0
12223680,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126647949219,0.9990000128746032,0.6005892157554626,0.4841351807117462,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5123596191406,0.885134220123291,0.3745850026607513,0.3552446663379669,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.51177978515625,0.7748920321464539,0.2485608607530594,0.175155684351921,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51171875,0.7659614086151123,0.2400385588407516,0.2291097790002823,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51080322265625,0.6743611693382263,0.1625259071588516,0.7407745718955994,285.5122985839844,284.95001220703125,299.2633361816406,288.2817077636719,297.7737731933594,297.30322265625,285.5144958496094,1.0,0.4600797891616821,0.3593861758708954,0.3593861758708954,1.0,1.0,-2.382171392440796,0.5730058550834656,1.809165596961975,0.0362793020904064,0.8536995649337769,0.8536995649337769,0.0,106.50570678710938,109.0,30615.845703125,0.0,1201.7393798828125,1.0,282.1390075683594,284.2948913574219,291.250244140625,293.1922302246094,293.1499938964844,293.1499938964844,282.45001220703125,35234.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805884063243866,1.0,0.0,0.0,3.3887078762054443,3.3887293338775635,7.662342795811128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.76611328125,0.0,1256.1177978515625,1895.4371337890625,0.0,2525.34228515625,0.8465399742126465,1.0,0.0,3.0,1.0,0.0
12223740,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138366699219,0.9990000128746032,0.6037055253982544,0.4800662100315094,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.891668975353241,0.3796411752700805,0.3599039316177368,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.712890625,0.7798116207122803,0.251225858926773,0.1769489049911499,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7128295898437,0.7708473801612854,0.2427020072937011,0.2315370738506317,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118225097656,0.6788153648376465,0.1643159389495849,0.748336672782898,285.71343994140625,284.95001220703125,299.29998779296875,288.28839111328125,297.79937744140625,297.3209533691406,285.7159118652344,1.0,0.4617129266262054,0.3606068789958954,0.3606068789958954,1.0,1.0,-2.397022724151612,0.5806310176849365,1.8163915872573853,0.0402557142078876,0.8654501438140869,0.8654501438140869,0.0,105.79289245605467,112.0,29995.01953125,0.0,1216.0220947265625,1.0,282.4393920898437,284.5263366699219,291.25439453125,293.1565856933594,293.1499938964844,293.1499938964844,282.75,34893.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961178421974182,1.0,0.0,0.0,3.4294650554656982,3.4294867515563965,7.847766596569272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.32568359375,0.0,1293.59521484375,1895.4371337890625,0.0,2435.986083984375,0.8553116917610168,1.0,0.0,3.0,1.0,0.0
12223800,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138366699219,0.9990000128746032,0.6037055253982544,0.4800662100315094,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.891668975353241,0.3796411752700805,0.3599039316177368,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.712890625,0.7798116207122803,0.251225858926773,0.1769489049911499,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7128295898437,0.7708473801612854,0.2427020072937011,0.2315370738506317,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118225097656,0.6788153648376465,0.1643159389495849,0.748336672782898,285.71343994140625,284.95001220703125,299.29998779296875,288.28839111328125,297.79937744140625,297.3209533691406,285.7159118652344,1.0,0.4617129266262054,0.3606068789958954,0.3606068789958954,1.0,1.0,-2.397022724151612,0.5806310176849365,1.8163915872573853,0.0402557142078876,0.8654501438140869,0.8654501438140869,0.0,105.79289245605467,112.0,29995.01953125,0.0,1216.0220947265625,1.0,282.4393920898437,284.5263366699219,291.25439453125,293.1565856933594,293.1499938964844,293.1499938964844,282.75,34893.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961178421974182,1.0,0.0,0.0,3.4294650554656982,3.4294867515563965,7.847766596569272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.32568359375,0.0,1293.59521484375,1895.4371337890625,0.0,2435.986083984375,0.8553116917610168,1.0,0.0,3.0,1.0,0.0
12223860,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816833496094,0.9990000128746032,0.6057168245315552,0.4792162179946899,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804931640625,0.8946570158004761,0.3827813863754272,0.3627843558788299,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782653808594,0.781974732875824,0.2529043853282928,0.1780757904052734,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8780212402344,0.7730197310447693,0.2443763166666031,0.2330643087625503,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744506835937,0.6808429956436157,0.1654741615056991,0.7533115148544312,285.8802185058594,284.95001220703125,299.3219909667969,288.2923583984375,297.8137512207031,297.3299865722656,285.8892517089844,1.0,0.4633160829544067,0.3613520562648773,0.3613520562648773,1.0,1.0,-2.4086241722106934,0.5861290693283081,1.8224951028823853,0.0429716855287551,0.8744061589241028,0.8744061589241028,0.0,105.90753173828124,112.0,29437.662109375,0.0,1230.0345458984375,1.0,282.7094421386719,284.7281494140625,291.2339172363281,293.0657958984375,293.1499938964844,293.1499938964844,282.75,34681.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78783118724823,1.0,0.0,0.0,3.4596314430236816,3.459653377532959,7.986434980011836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.57958984375,0.0,1322.157470703125,1895.4371337890625,0.0,2360.728515625,0.8618847727775574,1.0,0.0,3.0,1.0,0.0
12223920,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9207458496094,0.9990000128746032,0.6070915460586548,0.4790014028549194,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.8965027928352356,0.3849242627620697,0.3648034930229187,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9198608398437,0.7833057641983032,0.2540624141693115,0.1788841784000396,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9197998046875,0.7743545174598694,0.2455303966999054,0.2341515868902206,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188537597656,0.6821045279502869,0.1662823408842086,0.7569040060043335,285.9203491210937,284.95001220703125,299.336669921875,288.2950134277344,297.8231506347656,297.335693359375,285.9227600097656,1.0,0.4646109938621521,0.3618488609790802,0.3618488609790802,1.0,1.0,-2.4173834323883057,0.5901411175727844,1.827242374420166,0.0448837615549564,0.8800329566001892,0.8800329566001892,0.0,106.11676025390624,115.0,29515.478515625,0.0,1241.1964111328125,1.0,282.73992919921875,284.7626037597656,291.26446533203125,293.1351928710937,293.1499938964844,293.1499938964844,283.04998779296875,34579.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869282960891724,1.0,0.0,0.0,3.481995820999145,3.482017993927002,8.09002358437283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.86083984375,0.0,1344.0263671875,1895.4371337890625,0.0,2352.562744140625,0.8667553067207336,1.0,0.0,3.0,1.0,0.0
12223980,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268310546875,0.9990000128746032,0.6104806065559387,0.4798727929592132,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1265563964844,0.9002454876899719,0.3904153108596802,0.3699245750904083,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259765625,0.785895824432373,0.2570549845695495,0.1809468865394592,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259155273437,0.7769836783409119,0.2485109567642212,0.2369343489408493,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1250305175781,0.6846304535865784,0.1683766841888427,0.7661959528923035,286.12646484375,284.95001220703125,299.3733215332031,288.30157470703125,297.8471374511719,297.3501892089844,286.1287841796875,1.0,0.4684772789478302,0.3630908131599426,0.3630908131599426,1.0,1.0,-2.441563606262207,0.6009588837623596,1.8406046628952024,0.0498972162604332,0.8973641395568848,0.8973641395568848,0.0,107.11549377441406,118.0,29063.572265625,0.0,1274.125,1.0,283.0404968261719,284.9972229003906,291.2761535644531,293.119140625,293.1499938964844,293.1499938964844,283.1499938964844,34310.80078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787817716598511,1.0,0.0,0.0,3.544534921646118,3.544557809829712,8.383238991882536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.3994140625,0.0,1406.69482421875,1895.4371337890625,0.0,2279.208984375,0.8785074949264526,1.0,0.0,3.0,1.0,0.0
12224040,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268310546875,0.9990000128746032,0.6104806065559387,0.4798727929592132,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1265563964844,0.9002454876899719,0.3904153108596802,0.3699245750904083,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259765625,0.785895824432373,0.2570549845695495,0.1809468865394592,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259155273437,0.7769836783409119,0.2485109567642212,0.2369343489408493,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1250305175781,0.6846304535865784,0.1683766841888427,0.7661959528923035,286.12646484375,284.95001220703125,299.3733215332031,288.30157470703125,297.8471374511719,297.3501892089844,286.1287841796875,1.0,0.4684772789478302,0.3630908131599426,0.3630908131599426,1.0,1.0,-2.441563606262207,0.6009588837623596,1.8406046628952024,0.0498972162604332,0.8973641395568848,0.8973641395568848,0.0,107.11549377441406,118.0,29063.572265625,0.0,1274.125,1.0,283.0404968261719,284.9972229003906,291.2761535644531,293.119140625,293.1499938964844,293.1499938964844,283.1499938964844,34310.80078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787817716598511,1.0,0.0,0.0,3.544534921646118,3.544557809829712,8.383238991882536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.3994140625,0.0,1406.69482421875,1895.4371337890625,0.0,2279.208984375,0.8785074949264526,1.0,0.0,3.0,1.0,0.0
12224100,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1873779296875,0.9990000128746032,0.6118240356445312,0.4809962809085846,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.9016600847244264,0.3930805325508117,0.3724887371063232,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856994628906,0.7867996096611023,0.2584844827651977,0.1819801181554794,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855773925781,0.7779253125190735,0.2499525696039199,0.2383369654417038,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.6855546832084656,0.1693883836269378,0.7709037661552429,286.1866760253906,284.95001220703125,299.39166259765625,288.3048095703125,297.8582763671875,297.3562316894531,286.1913146972656,1.0,0.4706863760948181,0.363711804151535,0.363711804151535,1.0,1.0,-2.454575538635254,0.6066920161247253,1.847883462905884,0.052516434341669,0.9061946868896484,0.9061946868896484,0.0,107.84331512451172,118.0,28975.556640625,0.0,1292.87744140625,1.0,283.1308898925781,285.06689453125,291.2966613769531,293.1337585449219,293.1499938964844,293.1499938964844,283.1499938964844,33984.23828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789161205291748,1.0,0.0,0.0,3.5642035007476807,3.564226150512696,8.476533253087837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.068359375,0.0,1425.0662841796875,1895.4371337890625,0.0,2280.414306640625,0.8843221068382263,1.0,0.0,3.0,1.0,0.0
12224160,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.210693359375,0.9990000128746032,0.6128139495849609,0.4826357364654541,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2105712890625,0.9026705026626588,0.3956522643566131,0.3749787211418152,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2103271484375,0.7873407006263733,0.2598336338996887,0.1829670816659927,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2102966308594,0.7785227298736572,0.2513267397880554,0.2396896481513977,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2099304199219,0.6861492395401001,0.1703405380249023,0.7754157781600952,286.2105407714844,284.95001220703125,299.4100036621094,288.3080444335937,297.8682556152344,297.3609924316406,286.21160888671875,1.0,0.4730263650417328,0.3641931116580963,0.3641931116580963,1.0,1.0,-2.4677677154541016,0.6121959090232849,1.8555718660354608,0.0548622198402881,0.9148560762405396,0.9148560762405396,0.0,108.72731018066406,121.0,29127.55078125,0.0,1312.683837890625,1.0,283.1468811035156,285.08404541015625,291.3258361816406,293.19677734375,293.1499938964844,293.1499938964844,283.04998779296875,33838.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819740176200867,1.0,0.0,0.0,3.592188596725464,3.5922114849090576,8.610165878053522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.34423828125,0.0,1453.8802490234375,1895.4371337890625,0.0,2307.882080078125,0.892458975315094,1.0,0.0,3.0,1.0,0.0
12224220,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1487121582031,0.9990000128746032,0.6127316951751709,0.4878022968769073,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1487731933594,0.9030205607414246,0.400080531835556,0.3794203102588653,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14892578125,0.7868829369544983,0.2619364857673645,0.1846121400594711,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14892578125,0.7782595157623291,0.2535566389560699,0.2420148253440857,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.149169921875,0.685905933380127,0.1718046516180038,0.7829368710517883,286.1488037109375,284.95001220703125,299.4466552734375,288.3144836425781,297.8822631835937,297.3627624511719,286.1482849121094,1.0,0.4779250621795654,0.3651557564735412,0.3651557564735412,1.0,1.0,-2.493118524551392,0.6228517293930054,1.870266914367676,0.059456281363964,0.9303547739982604,0.9303547739982604,0.0,111.01921081542967,124.0,29762.99609375,0.0,1353.7900390625,1.0,283.0526428222656,284.9935607910156,291.3797912597656,293.3222045898437,293.1499938964844,293.1499938964844,282.75,34130.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971935868263245,1.0,0.0,0.0,3.668227195739746,3.668251037597656,8.978540790849365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.47412109375,0.0,1539.4844970703125,1895.4371337890625,0.0,2445.795166015625,0.9080479741096495,1.0,0.0,3.0,1.0,0.0
12224280,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1487121582031,0.9990000128746032,0.6127316951751709,0.4878022968769073,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1487731933594,0.9030205607414246,0.400080531835556,0.3794203102588653,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14892578125,0.7868829369544983,0.2619364857673645,0.1846121400594711,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14892578125,0.7782595157623291,0.2535566389560699,0.2420148253440857,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.149169921875,0.685905933380127,0.1718046516180038,0.7829368710517883,286.1488037109375,284.95001220703125,299.4466552734375,288.3144836425781,297.8822631835937,297.3627624511719,286.1482849121094,1.0,0.4779250621795654,0.3651557564735412,0.3651557564735412,1.0,1.0,-2.493118524551392,0.6228517293930054,1.870266914367676,0.059456281363964,0.9303547739982604,0.9303547739982604,0.0,111.01921081542967,124.0,29762.99609375,0.0,1353.7900390625,1.0,283.0526428222656,284.9935607910156,291.3797912597656,293.3222045898437,293.1499938964844,293.1499938964844,282.75,34130.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971935868263245,1.0,0.0,0.0,3.668227195739746,3.668251037597656,8.978540790849365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.47412109375,0.0,1539.4844970703125,1895.4371337890625,0.0,2445.795166015625,0.9080479741096495,1.0,0.0,3.0,1.0,0.0
12224340,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.95086669921875,0.9990000128746032,0.6092533469200134,0.4955739378929138,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510803222656,0.9009360074996948,0.4033633172512054,0.382881611585617,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515380859375,0.784141480922699,0.2630765438079834,0.1856512427330017,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515991210937,0.7758212089538574,0.2549189627170563,0.2436096221208572,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.95233154296875,0.6834278106689453,0.1724798828363418,0.7873679995536804,285.9511413574219,284.95001220703125,299.4833374023437,288.32086181640625,297.8888854980469,297.3548889160156,285.949462890625,1.0,0.4828388690948486,0.3661184012889862,0.3661184012889862,1.0,1.0,-2.515106201171875,0.6324290037155151,1.88267719745636,0.0637624859809875,0.9421101808547974,0.9421101808547974,0.0,113.98981475830078,112.0,30899.74609375,0.0,1394.2584228515625,1.0,282.7577209472656,284.74237060546875,291.4207763671875,293.4671936035156,293.1499938964844,293.1499938964844,282.45001220703125,34419.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215039372444153,1.0,0.0,0.0,3.727837562561035,3.7278621196746826,9.272721968045516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.02783203125,0.0,1609.4232177734375,1895.4371337890625,0.0,2669.508056640625,0.921629786491394,1.0,0.0,3.0,1.0,0.0
12224400,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.95086669921875,0.9990000128746032,0.6092533469200134,0.4955739378929138,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510803222656,0.9009360074996948,0.4033633172512054,0.382881611585617,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515380859375,0.784141480922699,0.2630765438079834,0.1856512427330017,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515991210937,0.7758212089538574,0.2549189627170563,0.2436096221208572,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.95233154296875,0.6834278106689453,0.1724798828363418,0.7873679995536804,285.9511413574219,284.95001220703125,299.4833374023437,288.32086181640625,297.8888854980469,297.3548889160156,285.949462890625,1.0,0.4828388690948486,0.3661184012889862,0.3661184012889862,1.0,1.0,-2.515106201171875,0.6324290037155151,1.88267719745636,0.0637624859809875,0.9421101808547974,0.9421101808547974,0.0,113.98981475830078,112.0,30899.74609375,0.0,1394.2584228515625,1.0,282.7577209472656,284.74237060546875,291.4207763671875,293.4671936035156,293.1499938964844,293.1499938964844,282.45001220703125,34419.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215039372444153,1.0,0.0,0.0,3.727837562561035,3.7278621196746826,9.272721968045516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.02783203125,0.0,1609.4232177734375,1895.4371337890625,0.0,2669.508056640625,0.921629786491394,1.0,0.0,3.0,1.0,0.0
12224460,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73443603515625,0.9990000128746032,0.6041954159736633,0.4930832684040069,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347412109375,0.904443860054016,0.4057284295558929,0.3852681815624237,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73541259765625,0.7859951257705688,0.263426810503006,0.1859967708587646,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354736328125,0.7779150605201721,0.2555273771286011,0.2443166375160217,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364807128906,0.6847212910652161,0.1723742634057998,0.7875816822052002,285.7348327636719,284.95001220703125,299.5199890136719,288.3271484375,297.8886413574219,297.33990478515625,285.7322082519531,1.0,0.4820419251918793,0.366929292678833,0.366929292678833,1.0,1.0,-2.516526699066162,0.6348277926445007,1.8816988468170168,0.065744549036026,0.950847327709198,0.950847327709198,0.0,113.30280303955078,100.0,31833.81640625,0.0,1393.1046142578125,1.0,282.4574279785156,284.4764709472656,291.4122314453125,293.5299377441406,293.1499938964844,293.1499938964844,282.1499938964844,34725.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421007394790649,1.0,0.0,0.0,3.7759931087493896,3.7760181427001953,9.51383697156416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.77099609375,0.0,1668.0474853515625,1895.4371337890625,0.0,2861.348388671875,0.9326624274253844,1.0,0.0,3.0,1.0,0.0
12224520,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73443603515625,0.9990000128746032,0.6041954159736633,0.4930832684040069,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347412109375,0.904443860054016,0.4057284295558929,0.3852681815624237,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73541259765625,0.7859951257705688,0.263426810503006,0.1859967708587646,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354736328125,0.7779150605201721,0.2555273771286011,0.2443166375160217,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364807128906,0.6847212910652161,0.1723742634057998,0.7875816822052002,285.7348327636719,284.95001220703125,299.5199890136719,288.3271484375,297.8886413574219,297.33990478515625,285.7322082519531,1.0,0.4820419251918793,0.366929292678833,0.366929292678833,1.0,1.0,-2.516526699066162,0.6348277926445007,1.8816988468170168,0.065744549036026,0.950847327709198,0.950847327709198,0.0,113.30280303955078,100.0,31833.81640625,0.0,1393.1046142578125,1.0,282.4574279785156,284.4764709472656,291.4122314453125,293.5299377441406,293.1499938964844,293.1499938964844,282.1499938964844,34725.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421007394790649,1.0,0.0,0.0,3.7759931087493896,3.7760181427001953,9.51383697156416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.77099609375,0.0,1668.0474853515625,1895.4371337890625,0.0,2861.348388671875,0.9326624274253844,1.0,0.0,3.0,1.0,0.0
12224580,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126647949219,0.9990000128746032,0.600774884223938,0.4819115102291107,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129699707031,0.9135124683380128,0.4075281322002411,0.3869504630565643,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5137023925781,0.7920371890068054,0.2633006870746612,0.1858875900506973,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5137634277344,0.7841243147850037,0.2556565701961517,0.244411438703537,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.514892578125,0.6894586086273193,0.1717811971902847,0.7847761511802673,285.5130920410156,284.95001220703125,299.5566711425781,288.3334045410156,297.8843688964844,297.32098388671875,285.5099792480469,1.0,0.4772715866565704,0.3677402138710022,0.3677402138710022,1.0,1.0,-2.501748561859131,0.6318222880363464,1.8699263334274288,0.0658001229166984,0.956585168838501,0.956585168838501,0.0,109.57945251464844,103.0,32731.126953125,0.0,1358.4456787109375,1.0,282.1571350097656,284.2131652832031,291.39508056640625,293.5687255859375,293.1499938964844,293.1499938964844,281.8500061035156,35027.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574450016021729,1.0,0.0,0.0,3.812863826751709,3.8128890991210938,9.700538612378296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.43408203125,0.0,1714.42578125,1895.4371337890625,0.0,3005.044677734375,0.9411581158638,1.0,0.0,3.0,1.0,0.0
12224640,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126647949219,0.9990000128746032,0.600774884223938,0.4819115102291107,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129699707031,0.9135124683380128,0.4075281322002411,0.3869504630565643,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5137023925781,0.7920371890068054,0.2633006870746612,0.1858875900506973,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5137634277344,0.7841243147850037,0.2556565701961517,0.244411438703537,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.514892578125,0.6894586086273193,0.1717811971902847,0.7847761511802673,285.5130920410156,284.95001220703125,299.5566711425781,288.3334045410156,297.8843688964844,297.32098388671875,285.5099792480469,1.0,0.4772715866565704,0.3677402138710022,0.3677402138710022,1.0,1.0,-2.501748561859131,0.6318222880363464,1.8699263334274288,0.0658001229166984,0.956585168838501,0.956585168838501,0.0,109.57945251464844,103.0,32731.126953125,0.0,1358.4456787109375,1.0,282.1571350097656,284.2131652832031,291.39508056640625,293.5687255859375,293.1499938964844,293.1499938964844,281.8500061035156,35027.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574450016021729,1.0,0.0,0.0,3.812863826751709,3.8128890991210938,9.700538612378296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.43408203125,0.0,1714.42578125,1895.4371337890625,0.0,3005.044677734375,0.9411581158638,1.0,0.0,3.0,1.0,0.0
